time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443340,290.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028686523437,0.0,0.0,0.0001057675835909,291.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678039550781,0.0,0.0,0.0001113783218897,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9908142089844,0.0,0.0,8.226368663599715e-05,290.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9910583496094,0.0,0.0,0.0001113783655455,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678039550781,0.0,0.0,0.0005283307982608,288.7143249511719,294.1499938964844,260.6873779296875,260.0390625,262.0652770996094,260.7464904785156,287.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269371025264,2.070784788088531e-08,0.0011269163805991,-0.053239993751049,0.0,0.0,0.0,-0.0150785567238926,60.0,-20.41376304626465,-0.0,-8.658810912720585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028686523437,0.0,0.0,0.0001057675835909,291.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678039550781,0.0,0.0,0.0001113783218897,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9908142089844,0.0,0.0,8.226368663599715e-05,290.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9910583496094,0.0,0.0,0.0001113783655455,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678039550781,0.0,0.0,0.0005283307982608,288.7143249511719,294.1499938964844,260.6873779296875,260.0390625,262.0652770996094,260.7464904785156,287.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269371025264,2.070784788088531e-08,0.0011269163805991,-0.053239993751049,0.0,0.0,0.0,-0.0150785567238926,60.0,-20.41376304626465,-0.0,-8.658810912720585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892272949219,0.0,0.0,0.0001054834137903,291.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95465087890625,0.0,0.0,0.000111079076305,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97735595703125,0.0,0.0,8.20426648715511e-05,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775695800781,0.0,0.0,0.0001110791199607,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95465087890625,0.0,0.0,0.0005269112880341,288.7006225585937,294.1499938964844,260.626953125,259.9804077148437,262.0370788574219,260.6896057128906,287.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239093728363,2.0353757790303465e-08,0.001123889000155,-0.0523159205913543,0.0,0.0,0.0,-0.0149030210450291,60.0,-20.39309310913086,-0.0,-8.612345681058289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892272949219,0.0,0.0,0.0001054834137903,291.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95465087890625,0.0,0.0,0.000111079076305,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97735595703125,0.0,0.0,8.20426648715511e-05,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775695800781,0.0,0.0,0.0001110791199607,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95465087890625,0.0,0.0,0.0005269112880341,288.7006225585937,294.1499938964844,260.626953125,259.9804077148437,262.0370788574219,260.6896057128906,287.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239093728363,2.0353757790303465e-08,0.001123889000155,-0.0523159205913543,0.0,0.0,0.0,-0.0149030210450291,60.0,-20.39309310913086,-0.0,-8.612345681058289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756164550781,0.0,0.0,0.0001051987710525,291.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9415283203125,0.0,0.0,0.0001107793359551,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638977050781,0.0,0.0,8.182127203326672e-05,290.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9641418457031,0.0,0.0,0.0001107793796109,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9414978027344,0.0,0.0,0.000525489449501,288.6869812011719,294.1499938964844,260.5645751953125,259.919677734375,262.00830078125,260.6306457519531,287.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.999907972560777e-08,0.0011208564974367,-0.0513901747763156,0.0,0.0,0.0,-0.0147271929308772,60.0,-20.373634338378903,-0.0,-8.565928055759289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756164550781,0.0,0.0,0.0001051987710525,291.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9415283203125,0.0,0.0,0.0001107793359551,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638977050781,0.0,0.0,8.182127203326672e-05,290.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9641418457031,0.0,0.0,0.0001107793796109,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9414978027344,0.0,0.0,0.000525489449501,288.6869812011719,294.1499938964844,260.5645751953125,259.919677734375,262.00830078125,260.6306457519531,287.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.999907972560777e-08,0.0011208564974367,-0.0513901747763156,0.0,0.0,0.0,-0.0147271929308772,60.0,-20.373634338378903,-0.0,-8.565928055759289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96881103515625,0.0,0.0,0.0001050564897013,291.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349670410156,0.0,0.0,0.00011062950216,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9571838378906,0.0,0.0,8.171061199391261e-05,290.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573974609375,0.0,0.0,0.0001106295530917,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349365234375,0.0,0.0,0.0005247787339612,288.6801452636719,294.1499938964844,260.53277587890625,259.8886413574219,261.9936828613281,260.6004943847656,287.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273968636989,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.364330291748047,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620361328125,0.0,0.0,0.0001049144993885,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92840576171875,0.0,0.0,0.0001104799885069,290.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9504699707031,0.0,0.0,8.160017750924453e-05,290.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95068359375,0.0,0.0,0.0001104800321627,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92840576171875,0.0,0.0,0.000524069473613,288.67333984375,294.1499938964844,260.50054931640625,259.857177734375,261.9789123535156,260.5699157714844,287.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.355335235595703,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.948486328125,0.0,0.0,0.000104631864815,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9153137207031,0.0,0.0,0.0001101823581848,290.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93707275390625,0.0,0.0,8.138034900184721e-05,290.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372863769531,0.0,0.0,0.0001101824018405,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.915283203125,0.0,0.0,0.0005226576467975,288.65972900390625,294.1499938964844,260.43511962890625,259.79315185546875,261.9488830566406,260.50750732421875,287.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292700770279225e-08,0.001114817103371,-0.0495460778474807,0.0,0.0,0.0,-0.0143770147114992,60.0,-20.33829116821289,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.948486328125,0.0,0.0,0.000104631864815,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9153137207031,0.0,0.0,0.0001101823581848,290.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93707275390625,0.0,0.0,8.138034900184721e-05,290.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372863769531,0.0,0.0,0.0001101824018405,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.915283203125,0.0,0.0,0.0005226576467975,288.65972900390625,294.1499938964844,260.43511962890625,259.79315185546875,261.9488830566406,260.50750732421875,287.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292700770279225e-08,0.001114817103371,-0.0495460778474807,0.0,0.0,0.0,-0.0143770147114992,60.0,-20.33829116821289,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349365234375,0.0,0.0,0.0001043511365423,291.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9022216796875,0.0,0.0,0.0001098867360269,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9236755371094,0.0,0.0,8.116199751384556e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239196777344,0.0,0.0,0.0001098867796827,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9022216796875,0.0,0.0,0.0005212553660385,288.6461181640625,294.1499938964844,260.3686218261719,259.7279663085937,261.9182434082031,260.4438781738281,287.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118451366201,1.8942902357821367e-08,0.0011118262773379,-0.0486326962709426,0.0,0.0,0.0,-0.0142036052420735,60.0,-20.32225799560547,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349365234375,0.0,0.0,0.0001043511365423,291.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9022216796875,0.0,0.0,0.0001098867360269,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9236755371094,0.0,0.0,8.116199751384556e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239196777344,0.0,0.0,0.0001098867796827,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9022216796875,0.0,0.0,0.0005212553660385,288.6461181640625,294.1499938964844,260.3686218261719,259.7279663085937,261.9182434082031,260.4438781738281,287.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118451366201,1.8942902357821367e-08,0.0011118262773379,-0.0486326962709426,0.0,0.0,0.0,-0.0142036052420735,60.0,-20.32225799560547,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.92144775390625,0.0,0.0,0.0001040737552102,291.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88916015625,0.0,0.0,0.0001095946427085,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91033935546875,0.0,0.0,8.094625809462741e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105529785156,0.0,0.0,0.0001095946863642,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.88916015625,0.0,0.0,0.0005198697908781,288.632568359375,294.1499938964844,260.3013000488281,259.661865234375,261.886962890625,260.3791809082031,287.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088898172602,1.8597280160292943e-08,0.0011088711908087,-0.0477301031351089,0.0,0.0,0.0,-0.0140322670340538,60.0,-20.307323455810547,-0.0,-8.383698002489839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.92144775390625,0.0,0.0,0.0001040737552102,291.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88916015625,0.0,0.0,0.0001095946427085,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91033935546875,0.0,0.0,8.094625809462741e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105529785156,0.0,0.0,0.0001095946863642,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.88916015625,0.0,0.0,0.0005198697908781,288.632568359375,294.1499938964844,260.3013000488281,259.661865234375,261.886962890625,260.3791809082031,287.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088898172602,1.8597280160292943e-08,0.0011088711908087,-0.0477301031351089,0.0,0.0,0.0,-0.0140322670340538,60.0,-20.307323455810547,-0.0,-8.383698002489839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.907958984375,0.0,0.0,0.0001037999463733,291.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8761291503906,0.0,0.0,0.0001093063110602,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970031738281,0.0,0.0,8.073329809121788e-05,290.5,303.1499938964844,285.1499938964844,0.0,-0.0,288.897216796875,0.0,0.0,0.0001093063474399,291.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8761291503906,0.0,0.0,0.0005185020854696,288.6190185546875,294.1499938964844,260.2334289550781,259.5951843261719,261.8550720214844,260.313720703125,287.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256111289360888e-08,0.0011059541720896,-0.046839028596878,0.0,0.0,0.0,-0.0138631369918584,60.0,-20.293344497680664,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.907958984375,0.0,0.0,0.0001037999463733,291.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8761291503906,0.0,0.0,0.0001093063110602,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970031738281,0.0,0.0,8.073329809121788e-05,290.5,303.1499938964844,285.1499938964844,0.0,-0.0,288.897216796875,0.0,0.0,0.0001093063474399,291.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8761291503906,0.0,0.0,0.0005185020854696,288.6190185546875,294.1499938964844,260.2334289550781,259.5951843261719,261.8550720214844,260.313720703125,287.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256111289360888e-08,0.0011059541720896,-0.046839028596878,0.0,0.0,0.0,-0.0138631369918584,60.0,-20.293344497680664,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012145996094,0.0,0.0,0.0001036647372529,291.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.86962890625,0.0,0.0,0.0001091639278456,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8903503417969,0.0,0.0,8.062813867582008e-05,290.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905639648437,0.0,0.0,0.0001091639715014,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.86962890625,0.0,0.0,0.00051782670198,288.6122436523437,294.1499938964844,260.19940185546875,259.5617370605469,261.8388671875,260.2807922363281,287.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087643383069008e-08,0.0011045137653127,-0.0463989749550819,0.0,0.0,0.0,-0.0137796206399798,60.0,-20.28670692443848,-0.0,-8.317931587953353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8945007324219,0.0,0.0,0.0001035307868733,291.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.86309814453125,0.0,0.0,0.0001090228688553,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836975097656,0.0,0.0,8.052395423874259e-05,290.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8839111328125,0.0,0.0,0.0001090229125111,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86309814453125,0.0,0.0,0.0005171575467102,288.6054992675781,294.1499938964844,260.16534423828125,259.5282287597656,261.8225402832031,260.24774169921875,287.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.792073689443896e-08,0.0011030866298824,-0.0459629818797111,0.0,0.0,0.0,-0.0136968791484832,60.0,-20.280288696289062,-0.0,-8.296449749423118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810729980469,0.0,0.0,0.0001032675500027,291.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8501281738281,0.0,0.0,0.0001087456694222,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87042236328125,0.0,0.0,8.031920879147947e-05,290.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8706359863281,0.0,0.0,0.0001087457130779,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.85009765625,0.0,0.0,0.0005158426356501,288.5920104980469,294.1499938964844,260.0973205566406,259.4612731933594,261.7893371582031,260.1815795898437,287.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.759273970947106e-08,0.0011002821847796,-0.0451061017811298,0.0,0.0,0.0,-0.013534277677536,60.0,-20.268144607543945,-0.0,-8.254313854649808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810729980469,0.0,0.0,0.0001032675500027,291.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8501281738281,0.0,0.0,0.0001087456694222,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87042236328125,0.0,0.0,8.031920879147947e-05,290.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8706359863281,0.0,0.0,0.0001087457130779,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.85009765625,0.0,0.0,0.0005158426356501,288.5920104980469,294.1499938964844,260.0973205566406,259.4612731933594,261.7893371582031,260.1815795898437,287.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.759273970947106e-08,0.0011002821847796,-0.0451061017811298,0.0,0.0,0.0,-0.013534277677536,60.0,-20.268144607543945,-0.0,-8.254313854649808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86767578125,0.0,0.0,0.0001030091007123,291.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8371276855469,0.0,0.0,0.0001084735122276,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.857177734375,0.0,0.0,8.011819591047242e-05,290.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8573913574219,0.0,0.0,0.0001084735486074,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8371276855469,0.0,0.0,0.0005145516479387,288.5785217285156,294.1499938964844,260.0296325683594,259.3946228027344,261.7556457519531,260.1153869628906,287.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.256654739379883,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86767578125,0.0,0.0,0.0001030091007123,291.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8371276855469,0.0,0.0,0.0001084735122276,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.857177734375,0.0,0.0,8.011819591047242e-05,290.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8573913574219,0.0,0.0,0.0001084735486074,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8371276855469,0.0,0.0,0.0005145516479387,288.5785217285156,294.1499938964844,260.0296325683594,259.3946228027344,261.7556457519531,260.1153869628906,287.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.256654739379883,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8542785644531,0.0,0.0,0.000102757498098,291.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241577148437,0.0,0.0,0.0001082085582311,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.84393310546875,0.0,0.0,7.992250175448135e-05,290.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8441467285156,0.0,0.0,0.0001082086018868,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241577148437,0.0,0.0,0.0005132948281243,288.5650634765625,294.1499938964844,259.9625549316406,259.3285827636719,261.72137451171875,260.0494689941406,287.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.6957217852109352e-08,0.001094848383218,-0.0434455499053001,0.0,0.0,0.0,-0.0132192242890596,60.0,-20.2458553314209,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8542785644531,0.0,0.0,0.000102757498098,291.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241577148437,0.0,0.0,0.0001082085582311,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.84393310546875,0.0,0.0,7.992250175448135e-05,290.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8441467285156,0.0,0.0,0.0001082086018868,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241577148437,0.0,0.0,0.0005132948281243,288.5650634765625,294.1499938964844,259.9625549316406,259.3285827636719,261.72137451171875,260.0494689941406,287.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.6957217852109352e-08,0.001094848383218,-0.0434455499053001,0.0,0.0,0.0,-0.0132192242890596,60.0,-20.2458553314209,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409423828125,0.0,0.0,0.0001025131423375,291.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.81121826171875,0.0,0.0,0.0001079512439901,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8307189941406,0.0,0.0,7.973244646564126e-05,290.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8309020996094,0.0,0.0,0.0001079512803698,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.81121826171875,0.0,0.0,0.0005120742134749,288.5516357421875,294.1499938964844,259.8963928222656,259.263427734375,261.68658447265625,259.984130859375,287.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922617511823,1.6652752066192992e-08,0.0010922451037913,-0.0426498912274837,0.0,0.0,0.0,-0.013068288564682,60.0,-20.23563575744629,-0.0,-8.134154683148155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409423828125,0.0,0.0,0.0001025131423375,291.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.81121826171875,0.0,0.0,0.0001079512439901,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8307189941406,0.0,0.0,7.973244646564126e-05,290.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8309020996094,0.0,0.0,0.0001079512803698,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.81121826171875,0.0,0.0,0.0005120742134749,288.5516357421875,294.1499938964844,259.8963928222656,259.263427734375,261.68658447265625,259.984130859375,287.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922617511823,1.6652752066192992e-08,0.0010922451037913,-0.0426498912274837,0.0,0.0,0.0,-0.013068288564682,60.0,-20.23563575744629,-0.0,-8.134154683148155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8342590332031,0.0,0.0,0.000102393576526,291.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80474853515625,0.0,0.0,0.0001078253335435,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8240966796875,0.0,0.0,7.963945245137438e-05,290.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243103027344,0.0,0.0,0.0001078253771993,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.80474853515625,0.0,0.0,0.0005114769446663,288.544921875,294.1499938964844,259.86376953125,259.2312927246094,261.6689758300781,259.9517517089844,286.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503776123499847e-08,0.0010909712873399,-0.0422605387866497,0.0,0.0,0.0,-0.012994434684515,60.0,-20.23073005676269,-0.0,-8.115191008073452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8276062011719,0.0,0.0,0.0001022760261548,291.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982788085937,0.0,0.0,0.0001077015476766,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8175048828125,0.0,0.0,7.954802276799455e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177185058594,0.0,0.0,0.0001077015913324,291.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982788085937,0.0,0.0,0.0005108898039907,288.5382385253906,294.1499938964844,259.8314514160156,259.1994934082031,261.6512756347656,259.91961669921875,286.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357308396663942e-08,0.001089719007723,-0.04187773168087,0.0,0.0,0.0,-0.0129218259826302,60.0,-20.22592735290528,-0.0,-8.096569104054654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.81427001953125,0.0,0.0,0.0001020474301185,291.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7853698730469,0.0,0.0,0.0001074608298949,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8043212890625,0.0,0.0,7.937022746773437e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8045349121094,0.0,0.0,0.0001074608662747,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.78533935546875,0.0,0.0,0.0005097478860989,288.5248413085937,294.1499938964844,259.7679748535156,259.1370544433594,261.615478515625,259.856201171875,286.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872996645048,1.6072482011963984e-08,0.0010872835991904,-0.0411332473158836,0.0,0.0,0.0,-0.012780625373125,60.0,-20.216602325439453,-0.0,-8.060416689659179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.81427001953125,0.0,0.0,0.0001020474301185,291.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7853698730469,0.0,0.0,0.0001074608298949,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8043212890625,0.0,0.0,7.937022746773437e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8045349121094,0.0,0.0,0.0001074608662747,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.78533935546875,0.0,0.0,0.0005097478860989,288.5248413085937,294.1499938964844,259.7679748535156,259.1370544433594,261.615478515625,259.856201171875,286.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872996645048,1.6072482011963984e-08,0.0010872835991904,-0.0411332473158836,0.0,0.0,0.0,-0.012780625373125,60.0,-20.216602325439453,-0.0,-8.060416689659179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8009948730469,0.0,0.0,0.0001018268594634,291.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7724609375,0.0,0.0,0.0001072285522241,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7911682128906,0.0,0.0,7.919867493910715e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913513183594,0.0,0.0,0.0001072285886039,291.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7724304199219,0.0,0.0,0.0005086460732854,288.5114440917969,294.1499938964844,259.7062683105469,259.076416015625,261.57928466796875,259.7940673828125,286.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797654739913014e-08,0.0010849337559193,-0.0404148362576961,0.0,0.0,0.0,-0.0126443821936845,60.0,-20.207557678222656,-0.0,-8.025610753747969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8009948730469,0.0,0.0,0.0001018268594634,291.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7724609375,0.0,0.0,0.0001072285522241,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7911682128906,0.0,0.0,7.919867493910715e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913513183594,0.0,0.0,0.0001072285886039,291.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7724304199219,0.0,0.0,0.0005086460732854,288.5114440917969,294.1499938964844,259.7062683105469,259.076416015625,261.57928466796875,259.7940673828125,286.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797654739913014e-08,0.0010849337559193,-0.0404148362576961,0.0,0.0,0.0,-0.0126443821936845,60.0,-20.207557678222656,-0.0,-8.025610753747969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876892089844,0.0,0.0,0.0001016153983073,291.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7595520019531,0.0,0.0,0.0001070058788172,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.77801513671875,0.0,0.0,7.903420191723853e-05,290.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7782287597656,0.0,0.0,0.000107005915197,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7595520019531,0.0,0.0,0.0005075898370705,288.49810791015625,294.1499938964844,259.6466369628906,259.01788330078125,261.542724609375,259.73345947265625,286.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826964862644,1.5534183717136333e-08,0.0010826808866113,-0.0397260524332523,0.0,0.0,0.0,-0.0125137688592076,60.0,-20.19867897033692,-0.0,-7.992312589522045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876892089844,0.0,0.0,0.0001016153983073,291.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7595520019531,0.0,0.0,0.0001070058788172,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.77801513671875,0.0,0.0,7.903420191723853e-05,290.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7782287597656,0.0,0.0,0.000107005915197,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7595520019531,0.0,0.0,0.0005075898370705,288.49810791015625,294.1499938964844,259.6466369628906,259.01788330078125,261.542724609375,259.73345947265625,286.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826964862644,1.5534183717136333e-08,0.0010826808866113,-0.0397260524332523,0.0,0.0,0.0,-0.0125137688592076,60.0,-20.19867897033692,-0.0,-7.992312589522045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744445800781,0.0,0.0,0.0001014131266856,291.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7466735839844,0.0,0.0,0.000106792882434,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.764892578125,0.0,0.0,7.887688116170466e-05,290.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7650756835937,0.0,0.0,0.0001067929188138,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7466735839844,0.0,0.0,0.0005065794684924,288.4847412109375,294.1499938964844,259.58935546875,258.9617004394531,261.5058288574219,259.6747131347656,286.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805412894114,1.5282161314189583e-08,0.0010805260390043,-0.0390671528875827,0.0,0.0,0.0,-0.0123888319358229,60.0,-20.18986701965332,-0.0,-7.960527170780551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744445800781,0.0,0.0,0.0001014131266856,291.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7466735839844,0.0,0.0,0.000106792882434,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.764892578125,0.0,0.0,7.887688116170466e-05,290.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7650756835937,0.0,0.0,0.0001067929188138,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7466735839844,0.0,0.0,0.0005065794684924,288.4847412109375,294.1499938964844,259.58935546875,258.9617004394531,261.5058288574219,259.6747131347656,286.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805412894114,1.5282161314189583e-08,0.0010805260390043,-0.0390671528875827,0.0,0.0,0.0,-0.0123888319358229,60.0,-20.18986701965332,-0.0,-7.960527170780551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.767822265625,0.0,0.0,0.0001013156143017,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.740234375,0.0,0.0,0.0001066901968442,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7583312988281,0.0,0.0,7.880104385549203e-05,290.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7585144042969,0.0,0.0,0.000106690233224,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.740234375,0.0,0.0,0.0005060923285782,288.47808837890625,294.1499938964844,259.5616760253906,258.93463134765625,261.4872741699219,259.64617919921875,286.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795023990795,1.516066383544512e-08,0.0010794871486723,-0.0387494824826717,0.0,0.0,0.0,-0.0123286005109548,60.0,-20.185441970825195,-0.0,-7.94522563296596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611999511719,0.0,0.0,0.0001012205757433,291.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7337951660156,0.0,0.0,0.0001065901087713,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.75177001953125,0.0,0.0,7.872712012613192e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.751953125,0.0,0.0,0.0001065901451511,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7337951660156,0.0,0.0,0.0005056175868958,288.4714050292969,294.1499938964844,259.5346984863281,258.9082336425781,261.4686279296875,259.6182556152344,286.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042244783103342e-08,0.0010784746846184,-0.0384398475289344,0.0,0.0,0.0,-0.0122698945924639,60.0,-20.180984497070312,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479553222656,0.0,0.0,0.0001010377673082,291.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.720947265625,0.0,0.0,0.0001063976087607,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7386779785156,0.0,0.0,7.858493336243555e-05,290.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7388610839844,0.0,0.0,0.0001063976378645,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7209167480469,0.0,0.0,0.0005047044251114,288.4580993652344,294.1499938964844,259.48297119140625,258.8577575683594,261.43121337890625,259.56396484375,286.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.17192649841309,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
