time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445680,290.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479553222656,0.0,0.0,0.0001010377673082,291.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.720947265625,0.0,0.0,0.0001063976087607,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7386779785156,0.0,0.0,7.858493336243555e-05,290.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7388610839844,0.0,0.0,0.0001063976378645,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7209167480469,0.0,0.0,0.0005047044251114,288.4580993652344,294.1499938964844,259.48297119140625,258.8577575683594,261.43121337890625,259.56396484375,286.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.17192649841309,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347412109375,0.0,0.0,0.0001008653780445,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.70806884765625,0.0,0.0,0.0001062160736182,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7255859375,0.0,0.0,7.845085929147899e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72576904296875,0.0,0.0,0.000106216109998,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70806884765625,0.0,0.0,0.0005038433009758,288.4447937011719,294.1499938964844,259.4344482421875,258.810546875,261.3936462402344,259.5124816894531,286.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747051564976,1.4599685904670425e-08,0.0010746904881671,-0.0372825935482978,0.0,0.0,0.0,-0.012050500139594,60.0,-20.16252326965332,-0.0,-7.874768215287986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347412109375,0.0,0.0,0.0001008653780445,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.70806884765625,0.0,0.0,0.0001062160736182,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7255859375,0.0,0.0,7.845085929147899e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72576904296875,0.0,0.0,0.000106216109998,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70806884765625,0.0,0.0,0.0005038433009758,288.4447937011719,294.1499938964844,259.4344482421875,258.810546875,261.3936462402344,259.5124816894531,286.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747051564976,1.4599685904670425e-08,0.0010746904881671,-0.0372825935482978,0.0,0.0,0.0,-0.012050500139594,60.0,-20.16252326965332,-0.0,-7.874768215287986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215576171875,0.0,0.0,0.0001007032697089,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6952209472656,0.0,0.0,0.0001060453651007,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7124938964844,0.0,0.0,7.832476694602519e-05,290.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7126770019531,0.0,0.0,0.0001060453942045,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6952209472656,0.0,0.0,0.0005030335159972,288.4314880371094,294.1499938964844,259.389404296875,258.76690673828125,261.35595703125,259.4638366699219,286.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.439770080935432e-08,0.0010729634668678,-0.0367543697357177,0.0,0.0,0.0,-0.0119503680616617,60.0,-20.15266990661621,-0.0,-7.84947573606587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215576171875,0.0,0.0,0.0001007032697089,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6952209472656,0.0,0.0,0.0001060453651007,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7124938964844,0.0,0.0,7.832476694602519e-05,290.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7126770019531,0.0,0.0,0.0001060453942045,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6952209472656,0.0,0.0,0.0005030335159972,288.4314880371094,294.1499938964844,259.389404296875,258.76690673828125,261.35595703125,259.4638366699219,286.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.439770080935432e-08,0.0010729634668678,-0.0367543697357177,0.0,0.0,0.0,-0.0119503680616617,60.0,-20.15266990661621,-0.0,-7.84947573606587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7083435058594,0.0,0.0,0.0001005519006866,291.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6824035644531,0.0,0.0,0.0001058859706972,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6994323730469,0.0,0.0,7.82070419518277e-05,290.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6996154785156,0.0,0.0,0.0001058859998011,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.682373046875,0.0,0.0,0.0005022774566896,288.418212890625,294.1499938964844,259.3481750488281,258.7271423339844,261.3182373046875,259.41851806640625,286.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713650844991,1.4209108556428872e-08,0.0010713508818298,-0.0362611413002014,0.0,0.0,0.0,-0.0118568753823637,60.0,-20.14217758178711,-0.0,-7.825897796465142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7083435058594,0.0,0.0,0.0001005519006866,291.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6824035644531,0.0,0.0,0.0001058859706972,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6994323730469,0.0,0.0,7.82070419518277e-05,290.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6996154785156,0.0,0.0,0.0001058859998011,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.682373046875,0.0,0.0,0.0005022774566896,288.418212890625,294.1499938964844,259.3481750488281,258.7271423339844,261.3182373046875,259.41851806640625,286.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713650844991,1.4209108556428872e-08,0.0010713508818298,-0.0362611413002014,0.0,0.0,0.0,-0.0118568753823637,60.0,-20.14217758178711,-0.0,-7.825897796465142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7017517089844,0.0,0.0,0.0001004803270916,291.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67596435546875,0.0,0.0,0.0001058105917763,290.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6929016113281,0.0,0.0,7.815136632416397e-05,290.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6930847167969,0.0,0.0,0.0001058106281561,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.67596435546875,0.0,0.0,0.0005019198870286,288.4115600585937,294.1499938964844,259.3290405273437,258.70880126953125,261.29937744140625,259.3970947265625,286.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706024477258,1.4119927449485205e-08,0.0010705883614718,-0.0360278971493244,0.0,0.0,0.0,-0.0118126645684242,60.0,-20.136653900146484,-0.0,-7.814760039082105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6951599121094,0.0,0.0,0.0001004111763904,291.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6695556640625,0.0,0.0,0.0001057377812685,290.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6863708496094,0.0,0.0,7.809758972143754e-05,290.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6865234375,0.0,0.0,0.0001057378103723,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6695556640625,0.0,0.0,0.0005015744827687,288.4049377441406,294.1499938964844,259.3110046386719,258.6915283203125,261.2805480957031,259.3764953613281,286.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698656551539,1.4033774142774293e-08,0.0010698515689,-0.035802561789751,0.0,0.0,0.0,-0.0117699541151523,60.0,-20.130935668945312,-0.0,-7.804008106404582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820068359375,0.0,0.0,0.0001002813296508,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6567077636719,0.0,0.0,0.0001056010441971,290.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6733093261719,0.0,0.0,7.799659215379506e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6734924316406,0.0,0.0,0.0001056010733009,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6567077636719,0.0,0.0,0.0005009258748032,288.39166259765625,294.1499938964844,259.2781677246094,258.660400390625,261.24298095703125,259.3382568359375,286.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684821754693,1.3871988002733817e-08,0.0010684683220461,-0.0353794023394584,0.0,0.0,0.0,-0.0116897504776716,60.0,-20.118736267089844,-0.0,-7.78383792976456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820068359375,0.0,0.0,0.0001002813296508,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6567077636719,0.0,0.0,0.0001056010441971,290.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6733093261719,0.0,0.0,7.799659215379506e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6734924316406,0.0,0.0,0.0001056010733009,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6567077636719,0.0,0.0,0.0005009258748032,288.39166259765625,294.1499938964844,259.2781677246094,258.660400390625,261.24298095703125,259.3382568359375,286.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684821754693,1.3871988002733817e-08,0.0010684683220461,-0.0353794023394584,0.0,0.0,0.0,-0.0116897504776716,60.0,-20.118736267089844,-0.0,-7.78383792976456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688232421875,0.0,0.0,0.0001001620839815,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6438903808594,0.0,0.0,0.0001054754684446,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6602478027344,0.0,0.0,7.790384552208707e-05,290.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6604309082031,0.0,0.0,0.0001054755048244,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6438903808594,0.0,0.0,0.000500330235809,288.3783874511719,294.1499938964844,259.25,258.6340026855469,261.20556640625,259.303955078125,286.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672116186469,1.3723416181221635e-08,0.001067197881639,-0.0349907837808132,0.0,0.0,0.0,-0.0116160968318581,60.0,-20.10541343688965,-0.0,-7.765337528553573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688232421875,0.0,0.0,0.0001001620839815,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6438903808594,0.0,0.0,0.0001054754684446,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6602478027344,0.0,0.0,7.790384552208707e-05,290.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6604309082031,0.0,0.0,0.0001054755048244,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6438903808594,0.0,0.0,0.000500330235809,288.3783874511719,294.1499938964844,259.25,258.6340026855469,261.20556640625,259.303955078125,286.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672116186469,1.3723416181221635e-08,0.001067197881639,-0.0349907837808132,0.0,0.0,0.0,-0.0116160968318581,60.0,-20.10541343688965,-0.0,-7.765337528553573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556701660156,0.0,0.0,0.0001000390111585,291.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.63104248046875,0.0,0.0,0.0001053458690876,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.647216796875,0.0,0.0,7.780812302371487e-05,290.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473693847656,0.0,0.0,0.0001053458981914,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63104248046875,0.0,0.0,0.0004997154464945,288.3651123046875,294.1499938964844,259.2263488769531,258.6124267578125,261.16845703125,259.2737121582031,286.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659004328772,1.3570073953417252e-08,0.0010658868122845,-0.0345896743237972,0.0,0.0,0.0,-0.0115400794893503,60.0,-20.08966636657715,-0.0,-7.746266561525773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556701660156,0.0,0.0,0.0001000390111585,291.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.63104248046875,0.0,0.0,0.0001053458690876,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.647216796875,0.0,0.0,7.780812302371487e-05,290.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473693847656,0.0,0.0,0.0001053458981914,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63104248046875,0.0,0.0,0.0004997154464945,288.3651123046875,294.1499938964844,259.2263488769531,258.6124267578125,261.16845703125,259.2737121582031,286.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659004328772,1.3570073953417252e-08,0.0010658868122845,-0.0345896743237972,0.0,0.0,0.0,-0.0115400794893503,60.0,-20.08966636657715,-0.0,-7.746266561525773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6425170898437,0.0,0.0,9.989685349864884e-05,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.61822509765625,0.0,0.0,0.0001051961735356,290.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6341552734375,0.0,0.0,7.769755757180974e-05,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.63433837890625,0.0,0.0,0.0001051962099154,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61822509765625,0.0,0.0,0.000499005371239,288.35186767578125,294.1499938964844,259.20672607421875,258.5953063964844,261.1316833496094,259.2479553222656,286.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643858695402,1.3392961406566428e-08,0.0010643724817782,-0.0341263674199581,0.0,0.0,0.0,-0.0114522781223058,60.0,-20.068065643310547,-0.0,-7.724268158426639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6425170898437,0.0,0.0,9.989685349864884e-05,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.61822509765625,0.0,0.0,0.0001051961735356,290.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6341552734375,0.0,0.0,7.769755757180974e-05,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.63433837890625,0.0,0.0,0.0001051962099154,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61822509765625,0.0,0.0,0.000499005371239,288.35186767578125,294.1499938964844,259.20672607421875,258.5953063964844,261.1316833496094,259.2479553222656,286.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643858695402,1.3392961406566428e-08,0.0010643724817782,-0.0341263674199581,0.0,0.0,0.0,-0.0114522781223058,60.0,-20.068065643310547,-0.0,-7.724268158426639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6359558105469,0.0,0.0,9.981943003367633e-05,291.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61181640625,0.0,0.0,0.0001051146464305,290.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6276550292969,0.0,0.0,7.763734174659476e-05,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6278076171875,0.0,0.0,0.0001051146755344,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61181640625,0.0,0.0,0.0004986186395399,288.3452453613281,294.1499938964844,259.1983642578125,258.5883178710937,261.11346435546875,259.23651123046875,286.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635609505698,1.3296496348402798e-08,0.0010635476792231,-0.0338740162551403,0.0,0.0,0.0,-0.0114044565707445,60.0,-20.05505752563477,-0.0,-7.712299776585496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.62939453125,0.0,0.0,9.973768464988098e-05,291.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6054077148437,0.0,0.0,0.0001050285573001,290.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6211242675781,0.0,0.0,7.757375715300441e-05,290.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6213073730469,0.0,0.0,0.0001050285864039,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6054077148437,0.0,0.0,0.0004982102545909,288.338623046875,294.1499938964844,259.1908874511719,258.5823669433594,261.0953674316406,259.2261047363281,286.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626900475472,1.3194640935410009e-08,0.0010626767762005,-0.0336075536906719,0.0,0.0,0.0,-0.0113539630547165,60.0,-20.04044342041016,-0.0,-7.699672721628303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162414550781,0.0,0.0,9.956305439118296e-05,291.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.59259033203125,0.0,0.0,0.0001048446720233,290.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6081237792969,0.0,0.0,7.743793685222045e-05,290.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6082763671875,0.0,0.0,0.0001048447011271,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59259033203125,0.0,0.0,0.0004973379545845,288.32537841796875,294.1499938964844,259.1785583496094,258.5732727050781,261.0594787597656,259.20782470703125,286.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608294978737,1.2977068308828166e-08,0.0010608164593577,-0.0330383479595184,0.0,0.0,0.0,-0.0112461037933826,60.0,-20.007139205932617,-0.0,-7.672735335972902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162414550781,0.0,0.0,9.956305439118296e-05,291.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.59259033203125,0.0,0.0,0.0001048446720233,290.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6081237792969,0.0,0.0,7.743793685222045e-05,290.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6082763671875,0.0,0.0,0.0001048447011271,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59259033203125,0.0,0.0,0.0004973379545845,288.32537841796875,294.1499938964844,259.1785583496094,258.5732727050781,261.0594787597656,259.20782470703125,286.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608294978737,1.2977068308828166e-08,0.0010608164593577,-0.0330383479595184,0.0,0.0,0.0,-0.0112461037933826,60.0,-20.007139205932617,-0.0,-7.672735335972902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031494140625,0.0,0.0,9.937391587300226e-05,291.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5798034667969,0.0,0.0,0.0001046454999595,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5951232910156,0.0,0.0,7.729083154117689e-05,290.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.59527587890625,0.0,0.0,0.0001046455290634,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5798034667969,0.0,0.0,0.0004963931860402,288.3121643066406,294.1499938964844,259.16949462890625,258.5677490234375,261.024169921875,259.1933288574219,286.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588142322376,1.2741414145978073e-08,0.0010588015429675,-0.0324217975139617,0.0,0.0,0.0,-0.0111292796209454,60.0,-19.967973709106445,-0.0,-7.643611610319567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031494140625,0.0,0.0,9.937391587300226e-05,291.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5798034667969,0.0,0.0,0.0001046454999595,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5951232910156,0.0,0.0,7.729083154117689e-05,290.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.59527587890625,0.0,0.0,0.0001046455290634,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5798034667969,0.0,0.0,0.0004963931860402,288.3121643066406,294.1499938964844,259.16949462890625,258.5677490234375,261.024169921875,259.1933288574219,286.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588142322376,1.2741414145978073e-08,0.0010588015429675,-0.0324217975139617,0.0,0.0,0.0,-0.0111292796209454,60.0,-19.967973709106445,-0.0,-7.643611610319567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5900573730469,0.0,0.0,9.917244460666552e-05,291.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5670166015625,0.0,0.0,0.0001044333330355,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5821228027344,0.0,0.0,7.713412924204022e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.582275390625,0.0,0.0,0.0001044333621393,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5669860839844,0.0,0.0,0.000495386775583,288.2989501953125,294.1499938964844,259.1634521484375,258.5655212402344,260.98944091796875,259.1818542480469,286.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566676501184,1.2490388279218225e-08,0.001056655193679,-0.0317649953067302,0.0,0.0,0.0,-0.0110048362985253,60.0,-19.924266815185547,-0.0,-7.612649000066085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5900573730469,0.0,0.0,9.917244460666552e-05,291.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5670166015625,0.0,0.0,0.0001044333330355,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5821228027344,0.0,0.0,7.713412924204022e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.582275390625,0.0,0.0,0.0001044333621393,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5669860839844,0.0,0.0,0.000495386775583,288.2989501953125,294.1499938964844,259.1634521484375,258.5655212402344,260.98944091796875,259.1818542480469,286.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566676501184,1.2490388279218225e-08,0.001056655193679,-0.0317649953067302,0.0,0.0,0.0,-0.0110048362985253,60.0,-19.924266815185547,-0.0,-7.612649000066085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.57696533203125,0.0,0.0,9.896059054881334e-05,291.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5542297363281,0.0,0.0,0.0001042102448991,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56915283203125,0.0,0.0,7.696935790590942e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5693054199219,0.0,0.0,0.0001042102740029,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5542297363281,0.0,0.0,0.0004943285603076,288.2857666015625,294.1499938964844,259.16015625,258.5663146972656,260.955322265625,259.1734924316406,286.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544104734435,1.22264376400949e-08,0.0010543982498347,-0.0310743302106857,0.0,0.0,0.0,-0.0108739854767918,60.0,-19.87598419189453,-0.0,-7.580160854558926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.57696533203125,0.0,0.0,9.896059054881334e-05,291.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5542297363281,0.0,0.0,0.0001042102448991,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56915283203125,0.0,0.0,7.696935790590942e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5693054199219,0.0,0.0,0.0001042102740029,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5542297363281,0.0,0.0,0.0004943285603076,288.2857666015625,294.1499938964844,259.16015625,258.5663146972656,260.955322265625,259.1734924316406,286.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544104734435,1.22264376400949e-08,0.0010543982498347,-0.0310743302106857,0.0,0.0,0.0,-0.0108739854767918,60.0,-19.87598419189453,-0.0,-7.580160854558926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704345703125,0.0,0.0,9.88509927992709e-05,291.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5478515625,0.0,0.0,0.0001040948263835,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5626525878906,0.0,0.0,7.688410551054403e-05,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.56280517578125,0.0,0.0,0.0001040948554873,291.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5478515625,0.0,0.0,0.000493781059049,288.2791748046875,294.1499938964844,259.1594543457031,258.5677185058594,260.9385681152344,259.1705017089844,286.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532427113503,1.2089880208066006e-08,0.0010532306041568,-0.0307169891893863,0.0,0.0,0.0,-0.0108062885701656,60.0,-19.85019874572754,-0.0,-7.563379256225744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639038085937,0.0,0.0,9.873953240457922e-05,291.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5414733886719,0.0,0.0,0.0001039774579112,290.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5561828613281,0.0,0.0,7.679741975152865e-05,290.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55633544921875,0.0,0.0,0.000103977487015,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5414733886719,0.0,0.0,0.0004932243027724,288.2725830078125,294.1499938964844,259.1593322753906,258.5697631835937,260.9219665527344,259.1681213378906,286.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520551586523,1.1951011735789052e-08,0.0010520432842895,-0.0303535908460617,0.0,0.0,0.0,-0.0107374461367726,60.0,-19.82364273071289,-0.0,-7.546333335994859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508728027344,0.0,0.0,9.851122740656136e-05,291.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5287170410156,0.0,0.0,0.0001037370457197,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5432434082031,0.0,0.0,7.66198500059545e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5433959960937,0.0,0.0,0.0001037370748235,291.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5287170410156,0.0,0.0,0.0004920838982798,288.2594299316406,294.1499938964844,259.1607360839844,258.5756530761719,260.8893127441406,259.1651306152344,286.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496227769181,1.1666564603274311e-08,0.0010496110189706,-0.0296091958880424,0.0,0.0,0.0,-0.0105964336544275,60.0,-19.768186569213867,-0.0,-7.51147766209215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508728027344,0.0,0.0,9.851122740656136e-05,291.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5287170410156,0.0,0.0,0.0001037370457197,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5432434082031,0.0,0.0,7.66198500059545e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5433959960937,0.0,0.0,0.0001037370748235,291.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5287170410156,0.0,0.0,0.0004920838982798,288.2594299316406,294.1499938964844,259.1607360839844,258.5756530761719,260.8893127441406,259.1651306152344,286.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496227769181,1.1666564603274311e-08,0.0010496110189706,-0.0296091958880424,0.0,0.0,0.0,-0.0105964336544275,60.0,-19.768186569213867,-0.0,-7.51147766209215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.537841796875,0.0,0.0,9.827769827097654e-05,291.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5159912109375,0.0,0.0,0.0001034911256283,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53033447265625,0.0,0.0,7.643821300007403e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5304870605469,0.0,0.0,0.0001034911547321,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5159912109375,0.0,0.0,0.0004909173585474,288.2463073730469,294.1499938964844,259.1641540527344,258.58367919921875,260.8573608398437,259.164306640625,286.6657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471345158293,1.1375600017515808e-08,0.0010471231071278,-0.0288476943969726,0.0,0.0,0.0,-0.010452190414071,60.0,-19.710105895996094,-0.0,-7.475906471654525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.537841796875,0.0,0.0,9.827769827097654e-05,291.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5159912109375,0.0,0.0,0.0001034911256283,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53033447265625,0.0,0.0,7.643821300007403e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5304870605469,0.0,0.0,0.0001034911547321,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5159912109375,0.0,0.0,0.0004909173585474,288.2463073730469,294.1499938964844,259.1641540527344,258.58367919921875,260.8573608398437,259.164306640625,286.6657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471345158293,1.1375600017515808e-08,0.0010471231071278,-0.0288476943969726,0.0,0.0,0.0,-0.010452190414071,60.0,-19.710105895996094,-0.0,-7.475906471654525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248718261719,0.0,0.0,9.80404220172204e-05,291.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5032958984375,0.0,0.0,0.0001032412692438,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5174255371094,0.0,0.0,7.625366561114788e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.517578125,0.0,0.0,0.0001032412910717,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5032958984375,0.0,0.0,0.0004897321341559,288.2331848144531,294.1499938964844,259.16925048828125,258.593505859375,260.82623291015625,259.1656188964844,286.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446064407005,1.1079977824124398e-08,0.001044595381245,-0.0280739516019821,0.0,0.0,0.0,-0.0103056374937295,60.0,-19.64967918395996,-0.0,-7.439852112156586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248718261719,0.0,0.0,9.80404220172204e-05,291.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5032958984375,0.0,0.0,0.0001032412692438,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5174255371094,0.0,0.0,7.625366561114788e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.517578125,0.0,0.0,0.0001032412910717,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5032958984375,0.0,0.0,0.0004897321341559,288.2331848144531,294.1499938964844,259.16925048828125,258.593505859375,260.82623291015625,259.1656188964844,286.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446064407005,1.1079977824124398e-08,0.001044595381245,-0.0280739516019821,0.0,0.0,0.0,-0.0103056374937295,60.0,-19.64967918395996,-0.0,-7.439852112156586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51190185546875,0.0,0.0,9.780144318938257e-05,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906005859375,0.0,0.0,0.0001029896084219,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.50457763671875,0.0,0.0,7.606779399793595e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.50469970703125,0.0,0.0,0.0001029896302497,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906005859375,0.0,0.0,0.0004885383532382,288.2200927734375,294.1499938964844,259.1758117675781,258.6048889160156,260.7958374023437,259.1685485839844,286.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420602047815,1.0782224890704128e-08,0.0010420493781566,-0.027294585481286,0.0,0.0,0.0,-0.010158029384911,60.0,-19.58777236938477,-0.0,-7.403626511859329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51190185546875,0.0,0.0,9.780144318938257e-05,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906005859375,0.0,0.0,0.0001029896084219,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.50457763671875,0.0,0.0,7.606779399793595e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.50469970703125,0.0,0.0,0.0001029896302497,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906005859375,0.0,0.0,0.0004885383532382,288.2200927734375,294.1499938964844,259.1758117675781,258.6048889160156,260.7958374023437,259.1685485839844,286.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420602047815,1.0782224890704128e-08,0.0010420493781566,-0.027294585481286,0.0,0.0,0.0,-0.010158029384911,60.0,-19.58777236938477,-0.0,-7.403626511859329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054016113281,0.0,0.0,9.7681739134714e-05,291.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4842529296875,0.0,0.0,0.0001028635524562,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4981384277344,0.0,0.0,7.597469084430486e-05,290.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.498291015625,0.0,0.0,0.00010286358156,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4842529296875,0.0,0.0,0.0004879404150415,288.21356201171875,294.1499938964844,259.1795654296875,258.6110534667969,260.7809143066406,259.17059326171875,286.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407847585156,1.0633085523181762e-08,0.0010407741647213,-0.0269041936844587,0.0,0.0,0.0,-0.01008409447968,60.0,-19.556358337402344,-0.0,-7.385514066982068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989318847656,0.0,0.0,9.756225335877387e-05,291.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4779357910156,0.0,0.0,0.0001027377293212,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49169921875,0.0,0.0,7.58817550376989e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4918518066406,0.0,0.0,0.0001027377511491,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4779052734375,0.0,0.0,0.0004873435536865,288.20703125,294.1499938964844,259.18359375,258.61749267578125,260.7662048339844,259.1729736328125,286.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484214385542144e-08,0.0010395011631771,-0.0265144929289817,0.0,0.0,0.0,-0.0100102936848998,60.0,-19.52474021911621,-0.0,-7.367457044438197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
