time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448020,290.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,9.732462785905228e-05,291.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4652709960937,0.0,0.0,0.0001024875018629,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4788818359375,0.0,0.0,7.569693843834102e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4790344238281,0.0,0.0,0.0001024875236907,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4652709960937,0.0,0.0,0.0004861565539613,288.1939697265625,294.1499938964844,259.1922912597656,258.63104248046875,260.7373352050781,259.1786499023437,286.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036979840137,1.0188156096546665e-08,0.0010369695955887,-0.0257394649088382,0.0,0.0,0.0,-0.009863524697721,60.0,-19.461166381835938,-0.0,-7.331613005590043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,9.732462785905228e-05,291.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4652709960937,0.0,0.0,0.0001024875018629,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4788818359375,0.0,0.0,7.569693843834102e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4790344238281,0.0,0.0,0.0001024875236907,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4652709960937,0.0,0.0,0.0004861565539613,288.1939697265625,294.1499938964844,259.1922912597656,258.63104248046875,260.7373352050781,259.1786499023437,286.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036979840137,1.0188156096546665e-08,0.0010369695955887,-0.0257394649088382,0.0,0.0,0.0,-0.009863524697721,60.0,-19.461166381835938,-0.0,-7.331613005590043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4731140136719,0.0,0.0,9.708997822599486e-05,291.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45263671875,0.0,0.0,0.0001022404030663,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.466064453125,0.0,0.0,7.551442831754684e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4662170410156,0.0,0.0,0.0001022404248942,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45263671875,0.0,0.0,0.0004849844553973,288.1809387207031,294.1499938964844,259.2016906738281,258.645263671875,260.7091979980469,259.1853332519531,286.5936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344797046855,9.89580328791817e-09,0.0010344698093831,-0.0249740928411483,0.0,0.0,0.0,-0.0097185932099819,60.0,-19.397510528564453,-0.0,-7.296302584336446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4731140136719,0.0,0.0,9.708997822599486e-05,291.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45263671875,0.0,0.0,0.0001022404030663,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.466064453125,0.0,0.0,7.551442831754684e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4662170410156,0.0,0.0,0.0001022404248942,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45263671875,0.0,0.0,0.0004849844553973,288.1809387207031,294.1499938964844,259.2016906738281,258.645263671875,260.7091979980469,259.1853332519531,286.5936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344797046855,9.89580328791817e-09,0.0010344698093831,-0.0249740928411483,0.0,0.0,0.0,-0.0097185932099819,60.0,-19.397510528564453,-0.0,-7.296302584336446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602355957031,0.0,0.0,9.68601380009204e-05,291.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44000244140625,0.0,0.0,0.0001019983683363,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4532775878906,0.0,0.0,7.533566531492397e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.45343017578125,0.0,0.0,0.0001019983974401,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44000244140625,0.0,0.0,0.0004838363383896,288.1679382324219,294.1499938964844,259.2115478515625,258.65985107421875,260.681884765625,259.19287109375,286.57928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320307919755,9.609446571801072e-09,0.0010320212459191,-0.0242243744432926,0.0,0.0,0.0,-0.0095766335725784,60.0,-19.33432960510254,-0.0,-7.26179933963067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602355957031,0.0,0.0,9.68601380009204e-05,291.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44000244140625,0.0,0.0,0.0001019983683363,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4532775878906,0.0,0.0,7.533566531492397e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.45343017578125,0.0,0.0,0.0001019983974401,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44000244140625,0.0,0.0,0.0004838363383896,288.1679382324219,294.1499938964844,259.2115478515625,258.65985107421875,260.681884765625,259.19287109375,286.57928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320307919755,9.609446571801072e-09,0.0010320212459191,-0.0242243744432926,0.0,0.0,0.0,-0.0095766335725784,60.0,-19.33432960510254,-0.0,-7.26179933963067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473571777344,0.0,0.0,9.663587843533604e-05,291.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4273986816406,0.0,0.0,0.00010176221258,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.44049072265625,0.0,0.0,7.516123878303915e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4406433105469,0.0,0.0,0.0001017622344079,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4273986816406,0.0,0.0,0.0004827161028515,288.1549377441406,294.1499938964844,259.2215270996094,258.6745300292969,260.6552124023437,259.2009582519531,286.5649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029641367495,9.330038075461289e-09,0.0010296320542693,-0.0234928093850612,0.0,0.0,0.0,-0.0094381188973784,60.0,-19.271947860717773,-0.0,-7.22821198451129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473571777344,0.0,0.0,9.663587843533604e-05,291.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4273986816406,0.0,0.0,0.00010176221258,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.44049072265625,0.0,0.0,7.516123878303915e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4406433105469,0.0,0.0,0.0001017622344079,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4273986816406,0.0,0.0,0.0004827161028515,288.1549377441406,294.1499938964844,259.2215270996094,258.6745300292969,260.6552124023437,259.2009582519531,286.5649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029641367495,9.330038075461289e-09,0.0010296320542693,-0.0234928093850612,0.0,0.0,0.0,-0.0094381188973784,60.0,-19.271947860717773,-0.0,-7.22821198451129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4409484863281,0.0,0.0,9.652657172409818e-05,291.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4211120605469,0.0,0.0,0.0001016471069306,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4341125488281,0.0,0.0,7.507622649427503e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43426513671875,0.0,0.0,0.0001016471287584,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4211120605469,0.0,0.0,0.0004821701149921,288.1484680175781,294.1499938964844,259.2265319824219,258.6817932128906,260.6422119140625,259.2051696777344,286.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284767486155,9.193855454725508e-09,0.001028467551805,-0.0231362339109182,0.0,0.0,0.0,-0.0093706073239445,60.0,-19.24131965637207,-0.0,-7.211869501588809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345397949219,0.0,0.0,9.641909127822146e-05,291.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4148254394531,0.0,0.0,0.0001015339221339,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4277648925781,0.0,0.0,7.499262574128807e-05,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278869628906,0.0,0.0,0.0001015339512377,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4148254394531,0.0,0.0,0.0004816332366317,288.1419982910156,294.1499938964844,259.2314453125,258.68896484375,260.6293640136719,259.2094421386719,286.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273315710946,9.059945682565741e-09,0.0010273224906995,-0.0227856002748012,0.0,0.0,0.0,-0.0093042226508259,60.0,-19.21104621887207,-0.0,-7.195818341187987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217224121094,0.0,0.0,9.621080971555784e-05,291.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022521972656,0.0,0.0,0.0001013145956676,290.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4150085449219,0.0,0.0,7.483063382096589e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151611328125,0.0,0.0,0.0001013146174955,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022521972656,0.0,0.0,0.0004805928329005,288.1290283203125,294.1499938964844,259.24102783203125,258.702880859375,260.60418701171875,259.21807861328125,286.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251123458147,8.800451922752472e-09,0.0010251034982502,-0.0221061129122972,0.0,0.0,0.0,-0.0091755809262394,60.0,-19.151893615722656,-0.0,-7.164764070921592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217224121094,0.0,0.0,9.621080971555784e-05,291.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022521972656,0.0,0.0,0.0001013145956676,290.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4150085449219,0.0,0.0,7.483063382096589e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151611328125,0.0,0.0,0.0001013146174955,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022521972656,0.0,0.0,0.0004805928329005,288.1290283203125,294.1499938964844,259.24102783203125,258.702880859375,260.60418701171875,259.21807861328125,286.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251123458147,8.800451922752472e-09,0.0010251034982502,-0.0221061129122972,0.0,0.0,0.0,-0.0091755809262394,60.0,-19.151893615722656,-0.0,-7.164764070921592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089050292969,0.0,0.0,9.601181227480993e-05,291.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896789550781,0.0,0.0,0.0001011050480883,290.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022827148437,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4024353027344,0.0,0.0,0.0001011050699162,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896789550781,0.0,0.0,0.0004795987915713,288.1160888671875,294.1499938964844,259.25,258.7159729003906,260.5796813964844,259.2266540527344,286.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552525798677381e-09,0.0010229835752397,-0.0214568860828876,0.0,0.0,0.0,-0.0090526733547449,60.0,-19.094905853271484,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089050292969,0.0,0.0,9.601181227480993e-05,291.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896789550781,0.0,0.0,0.0001011050480883,290.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022827148437,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4024353027344,0.0,0.0,0.0001011050699162,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896789550781,0.0,0.0,0.0004795987915713,288.1160888671875,294.1499938964844,259.25,258.7159729003906,260.5796813964844,259.2266540527344,286.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552525798677381e-09,0.0010229835752397,-0.0214568860828876,0.0,0.0,0.0,-0.0090526733547449,60.0,-19.094905853271484,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3961181640625,0.0,0.0,9.582321945345028e-05,291.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.37713623046875,0.0,0.0,0.0001009064508252,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3895874023437,0.0,0.0,7.452917634509504e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.38970947265625,0.0,0.0,0.0001009064726531,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.37713623046875,0.0,0.0,0.0004786567587871,288.1031799316406,294.1499938964844,259.25811767578125,258.7279663085937,260.5558166503906,259.2349548339844,286.5079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.04045486450196,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3961181640625,0.0,0.0,9.582321945345028e-05,291.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.37713623046875,0.0,0.0,0.0001009064508252,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3895874023437,0.0,0.0,7.452917634509504e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.38970947265625,0.0,0.0,0.0001009064726531,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.37713623046875,0.0,0.0,0.0004786567587871,288.1031799316406,294.1499938964844,259.25811767578125,258.7279663085937,260.5558166503906,259.2349548339844,286.5079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.04045486450196,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3833312988281,0.0,0.0,9.564580250298604e-05,291.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3646240234375,0.0,0.0,0.0001007196187856,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768920898437,0.0,0.0,7.439118053298444e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3770446777344,0.0,0.0,0.0001007196406135,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3646240234375,0.0,0.0,0.000477770488942,288.0902709960937,294.1499938964844,259.2651062011719,258.7385559082031,260.5325927734375,259.2427673339844,286.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.988880157470703,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3833312988281,0.0,0.0,9.564580250298604e-05,291.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3646240234375,0.0,0.0,0.0001007196187856,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768920898437,0.0,0.0,7.439118053298444e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3770446777344,0.0,0.0,0.0001007196406135,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3646240234375,0.0,0.0,0.000477770488942,288.0902709960937,294.1499938964844,259.2651062011719,258.7385559082031,260.5325927734375,259.2427673339844,286.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.988880157470703,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.376953125,0.0,0.0,9.556142322253436e-05,291.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583679199219,0.0,0.0,0.0001006307647912,290.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705749511719,0.0,0.0,7.432555867126212e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3706970214844,0.0,0.0,0.0001006307866191,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583374023437,0.0,0.0,0.0004773490072693,288.0838317871094,294.1499938964844,259.2680969238281,258.74322509765625,260.52117919921875,259.2464599609375,286.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991393324857654e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.96427726745605,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705749511719,0.0,0.0,9.548007074045016e-05,291.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3520812988281,0.0,0.0,0.0001005450903903,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3642272949219,0.0,0.0,7.426227966789156e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3643493652344,0.0,0.0,0.0001005451194941,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3520812988281,0.0,0.0,0.0004769426304847,288.077392578125,294.1499938964844,259.2707214355469,258.7474365234375,260.5098876953125,259.2499694824219,286.47955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890036179958315e-09,0.001017318572849,-0.0197219438850879,0.0,0.0,0.0,-0.0087242480367422,60.0,-18.94041633605957,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578491210937,0.0,0.0,9.532720287097618e-05,291.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3395690917969,0.0,0.0,0.0001003841171041,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3515625,0.0,0.0,7.414338324451819e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3516845703125,0.0,0.0,0.0001003841389319,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3395690917969,0.0,0.0,0.000476179033285,288.0644836425781,294.1499938964844,259.27471923828125,258.7543334960937,260.4877014160156,259.2562561035156,286.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699583193243598e-09,0.0010156899224966,-0.0192231461405754,0.0,0.0,0.0,-0.0086298314854502,60.0,-18.8955307006836,-0.0,-7.033767701614124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578491210937,0.0,0.0,9.532720287097618e-05,291.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3395690917969,0.0,0.0,0.0001003841171041,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3515625,0.0,0.0,7.414338324451819e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3516845703125,0.0,0.0,0.0001003841389319,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3395690917969,0.0,0.0,0.000476179033285,288.0644836425781,294.1499938964844,259.27471923828125,258.7543334960937,260.4877014160156,259.2562561035156,286.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699583193243598e-09,0.0010156899224966,-0.0192231461405754,0.0,0.0,0.0,-0.0086298314854502,60.0,-18.8955307006836,-0.0,-7.033767701614124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450927734375,0.0,0.0,9.518645674688742e-05,291.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270568847656,0.0,0.0,0.0001002359058475,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3388977050781,0.0,0.0,7.40339164622128e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3390197753906,0.0,0.0,0.0001002359276753,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270568847656,0.0,0.0,0.0004754759720526,288.0516357421875,294.1499938964844,259.2768249511719,258.7589111328125,260.46600341796875,259.2615051269531,286.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141980601474,7.524231016020622e-09,0.0010141904931515,-0.0187638867646455,0.0,0.0,0.0,-0.0085429018363356,60.0,-18.854379653930664,-0.0,-7.013013458845307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450927734375,0.0,0.0,9.518645674688742e-05,291.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270568847656,0.0,0.0,0.0001002359058475,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3388977050781,0.0,0.0,7.40339164622128e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3390197753906,0.0,0.0,0.0001002359276753,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270568847656,0.0,0.0,0.0004754759720526,288.0516357421875,294.1499938964844,259.2768249511719,258.7589111328125,260.46600341796875,259.2615051269531,286.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141980601474,7.524231016020622e-09,0.0010141904931515,-0.0187638867646455,0.0,0.0,0.0,-0.0085429018363356,60.0,-18.854379653930664,-0.0,-7.013013458845307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323669433594,0.0,0.0,9.505914204055443e-05,291.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3145751953125,0.0,0.0,0.0001001018390525,290.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3262634277344,0.0,0.0,7.393489067908376e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3263854980469,0.0,0.0,0.0001001018608803,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3145751953125,0.0,0.0,0.0004748400242533,288.03875732421875,294.1499938964844,259.2767944335937,258.76092529296875,260.4447326660156,259.2654724121094,286.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128414724022,7.365614784760055e-09,0.0010128341382369,-0.0183484517037868,0.0,0.0,0.0,-0.0084642693400383,60.0,-18.81719017028809,-0.0,-6.994265788762277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323669433594,0.0,0.0,9.505914204055443e-05,291.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3145751953125,0.0,0.0,0.0001001018390525,290.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3262634277344,0.0,0.0,7.393489067908376e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3263854980469,0.0,0.0,0.0001001018608803,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3145751953125,0.0,0.0,0.0004748400242533,288.03875732421875,294.1499938964844,259.2767944335937,258.76092529296875,260.4447326660156,259.2654724121094,286.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128414724022,7.365614784760055e-09,0.0010128341382369,-0.0183484517037868,0.0,0.0,0.0,-0.0084642693400383,60.0,-18.81719017028809,-0.0,-6.994265788762277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.31964111328125,0.0,0.0,9.494475671090186e-05,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.30206298828125,0.0,0.0,9.998138557421044e-05,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3135986328125,0.0,0.0,7.384592754533514e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.313720703125,0.0,0.0,9.998140740208328e-05,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30206298828125,0.0,0.0,0.0004742686287499,288.02587890625,294.1499938964844,259.2743530273437,258.7600402832031,260.4238586425781,259.2678527832031,286.4231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310700140838e-09,0.001011615502648,-0.0179751962423324,0.0,0.0,0.0,-0.0083936220034956,60.0,-18.78432846069336,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.31964111328125,0.0,0.0,9.494475671090186e-05,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.30206298828125,0.0,0.0,9.998138557421044e-05,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3135986328125,0.0,0.0,7.384592754533514e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.313720703125,0.0,0.0,9.998140740208328e-05,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30206298828125,0.0,0.0,0.0004742686287499,288.02587890625,294.1499938964844,259.2743530273437,258.7600402832031,260.4238586425781,259.2678527832031,286.4231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310700140838e-09,0.001011615502648,-0.0179751962423324,0.0,0.0,0.0,-0.0083936220034956,60.0,-18.78432846069336,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.31329345703125,0.0,0.0,9.489236254012212e-05,291.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958374023437,0.0,0.0,9.992621198762208e-05,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3072814941406,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3074035644531,0.0,0.0,9.992623381549492e-05,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958068847656,0.0,0.0,0.0004740069271065,288.0194702148437,294.1499938964844,259.2721252441406,258.7584228515625,260.4135437011719,259.2684326171875,286.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157831216630939e-09,0.0010110572911798,-0.0178042240440845,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.76948356628418,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.30694580078125,0.0,0.0,9.484323527431116e-05,291.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2895812988281,0.0,0.0,9.987447992898524e-05,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.30096435546875,0.0,0.0,7.376696157734841e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30108642578125,0.0,0.0,9.987450175685808e-05,291.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2895812988281,0.0,0.0,0.0004737615236081,288.0130310058594,294.1499938964844,259.26922607421875,258.7559814453125,260.4032897949219,259.2685241699219,286.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096628173997033e-09,0.0010105340043082,-0.0176439173519611,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.755739212036133,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942199707031,0.0,0.0,9.47544031077996e-05,291.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2770690917969,0.0,0.0,9.978093294193968e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.288330078125,0.0,0.0,7.369786908384413e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884521484375,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2770690917969,0.0,0.0,0.0004733177775051,288.00018310546875,294.1499938964844,259.2611999511719,258.7484130859375,260.3829650878906,259.2674255371094,286.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859567020102994e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.73137855529785,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942199707031,0.0,0.0,9.47544031077996e-05,291.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2770690917969,0.0,0.0,9.978093294193968e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.288330078125,0.0,0.0,7.369786908384413e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884521484375,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2770690917969,0.0,0.0,0.0004733177775051,288.00018310546875,294.1499938964844,259.2611999511719,258.7484130859375,260.3829650878906,259.2674255371094,286.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859567020102994e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.73137855529785,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2815246582031,0.0,0.0,9.467821655562147e-05,291.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645874023437,0.0,0.0,9.97007082332857e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.27569580078125,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2758178710937,0.0,0.0,9.970072278520092e-05,291.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645874023437,0.0,0.0,0.000472937215818,287.9873352050781,294.1499938964844,259.25,258.73712158203125,260.36285400390625,259.2641296386719,286.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891040627010625e-09,0.001008775900118,-0.0171054229140281,0.0,0.0,0.0,-0.0082290014252066,60.0,-18.711811065673828,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2815246582031,0.0,0.0,9.467821655562147e-05,291.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645874023437,0.0,0.0,9.97007082332857e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.27569580078125,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2758178710937,0.0,0.0,9.970072278520092e-05,291.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645874023437,0.0,0.0,0.000472937215818,287.9873352050781,294.1499938964844,259.25,258.73712158203125,260.36285400390625,259.2641296386719,286.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891040627010625e-09,0.001008775900118,-0.0171054229140281,0.0,0.0,0.0,-0.0082290014252066,60.0,-18.711811065673828,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.268798828125,0.0,0.0,9.46144136833027e-05,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2520751953125,0.0,0.0,9.963351476471872e-05,290.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630615234375,0.0,0.0,7.358899165410548e-05,290.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2631530761719,0.0,0.0,9.963353659259155e-05,291.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2520751953125,0.0,0.0,0.0004726184997707,287.9744873046875,294.1499938964844,259.23663330078125,258.72320556640625,260.3428955078125,259.25860595703125,286.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.8115495466258835e-09,0.0010080961510539,-0.0168972089886665,0.0,0.0,0.0,-0.0081895943731069,60.0,-18.696596145629883,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.268798828125,0.0,0.0,9.46144136833027e-05,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2520751953125,0.0,0.0,9.963351476471872e-05,290.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630615234375,0.0,0.0,7.358899165410548e-05,290.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2631530761719,0.0,0.0,9.963353659259155e-05,291.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2520751953125,0.0,0.0,0.0004726184997707,287.9744873046875,294.1499938964844,259.23663330078125,258.72320556640625,260.3428955078125,259.25860595703125,286.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.8115495466258835e-09,0.0010080961510539,-0.0168972089886665,0.0,0.0,0.0,-0.0081895943731069,60.0,-18.696596145629883,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.256103515625,0.0,0.0,9.456484258407728e-05,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2395935058594,0.0,0.0,9.958131704479456e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503967285156,0.0,0.0,7.355043635470793e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2505187988281,0.0,0.0,9.95813388726674e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23956298828125,0.0,0.0,0.000472370913485,287.96160888671875,294.1499938964844,259.2223205566406,258.7080993652344,260.3230285644531,259.2510070800781,286.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075748432427,6.749801162442281e-09,0.001007568091154,-0.016735466197133,0.0,0.0,0.0,-0.0081589827314019,60.0,-18.68521499633789,-0.0,-6.921719375441171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.256103515625,0.0,0.0,9.456484258407728e-05,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2395935058594,0.0,0.0,9.958131704479456e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503967285156,0.0,0.0,7.355043635470793e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2505187988281,0.0,0.0,9.95813388726674e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23956298828125,0.0,0.0,0.000472370913485,287.96160888671875,294.1499938964844,259.2223205566406,258.7080993652344,260.3230285644531,259.2510070800781,286.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075748432427,6.749801162442281e-09,0.001007568091154,-0.016735466197133,0.0,0.0,0.0,-0.0081589827314019,60.0,-18.68521499633789,-0.0,-6.921719375441171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2497253417969,0.0,0.0,9.454404789721592e-05,291.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333374023437,0.0,0.0,9.955942368833348e-05,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440795898437,0.0,0.0,7.35342619009316e-05,290.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.24420166015625,0.0,0.0,9.955943824024872e-05,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333374023437,0.0,0.0,0.0004722670419141,287.9551696777344,294.1499938964844,259.21484375,258.7001647949219,260.3131408691406,259.2466125488281,286.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.723893442028839e-09,0.0010073465527966,-0.0166676044464111,0.0,0.0,0.0,-0.0081461388617753,60.0,-18.680648803710938,-0.0,-6.918675410361176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
