time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450360,290.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2433776855469,0.0,0.0,9.452604717807844e-05,291.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2270812988281,0.0,0.0,9.954046254279092e-05,290.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377624511719,0.0,0.0,7.352026295848191e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2378845214844,0.0,0.0,9.954048437066376e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2270812988281,0.0,0.0,0.000472177111078,287.9487609863281,294.1499938964844,259.2071533203125,258.69195556640625,260.30328369140625,259.2418212890625,286.3396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.701466492842201e-09,0.0010071547003462,-0.0166088584810495,0.0,0.0,0.0,-0.0081350207328796,60.0,-18.676794052124023,-0.0,-6.916041428439712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23065185546875,0.0,0.0,9.4497598183807e-05,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2145690917969,0.0,0.0,9.951050742529333e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2251281738281,0.0,0.0,7.349813677137718e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2252197265625,0.0,0.0,9.951052925316616e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21453857421875,0.0,0.0,0.0004720349970739,287.9358825683594,294.1499938964844,259.19122314453125,258.6747741699219,260.2835998535156,259.2311706542969,286.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666027285717746e-09,0.0010068516712635,-0.0165160298347473,0.0,0.0,0.0,-0.008117452263832,60.0,-18.67113876342773,-0.0,-6.911879779636365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23065185546875,0.0,0.0,9.4497598183807e-05,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2145690917969,0.0,0.0,9.951050742529333e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2251281738281,0.0,0.0,7.349813677137718e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2252197265625,0.0,0.0,9.951052925316616e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21453857421875,0.0,0.0,0.0004720349970739,287.9358825683594,294.1499938964844,259.19122314453125,258.6747741699219,260.2835998535156,259.2311706542969,286.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666027285717746e-09,0.0010068516712635,-0.0165160298347473,0.0,0.0,0.0,-0.008117452263832,60.0,-18.67113876342773,-0.0,-6.911879779636365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179260253906,0.0,0.0,9.447757474845277e-05,291.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020263671875,0.0,0.0,9.94894144241698e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21246337890625,0.0,0.0,7.348255894612521e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2125549316406,0.0,0.0,9.948943625204264e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020263671875,0.0,0.0,0.0004719349672086,287.9230041503906,294.1499938964844,259.174560546875,258.6566772460937,260.26397705078125,259.21929931640625,286.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006644917652,6.641078353908369e-09,0.0010066382819786,-0.0164506770670413,0.0,0.0,0.0,-0.0081050833687186,60.0,-18.66775703430176,-0.0,-6.908950211936826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179260253906,0.0,0.0,9.447757474845277e-05,291.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020263671875,0.0,0.0,9.94894144241698e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21246337890625,0.0,0.0,7.348255894612521e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2125549316406,0.0,0.0,9.948943625204264e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020263671875,0.0,0.0,0.0004719349672086,287.9230041503906,294.1499938964844,259.174560546875,258.6566772460937,260.26397705078125,259.21929931640625,286.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006644917652,6.641078353908369e-09,0.0010066382819786,-0.0164506770670413,0.0,0.0,0.0,-0.0081050833687186,60.0,-18.66775703430176,-0.0,-6.908950211936826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052001953125,0.0,0.0,9.446511830901728e-05,291.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1894836425781,0.0,0.0,9.947630314854904e-05,290.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1997985839844,0.0,0.0,7.347287464654073e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19989013671875,0.0,0.0,9.947632497642188e-05,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1894836425781,0.0,0.0,0.0004718727723229,287.9101257324219,294.1499938964844,259.15728759765625,258.63775634765625,260.244384765625,259.20623779296875,286.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065123206004,6.6255703146111955e-09,0.0010065056849271,-0.0164100546389818,0.0,0.0,0.0,-0.0080973953008651,60.0,-18.666563034057617,-0.0,-6.90712980144781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052001953125,0.0,0.0,9.446511830901728e-05,291.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1894836425781,0.0,0.0,9.947630314854904e-05,290.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1997985839844,0.0,0.0,7.347287464654073e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19989013671875,0.0,0.0,9.947632497642188e-05,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1894836425781,0.0,0.0,0.0004718727723229,287.9101257324219,294.1499938964844,259.15728759765625,258.63775634765625,260.244384765625,259.20623779296875,286.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065123206004,6.6255703146111955e-09,0.0010065056849271,-0.0164100546389818,0.0,0.0,0.0,-0.0080973953008651,60.0,-18.666563034057617,-0.0,-6.90712980144781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19244384765625,0.0,0.0,9.445908654015513e-05,291.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17694091796875,0.0,0.0,9.946995123755188e-05,290.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871337890625,0.0,0.0,7.346818165387958e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1872253417969,0.0,0.0,9.94699657894671e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17694091796875,0.0,0.0,0.0004718426207546,287.8972473144531,294.1499938964844,259.1394348144531,258.6180725097656,260.224853515625,259.192138671875,286.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064479429274,6.618054548823693e-09,0.0010064414236694,-0.0163903683423995,0.0,0.0,0.0,-0.0080936690792441,60.0,-18.667205810546875,-0.0,-6.90624801791273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19244384765625,0.0,0.0,9.445908654015513e-05,291.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17694091796875,0.0,0.0,9.946995123755188e-05,290.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871337890625,0.0,0.0,7.346818165387958e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1872253417969,0.0,0.0,9.94699657894671e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17694091796875,0.0,0.0,0.0004718426207546,287.8972473144531,294.1499938964844,259.1394348144531,258.6180725097656,260.224853515625,259.192138671875,286.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064479429274,6.618054548823693e-09,0.0010064414236694,-0.0163903683423995,0.0,0.0,0.0,-0.0080936690792441,60.0,-18.667205810546875,-0.0,-6.90624801791273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.18609619140625,0.0,0.0,9.445833711652084e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1706848144531,0.0,0.0,9.946916543412954e-05,290.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1807861328125,0.0,0.0,7.346759957727045e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808776855469,0.0,0.0,9.946917998604476e-05,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1706848144531,0.0,0.0,0.0004718388954643,287.8907775878906,294.1499938964844,259.1303405761719,258.6080017089844,260.2151184082031,259.1846923828125,286.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064400266855,6.617126846464316e-09,0.0010064333910122,-0.016387939453125,0.0,0.0,0.0,-0.0080932099372148,60.0,-18.668201446533203,-0.0,-6.906139304874159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1797180175781,0.0,0.0,9.44590283324942e-05,291.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1643981933594,0.0,0.0,9.946988575393334e-05,290.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1744384765625,0.0,0.0,7.346813072217628e-05,290.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.174560546875,0.0,0.0,9.946990758180618e-05,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1643981933594,0.0,0.0,0.0004718423297163,287.88433837890625,294.1499938964844,259.1211242675781,258.5977478027344,260.2053527832031,259.177001953125,286.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064473608508,6.617984382728537e-09,0.0010064407251775,-0.0163901858031749,0.0,0.0,0.0,-0.0080936346203088,60.0,-18.669553756713867,-0.0,-6.906239491399901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669616699219,0.0,0.0,9.446421609027313e-05,291.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518249511719,0.0,0.0,9.94753572740592e-05,290.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617431640625,0.0,0.0,7.347216887865216e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.161865234375,0.0,0.0,9.947537182597443e-05,291.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518249511719,0.0,0.0,0.0004718682612292,287.8714294433594,294.1499938964844,259.1023864746094,258.57684326171875,260.18585205078125,259.1611022949219,286.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065026581287,6.624455650694472e-09,0.0010064960224553,-0.0164071358740329,0.0,0.0,0.0,-0.0080968430265784,60.0,-18.67324447631836,-0.0,-6.906999061584429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669616699219,0.0,0.0,9.446421609027313e-05,291.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518249511719,0.0,0.0,9.94753572740592e-05,290.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617431640625,0.0,0.0,7.347216887865216e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.161865234375,0.0,0.0,9.947537182597443e-05,291.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518249511719,0.0,0.0,0.0004718682612292,287.8714294433594,294.1499938964844,259.1023864746094,258.57684326171875,260.18585205078125,259.1611022949219,286.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065026581287,6.624455650694472e-09,0.0010064960224553,-0.0164071358740329,0.0,0.0,0.0,-0.0080968430265784,60.0,-18.67324447631836,-0.0,-6.906999061584429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1541748046875,0.0,0.0,9.447402408113704e-05,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1392517089844,0.0,0.0,9.948568185791372e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490478515625,0.0,0.0,7.347980135818943e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1491394042969,0.0,0.0,9.948570368578658e-05,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1392517089844,0.0,0.0,0.0004719172429759,287.8585205078125,294.1499938964844,259.0833435058594,258.5554504394531,260.1663818359375,259.1444396972656,286.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066071990877,6.636678318017175e-09,0.0010066005634143,-0.0164391528815031,0.0,0.0,0.0,-0.0081029022112488,60.0,-18.67817687988281,-0.0,-6.908434357910664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1541748046875,0.0,0.0,9.447402408113704e-05,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1392517089844,0.0,0.0,9.948568185791372e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490478515625,0.0,0.0,7.347980135818943e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1491394042969,0.0,0.0,9.948570368578658e-05,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1392517089844,0.0,0.0,0.0004719172429759,287.8585205078125,294.1499938964844,259.0833435058594,258.5554504394531,260.1663818359375,259.1444396972656,286.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066071990877,6.636678318017175e-09,0.0010066005634143,-0.0164391528815031,0.0,0.0,0.0,-0.0081029022112488,60.0,-18.67817687988281,-0.0,-6.908434357910664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1413879394531,0.0,0.0,9.448805212741718e-05,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12664794921875,0.0,0.0,9.950045932782814e-05,290.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363220214844,0.0,0.0,7.34907080186531e-05,290.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1364440917969,0.0,0.0,9.950047387974335e-05,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12664794921875,0.0,0.0,0.0004719873249996,287.8455810546875,294.1499938964844,259.06402587890625,258.5336303710937,260.1468811035156,259.1271667480469,286.2297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067566763609,6.654161222030552e-09,0.0010067500406876,-0.016484947875142,0.0,0.0,0.0,-0.0081115690991282,60.0,-18.684228897094727,-0.0,-6.91048640533154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1413879394531,0.0,0.0,9.448805212741718e-05,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12664794921875,0.0,0.0,9.950045932782814e-05,290.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363220214844,0.0,0.0,7.34907080186531e-05,290.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1364440917969,0.0,0.0,9.950047387974335e-05,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12664794921875,0.0,0.0,0.0004719873249996,287.8455810546875,294.1499938964844,259.06402587890625,258.5336303710937,260.1468811035156,259.1271667480469,286.2297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067566763609,6.654161222030552e-09,0.0010067500406876,-0.016484947875142,0.0,0.0,0.0,-0.0081115690991282,60.0,-18.684228897094727,-0.0,-6.91048640533154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.12860107421875,0.0,0.0,9.45056090131402e-05,291.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1140441894531,0.0,0.0,9.951894026016816e-05,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12359619140625,0.0,0.0,7.350436499109492e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12371826171875,0.0,0.0,9.9518962088041e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1140441894531,0.0,0.0,0.0004720750148408,287.8326416015625,294.1499938964844,259.0445556640625,258.5115051269531,260.1274108886719,259.1093444824219,286.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069437557831,6.676036612418556e-09,0.0010069371201097,-0.0165422484278678,0.0,0.0,0.0,-0.008122413419187,60.0,-18.69118309020996,-0.0,-6.913055017321312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.12860107421875,0.0,0.0,9.45056090131402e-05,291.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1140441894531,0.0,0.0,9.951894026016816e-05,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12359619140625,0.0,0.0,7.350436499109492e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12371826171875,0.0,0.0,9.9518962088041e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1140441894531,0.0,0.0,0.0004720750148408,287.8326416015625,294.1499938964844,259.0445556640625,258.5115051269531,260.1274108886719,259.1093444824219,286.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069437557831,6.676036612418556e-09,0.0010069371201097,-0.0165422484278678,0.0,0.0,0.0,-0.008122413419187,60.0,-18.69118309020996,-0.0,-6.913055017321312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1222229003906,0.0,0.0,9.451564983464776e-05,291.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077575683594,0.0,0.0,9.952951222658156e-05,290.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11724853515625,0.0,0.0,7.351217209361494e-05,290.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1173400878906,0.0,0.0,9.952953405445442e-05,291.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077575683594,0.0,0.0,0.0004721251607406,287.8261413574219,294.1499938964844,259.0347595214844,258.5003662109375,260.1176452636719,259.1002197265625,286.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070507414638,6.688546605460033e-09,0.0010070441057905,-0.0165750179439783,0.0,0.0,0.0,-0.0081286150962114,60.0,-18.69498634338379,-0.0,-6.914523709156128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158142089844,0.0,0.0,9.452637459617108e-05,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014404296875,0.0,0.0,9.95408117887564e-05,290.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1108703613281,0.0,0.0,7.35205176169984e-05,290.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109619140625,0.0,0.0,9.954083361662924e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014404296875,0.0,0.0,0.0004721787699963,287.8196716308594,294.1499938964844,259.02496337890625,258.4891662597656,260.10791015625,259.0910339355469,286.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071650613099,6.7019145788549395e-09,0.0010071584256365,-0.0166100338101387,0.0,0.0,0.0,-0.0081352423876523,60.0,-18.698959350585938,-0.0,-6.916094008602158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029968261719,0.0,0.0,9.45498250075616e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888061523437,0.0,0.0,9.956549911294132e-05,290.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0981140136719,0.0,0.0,7.353875116677955e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09820556640625,0.0,0.0,9.956552094081415e-05,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888061523437,0.0,0.0,0.0004722958838101,287.80670166015625,294.1499938964844,259.0053405761719,258.4666442871094,260.0884094238281,259.07232666015625,286.1888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074148885905,6.731128099346506e-09,0.0010074081365019,-0.0166865549981594,0.0,0.0,0.0,-0.0081497244536876,60.0,-18.70736312866211,-0.0,-6.91952593001588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029968261719,0.0,0.0,9.45498250075616e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888061523437,0.0,0.0,9.956549911294132e-05,290.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0981140136719,0.0,0.0,7.353875116677955e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09820556640625,0.0,0.0,9.956552094081415e-05,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888061523437,0.0,0.0,0.0004722958838101,287.80670166015625,294.1499938964844,259.0053405761719,258.4666442871094,260.0884094238281,259.07232666015625,286.1888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074148885905,6.731128099346506e-09,0.0010074081365019,-0.0166865549981594,0.0,0.0,0.0,-0.0081497244536876,60.0,-18.70736312866211,-0.0,-6.91952593001588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0901794433594,0.0,0.0,9.457521082367748e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.076171875,0.0,0.0,9.959223825717344e-05,290.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853576660156,0.0,0.0,7.355849811574444e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08544921875,0.0,0.0,9.959225280908868e-05,291.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.076171875,0.0,0.0,0.0004724226891994,287.7937316894531,294.1499938964844,258.9858093261719,258.4440612792969,260.06890869140625,259.0533752441406,286.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076854377985,6.762761017853336e-09,0.0010076786857098,-0.0167694129049778,0.0,0.0,0.0,-0.008165406063199,60.0,-18.716203689575195,-0.0,-6.923242068523906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0901794433594,0.0,0.0,9.457521082367748e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.076171875,0.0,0.0,9.959223825717344e-05,290.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853576660156,0.0,0.0,7.355849811574444e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08544921875,0.0,0.0,9.959225280908868e-05,291.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.076171875,0.0,0.0,0.0004724226891994,287.7937316894531,294.1499938964844,258.9858093261719,258.4440612792969,260.06890869140625,259.0533752441406,286.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076854377985,6.762761017853336e-09,0.0010076786857098,-0.0167694129049778,0.0,0.0,0.0,-0.008165406063199,60.0,-18.716203689575195,-0.0,-6.923242068523906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0773620605469,0.0,0.0,9.460195724386722e-05,291.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635070800781,0.0,0.0,9.962040348909797e-05,290.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07257080078125,0.0,0.0,7.3579307354521e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726928710937,0.0,0.0,9.96204253169708e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635070800781,0.0,0.0,0.000472556304885,287.7807312011719,294.1499938964844,258.96636962890625,258.4214782714844,260.0494079589844,259.0342102050781,286.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079704225063,6.796093021677052e-09,0.0010079636704176,-0.0168567225337028,0.0,0.0,0.0,-0.0081819305196404,60.0,-18.72536277770996,-0.0,-6.927160001168886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0773620605469,0.0,0.0,9.460195724386722e-05,291.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635070800781,0.0,0.0,9.962040348909797e-05,290.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07257080078125,0.0,0.0,7.3579307354521e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726928710937,0.0,0.0,9.96204253169708e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635070800781,0.0,0.0,0.000472556304885,287.7807312011719,294.1499938964844,258.96636962890625,258.4214782714844,260.0494079589844,259.0342102050781,286.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079704225063,6.796093021677052e-09,0.0010079636704176,-0.0168567225337028,0.0,0.0,0.0,-0.0081819305196404,60.0,-18.72536277770996,-0.0,-6.927160001168886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06451416015625,0.0,0.0,9.462950401939452e-05,291.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05084228515625,0.0,0.0,9.96494127321057e-05,290.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0597839355469,0.0,0.0,7.360072777373716e-05,290.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599060058594,0.0,0.0,9.964942728402092e-05,291.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508117675781,0.0,0.0,0.0004726939077954,287.7677307128906,294.1499938964844,258.9471435546875,258.3990173339844,260.0298767089844,259.0149230957031,286.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082640219479,6.830416232617153e-09,0.0010082571534439,-0.0169466268271207,0.0,0.0,0.0,-0.0081989457830786,60.0,-18.734628677368164,-0.0,-6.931195173365269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06451416015625,0.0,0.0,9.462950401939452e-05,291.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05084228515625,0.0,0.0,9.96494127321057e-05,290.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0597839355469,0.0,0.0,7.360072777373716e-05,290.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599060058594,0.0,0.0,9.964942728402092e-05,291.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508117675781,0.0,0.0,0.0004726939077954,287.7677307128906,294.1499938964844,258.9471435546875,258.3990173339844,260.0298767089844,259.0149230957031,286.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082640219479,6.830416232617153e-09,0.0010082571534439,-0.0169466268271207,0.0,0.0,0.0,-0.0081989457830786,60.0,-18.734628677368164,-0.0,-6.931195173365269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580749511719,0.0,0.0,9.464337927056476e-05,291.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04449462890625,0.0,0.0,9.966402285499498e-05,290.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05340576171875,0.0,0.0,7.3611518018879e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534973144531,0.0,0.0,9.96640374069102e-05,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04449462890625,0.0,0.0,0.0004727632331196,287.76123046875,294.1499938964844,258.9376220703125,258.3878479003906,260.0201416015625,259.0052490234375,286.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.847703737378197e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.7392635345459,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516357421875,0.0,0.0,9.465712355449796e-05,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03814697265625,0.0,0.0,9.96784947346896e-05,290.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469970703125,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0470886230469,0.0,0.0,9.967850928660482e-05,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03814697265625,0.0,0.0,0.0004728318599518,287.75469970703125,294.1499938964844,258.9281921386719,258.3767395019531,260.0103759765625,258.99560546875,286.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822488239497e-09,0.0010085514513775,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.74384880065918,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.03875732421875,0.0,0.0,9.468374628340824e-05,291.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02545166015625,0.0,0.0,9.970653627533466e-05,290.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341796875,0.0,0.0,7.364292105194181e-05,290.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342712402344,0.0,0.0,9.970655082724988e-05,291.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02545166015625,0.0,0.0,0.000472964864457,287.7416687011719,294.1499938964844,258.9095764160156,258.354736328125,259.9908752441406,258.97637939453125,286.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75273323059082,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.03875732421875,0.0,0.0,9.468374628340824e-05,291.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02545166015625,0.0,0.0,9.970653627533466e-05,290.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341796875,0.0,0.0,7.364292105194181e-05,290.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342712402344,0.0,0.0,9.970655082724988e-05,291.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02545166015625,0.0,0.0,0.000472964864457,287.7416687011719,294.1499938964844,258.9095764160156,258.354736328125,259.9908752441406,258.97637939453125,286.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75273323059082,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.02587890625,0.0,0.0,9.470907389186324e-05,291.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127258300781,0.0,0.0,9.973320265999064e-05,290.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213623046875,0.0,0.0,7.36626170692034e-05,290.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214538574219,0.0,0.0,9.973321721190588e-05,291.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127258300781,0.0,0.0,0.000473091378808,287.7286376953125,294.1499938964844,258.89141845703125,258.3330993652344,259.9714050292969,258.957275390625,286.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.761211395263672,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.02587890625,0.0,0.0,9.470907389186324e-05,291.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127258300781,0.0,0.0,9.973320265999064e-05,290.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213623046875,0.0,0.0,7.36626170692034e-05,290.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214538574219,0.0,0.0,9.973321721190588e-05,291.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127258300781,0.0,0.0,0.000473091378808,287.7286376953125,294.1499938964844,258.89141845703125,258.3330993652344,259.9714050292969,258.957275390625,286.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.761211395263672,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01300048828125,0.0,0.0,9.473151294514536e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,9.975682769436388e-05,290.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085144042969,0.0,0.0,7.368006481556222e-05,290.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00860595703125,0.0,0.0,9.975684952223672e-05,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0004732034576591,287.715576171875,294.1499938964844,258.8737487792969,258.3118591308594,259.9519348144531,258.9384155273437,286.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515452654661e-09,0.0010093440068885,-0.0172795429825782,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.76887321472168,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01300048828125,0.0,0.0,9.473151294514536e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,9.975682769436388e-05,290.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085144042969,0.0,0.0,7.368006481556222e-05,290.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00860595703125,0.0,0.0,9.975684952223672e-05,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0004732034576591,287.715576171875,294.1499938964844,258.8737487792969,258.3118591308594,259.9519348144531,258.9384155273437,286.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515452654661e-09,0.0010093440068885,-0.0172795429825782,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.76887321472168,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0000915527344,0.0,0.0,9.475093975197524e-05,291.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872436523437,0.0,0.0,9.97772949631326e-05,290.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99566650390625,0.0,0.0,7.369517697952688e-05,290.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9957580566406,0.0,0.0,9.977730951504782e-05,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872436523437,0.0,0.0,0.0004733005189336,287.7025146484375,294.1499938964844,258.8566589355469,258.2911682128906,259.9325256347656,258.9198913574219,286.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817271963756874e-09,0.001009551109746,-0.0173429604619741,0.0,0.0,0.0,-0.0082739572972059,60.0,-18.775712966918945,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0000915527344,0.0,0.0,9.475093975197524e-05,291.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872436523437,0.0,0.0,9.97772949631326e-05,290.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99566650390625,0.0,0.0,7.369517697952688e-05,290.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9957580566406,0.0,0.0,9.977730951504782e-05,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872436523437,0.0,0.0,0.0004733005189336,287.7025146484375,294.1499938964844,258.8566589355469,258.2911682128906,259.9325256347656,258.9198913574219,286.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817271963756874e-09,0.001009551109746,-0.0173429604619741,0.0,0.0,0.0,-0.0082739572972059,60.0,-18.775712966918945,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
