time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452700,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.99365234375,0.0,0.0,9.475869592279196e-05,291.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808959960937,0.0,0.0,9.97854585875757e-05,290.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892578125,0.0,0.0,7.370120874838904e-05,290.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893493652344,0.0,0.0,9.978547313949092e-05,291.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808654785156,0.0,0.0,0.0004733392270281,287.69598388671875,294.1499938964844,258.8483581542969,258.2810363769531,259.9228210449219,258.9107971191406,286.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991386580779135e-09,0.0010096336482092,-0.0173682607710361,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.778573989868164,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9871826171875,0.0,0.0,9.476571722188964e-05,291.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745178222656,0.0,0.0,9.979285096051171e-05,290.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828186035156,0.0,0.0,7.370667299255729e-05,290.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98291015625,0.0,0.0,9.979286551242694e-05,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745178222656,0.0,0.0,0.0004733743262477,287.689453125,294.1499938964844,258.8402404785156,258.2710876464844,259.91314697265625,258.9017944335937,286.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000140023194491e-09,0.0010097086196765,-0.017391188070178,0.0,0.0,0.0,-0.0082830851897597,60.0,-18.781248092651367,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742736816406,0.0,0.0,9.47750304476358e-05,291.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.96173095703125,0.0,0.0,9.980265895137563e-05,290.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9699401855469,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97003173828125,0.0,0.0,9.980268077924848e-05,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96173095703125,0.0,0.0,0.0004734208632726,287.6763610839844,294.1499938964844,258.8245544433594,258.2516784667969,259.8938293457031,258.8842468261719,286.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174940331839e-09,0.0010098078055307,-0.0174215976148843,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78534889221192,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742736816406,0.0,0.0,9.47750304476358e-05,291.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.96173095703125,0.0,0.0,9.980265895137563e-05,290.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9699401855469,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97003173828125,0.0,0.0,9.980268077924848e-05,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96173095703125,0.0,0.0,0.0004734208632726,287.6763610839844,294.1499938964844,258.8245544433594,258.2516784667969,259.8938293457031,258.8842468261719,286.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174940331839e-09,0.0010098078055307,-0.0174215976148843,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78534889221192,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613342285156,0.0,0.0,9.477838466409594e-05,291.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.948974609375,0.0,0.0,9.980618779081853e-05,290.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95709228515625,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571533203125,0.0,0.0,9.980620234273374e-05,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.948974609375,0.0,0.0,0.0004734375979751,287.66326904296875,294.1499938964844,258.8096618652344,258.2330322265625,259.8746032714844,258.8672790527344,286.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159247300694005e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.787845611572266,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613342285156,0.0,0.0,9.477838466409594e-05,291.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.948974609375,0.0,0.0,9.980618779081853e-05,290.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95709228515625,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571533203125,0.0,0.0,9.980620234273374e-05,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.948974609375,0.0,0.0,0.0004734375979751,287.66326904296875,294.1499938964844,258.8096618652344,258.2330322265625,259.8746032714844,258.8672790527344,286.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159247300694005e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.787845611572266,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483947753906,0.0,0.0,9.47749213082716e-05,291.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361877441406,0.0,0.0,9.98025425360538e-05,290.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9441833496094,0.0,0.0,7.371382525889203e-05,290.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442749023437,0.0,0.0,9.980255708796903e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361877441406,0.0,0.0,0.000473420281196,287.6501770019531,294.1499938964844,258.795654296875,258.2152404785156,259.85546875,258.8509521484375,286.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610847484917e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.788549423217773,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483947753906,0.0,0.0,9.47749213082716e-05,291.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361877441406,0.0,0.0,9.98025425360538e-05,290.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9441833496094,0.0,0.0,7.371382525889203e-05,290.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442749023437,0.0,0.0,9.980255708796903e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361877441406,0.0,0.0,0.000473420281196,287.6501770019531,294.1499938964844,258.795654296875,258.2152404785156,259.85546875,258.8509521484375,286.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610847484917e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.788549423217773,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354553222656,0.0,0.0,9.476371633354574e-05,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92340087890625,0.0,0.0,9.97907409328036e-05,290.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313049316406,0.0,0.0,7.370511593762785e-05,290.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.931396484375,0.0,0.0,9.979075548471884e-05,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92340087890625,0.0,0.0,0.00047336431453,287.6370849609375,294.1499938964844,258.7826232910156,258.1983947753906,259.83642578125,258.8353271484375,286.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997655344065379e-09,0.0010096874320879,-0.0173846799880266,0.0,0.0,0.0,-0.008281853981316,60.0,-18.78724479675293,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354553222656,0.0,0.0,9.476371633354574e-05,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92340087890625,0.0,0.0,9.97907409328036e-05,290.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313049316406,0.0,0.0,7.370511593762785e-05,290.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.931396484375,0.0,0.0,9.979075548471884e-05,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92340087890625,0.0,0.0,0.00047336431453,287.6370849609375,294.1499938964844,258.7826232910156,258.1983947753906,259.83642578125,258.8353271484375,286.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997655344065379e-09,0.0010096874320879,-0.0173846799880266,0.0,0.0,0.0,-0.008281853981316,60.0,-18.78724479675293,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9289855957031,0.0,0.0,9.475479600951076e-05,291.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169921875,0.0,0.0,9.97813549474813e-05,290.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92486572265625,0.0,0.0,7.369817467406392e-05,290.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249572753906,0.0,0.0,9.978136949939652e-05,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169921875,0.0,0.0,0.0004733197856694,287.6305236816406,294.1499938964844,258.7764892578125,258.1903686523437,259.8269348144531,258.8278503417969,286.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986546896570189e-09,0.0010095924371853,-0.0173555836081504,0.0,0.0,0.0,-0.0082763470709323,60.0,-18.785654067993164,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9225158691406,0.0,0.0,9.4743947556708e-05,291.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9106140136719,0.0,0.0,9.976992441806942e-05,290.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184265136719,0.0,0.0,7.368974183918908e-05,290.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184875488281,0.0,0.0,9.976993896998464e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9106140136719,0.0,0.0,0.0004732655943371,287.6239624023437,294.1499938964844,258.7705993652344,258.1825866699219,259.8175048828125,258.820556640625,285.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.9730310414684035e-09,0.0010094768367707,-0.0173201821744442,0.0,0.0,0.0,-0.0082696471363306,60.0,-18.78354454040528,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095458984375,0.0,0.0,9.471489465795456e-05,291.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8977966308594,0.0,0.0,9.973932901630178e-05,290.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.905517578125,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056091308594,0.0,0.0,9.9739343568217e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8977966308594,0.0,0.0,0.0004731204244308,287.61083984375,294.1499938964844,258.7597045898437,258.1678466796875,259.7987365722656,258.8067321777344,285.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936832441795104e-09,0.00100916728843,-0.0172253660857677,0.0,0.0,0.0,-0.0082517014816403,60.0,-18.777341842651367,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095458984375,0.0,0.0,9.471489465795456e-05,291.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8977966308594,0.0,0.0,9.973932901630178e-05,290.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.905517578125,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056091308594,0.0,0.0,9.9739343568217e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8977966308594,0.0,0.0,0.0004731204244308,287.61083984375,294.1499938964844,258.7597045898437,258.1678466796875,259.7987365722656,258.8067321777344,285.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936832441795104e-09,0.00100916728843,-0.0172253660857677,0.0,0.0,0.0,-0.0082517014816403,60.0,-18.777341842651367,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8966064453125,0.0,0.050000000745058,9.467737254453824e-05,291.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.885009765625,0.0,0.050000000745058,9.969982056645676e-05,290.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8926086425781,0.0,0.050000000745058,7.363795884884894e-05,290.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8927001953125,0.0,0.050000000745058,9.9699835118372e-05,291.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.885009765625,0.0,0.050000000745058,0.0004729330248665,287.5977478027344,291.1499938964844,258.75,258.1543273925781,259.7801208496094,258.7938232421875,285.97222900390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.8900911642799664e-09,0.0010087676346302,-0.0171029362827539,0.0,0.0,0.0,-0.0082285301759839,60.0,-18.768760681152344,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8966064453125,0.0,0.050000000745058,9.467737254453824e-05,291.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.885009765625,0.0,0.050000000745058,9.969982056645676e-05,290.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8926086425781,0.0,0.050000000745058,7.363795884884894e-05,290.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8927001953125,0.0,0.050000000745058,9.9699835118372e-05,291.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.885009765625,0.0,0.050000000745058,0.0004729330248665,287.5977478027344,291.1499938964844,258.75,258.1543273925781,259.7801208496094,258.7938232421875,285.97222900390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.8900911642799664e-09,0.0010087676346302,-0.0171029362827539,0.0,0.0,0.0,-0.0082285301759839,60.0,-18.768760681152344,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5852966308594,0.6355138421058655,0.050000000745058,0.0408352836966514,291.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5829162597656,0.6355138421058655,0.050000000745058,0.0430015213787555,290.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.58447265625,0.6355138421058655,0.050000000745058,0.0317607782781124,290.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845031738281,0.6355138421058655,0.050000000745058,0.0430015213787555,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5829162597656,0.6355138421058655,0.050000000745058,0.2039806991815567,286.3545227050781,291.1499938964844,258.7456359863281,258.1480407714844,279.6703796386719,284.5441589355469,285.7786560058594,1.0,0.1097079887986183,0.1641702950000763,0.1641702950000763,1.0,1.0,-0.4350600838661194,0.0068079633638262,0.428252100944519,-0.1130554974079132,0.0,0.0,0.0,10.191255569458008,60.0,-543.015380859375,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6083984375,0.6324413418769836,0.050000000745058,0.0452323257923126,290.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082763671875,0.6324413418769836,0.050000000745058,0.0476318150758743,290.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083679199219,0.6324413418769836,0.050000000745058,0.0351806953549385,290.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083679199219,0.6324413418769836,0.050000000745058,0.0476318150758743,291.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082763671875,0.6324413418769836,0.050000000745058,0.2259448170661926,285.5301208496094,291.1499938964844,258.7416381835937,258.1420593261719,282.3321533203125,290.9245300292969,285.2465209960937,1.0,0.1210822686553001,0.3283405900001526,0.3283405900001526,1.0,1.0,-0.4819567203521728,0.0584849044680595,0.4234718084335327,-0.0730816945433616,0.0,0.0,0.0,12.523636817932127,60.0,-883.9335327148438,-0.0,16.67707633972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.5716106295585632,0.050000000745058,0.0456770658493042,290.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.5716106295585632,0.050000000745058,0.0481001511216163,290.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.5716106295585632,0.050000000745058,0.0355266071856021,290.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.5716106295585632,0.050000000745058,0.0481001511216163,291.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.5716106295585632,0.050000000745058,0.228166401386261,284.7020263671875,291.1499938964844,258.7347412109375,258.1310729980469,279.62896728515625,291.22369384765625,284.4784240722656,1.0,0.1405640542507171,0.5840569138526917,0.5840569138526917,1.0,1.0,-0.4866987466812134,0.1739671379327774,0.3127316236495971,0.040923923254013,0.0,0.0,1.0,20.066356658935547,60.0,-1257.3702392578125,-3337.2431640625,23.176166534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9044189453125,303.6273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,4022.418212890625,18000.0,0.0,0.0,0.000129586958792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0493173189461231,0.0493182949721813,-9.75628495325509e-07,0.0,1.3151429811841808e-07,0.0,0.0,0.4727122783660888,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.5716106295585632,0.050000000745058,0.0456770658493042,290.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.5716106295585632,0.050000000745058,0.0481001511216163,290.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.5716106295585632,0.050000000745058,0.0355266071856021,290.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.5716106295585632,0.050000000745058,0.0481001511216163,291.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.5716106295585632,0.050000000745058,0.228166401386261,284.7020263671875,291.1499938964844,258.7347412109375,258.1310729980469,279.62896728515625,291.22369384765625,284.4784240722656,1.0,0.1405640542507171,0.5840569138526917,0.5840569138526917,1.0,1.0,-0.4866987466812134,0.1739671379327774,0.3127316236495971,0.040923923254013,0.0,0.0,1.0,20.066356658935547,60.0,-1257.3702392578125,-3337.2431640625,23.176166534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9044189453125,303.6273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,4022.418212890625,18000.0,0.0,0.0,0.000129586958792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0493173189461231,0.0493182949721813,-9.75628495325509e-07,0.0,1.3151429811841808e-07,0.0,0.0,0.4727122783660888,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736022949219,0.5497795343399048,0.050000000745058,0.0458140783011913,290.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654052734375,0.5497795343399048,0.050000000745058,0.0482444316148757,290.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4736022949219,0.5497795343399048,0.050000000745058,0.0356331728398799,290.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4736022949219,0.5497795343399048,0.050000000745058,0.0482444316148757,291.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4736022949219,0.5497795343399048,0.050000000745058,0.2288508117198944,284.47052001953125,291.1499938964844,258.7317810058594,258.1260070800781,279.5055847167969,291.2164001464844,284.80279541015625,1.0,0.1489613503217697,0.5928138494491577,0.5928138494491577,1.0,1.0,-0.4881587624549866,0.1764746606349945,0.311684101819992,0.0432063341140747,0.0,0.0,1.0,23.72867012023925,60.0,1475.7022705078125,-7382.12451171875,26.325225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5302124023437,308.6618347167969,278.1499938964844,0.0,18000.0,313.1499938964844,4350.26318359375,19080.0,0.0,0.0,0.0155125735327601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380890607833862,0.6380925178527832,-3.456271087998175e-06,0.0,1.5743289623060264e-05,0.0,0.0,29.5469970703125,0.0,0.0,0.0,0.3962336182594299,4.0,0.0,1.0
453960,290.4388732910156,297.1499938964844,293.1499938964844,0.0006743288249708,-61.219181060791016,287.30078125,0.5329365134239197,0.050000000745058,0.0459450036287307,290.9466857910156,297.1499938964844,293.1499938964844,0.0008944680448621,-85.51234436035156,286.64801025390625,0.5329365134239197,0.050000000745058,0.0483823008835315,290.3977355957031,297.1499938964844,293.1499938964844,0.0005861297249794,-41.38710403442383,286.0669860839844,0.5329365134239197,0.050000000745058,0.0357349999248981,290.191162109375,297.1499938964844,293.1499938964844,0.0007040731143206,-67.31034088134766,286.2099304199219,0.5329365134239197,0.050000000745058,0.0483823008835315,291.215087890625,297.1499938964844,293.1499938964844,0.0007081047515384,-321.1195983886719,286.3583374023437,0.5329365134239197,0.050000000745058,0.22950479388237,285.57135009765625,291.1499938964844,258.7291259765625,258.1212463378906,279.4059753417969,291.21417236328125,286.2830505371094,1.0,0.1565227508544922,0.5979893803596497,0.5979893803596497,1.0,1.0,-0.4895538687705993,0.1783450543880462,0.3112087845802307,0.0448964275419712,0.0,0.0,1.0,27.231504440307617,60.0,2618.54052734375,-7603.9111328125,29.35454559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1387634277344,308.3189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,9833.3076171875,19080.0,0.0,0.0,0.0340990275144577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007139801979065,1.0071481466293335,-8.38331015984295e-06,0.0,3.4606178815010935e-05,0.0,0.0,113.65846252441406,0.0,0.0,0.0,0.5671435594558716,4.0,0.0,1.0
454020,290.47332763671875,297.1499938964844,293.1499938964844,0.0015869144117459,-135.2736053466797,290.8450927734375,0.5099941492080688,0.050000000745058,0.0461836829781532,290.9644470214844,297.1499938964844,293.1499938964844,0.0017307763919234,-155.36279296875,290.0813293457031,0.5099941492080688,0.050000000745058,0.0486336424946785,290.433837890625,297.1499938964844,293.1499938964844,0.0016307786572724,-108.12092590332033,289.8764953613281,0.5099941492080688,0.050000000745058,0.0359206423163414,290.2283935546875,297.1499938964844,293.1499938964844,0.0018061598530039,-162.12890625,290.1273803710937,0.5099941492080688,0.050000000745058,0.0486336424946785,291.2409973144531,297.1499938964844,293.1499938964844,0.0014222469180822,-605.6038818359375,289.6348876953125,0.5099941492080688,0.050000000745058,0.2306970506906509,287.6992492675781,291.1499938964844,258.72479248046875,258.1125183105469,279.2895202636719,291.2358703613281,288.0510559082031,1.0,0.1693554818630218,0.6054160594940186,0.6054160594940186,1.0,1.0,-0.4920972287654876,0.1811119616031646,0.310985267162323,0.0474401637911796,0.0,0.0,1.0,33.61845397949219,60.0,2326.68017578125,-7340.4873046875,34.921871185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0089111328125,306.6498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,16170.0966796875,19080.0,0.0,0.0,0.0719858556985855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293359398841858,1.2933732271194458,-1.3814791600452736e-05,0.0,7.305649342015386e-05,0.0,0.0,240.5542907714844,0.0,0.0,0.0,0.710966169834137,4.0,0.0,1.0
454080,290.47332763671875,297.1499938964844,293.1499938964844,0.0015869144117459,-135.2736053466797,290.8450927734375,0.5099941492080688,0.050000000745058,0.0461836829781532,290.9644470214844,297.1499938964844,293.1499938964844,0.0017307763919234,-155.36279296875,290.0813293457031,0.5099941492080688,0.050000000745058,0.0486336424946785,290.433837890625,297.1499938964844,293.1499938964844,0.0016307786572724,-108.12092590332033,289.8764953613281,0.5099941492080688,0.050000000745058,0.0359206423163414,290.2283935546875,297.1499938964844,293.1499938964844,0.0018061598530039,-162.12890625,290.1273803710937,0.5099941492080688,0.050000000745058,0.0486336424946785,291.2409973144531,297.1499938964844,293.1499938964844,0.0014222469180822,-605.6038818359375,289.6348876953125,0.5099941492080688,0.050000000745058,0.2306970506906509,287.6992492675781,291.1499938964844,258.72479248046875,258.1125183105469,279.2895202636719,291.2358703613281,288.0510559082031,1.0,0.1693554818630218,0.6054160594940186,0.6054160594940186,1.0,1.0,-0.4920972287654876,0.1811119616031646,0.310985267162323,0.0474401637911796,0.0,0.0,1.0,33.61845397949219,60.0,2326.68017578125,-7340.4873046875,34.921871185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0089111328125,306.6498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,16170.0966796875,19080.0,0.0,0.0,0.0719858556985855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293359398841858,1.2933732271194458,-1.3814791600452736e-05,0.0,7.305649342015386e-05,0.0,0.0,240.5542907714844,0.0,0.0,0.0,0.710966169834137,4.0,0.0,1.0
454140,290.525146484375,297.1499938964844,293.1499938964844,0.0023824332747608,-195.37664794921875,293.1685485839844,0.4958027005195617,0.050000000745058,0.0463874451816082,290.99517822265625,297.1499938964844,293.1499938964844,0.0024714542087167,-213.41165161132807,292.3119506835937,0.4958027005195617,0.050000000745058,0.0488482117652893,290.4822082519531,297.1499938964844,293.1499938964844,0.0025501369964331,-162.6288604736328,292.3873291015625,0.4958027005195617,0.050000000745058,0.0360791236162185,290.2765808105469,297.1499938964844,293.1499938964844,0.0027982925530523,-241.5089569091797,292.7342529296875,0.4958027005195617,0.050000000745058,0.0488482117652893,291.28057861328125,297.1499938964844,293.1499938964844,0.0020524109713733,-840.88525390625,291.7216796875,0.4958027005195617,0.050000000745058,0.2317148894071579,288.8939819335937,291.1499938964844,258.7215881347656,258.1047668457031,279.2327880859375,291.2740783691406,289.1426696777344,1.0,0.1795239448547363,0.6105259656906128,0.6105259656906128,1.0,1.0,-0.4942685067653656,0.1830643713474273,0.3112041354179382,0.0493571013212204,0.0,0.0,1.0,39.07252883911133,60.0,1705.470947265625,-7088.677734375,39.72067260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7008056640625,305.4669494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18249.341796875,20160.0,0.0,0.0,0.1085089743137359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740001916885376,1.3740158081054688,-1.559119118610397e-05,0.0,0.0001101228117477,0.0,0.0,288.4138488769531,0.0,0.0,0.0,0.7664473652839661,4.0,0.0,1.0
454200,290.525146484375,297.1499938964844,293.1499938964844,0.0023824332747608,-195.37664794921875,293.1685485839844,0.4958027005195617,0.050000000745058,0.0463874451816082,290.99517822265625,297.1499938964844,293.1499938964844,0.0024714542087167,-213.41165161132807,292.3119506835937,0.4958027005195617,0.050000000745058,0.0488482117652893,290.4822082519531,297.1499938964844,293.1499938964844,0.0025501369964331,-162.6288604736328,292.3873291015625,0.4958027005195617,0.050000000745058,0.0360791236162185,290.2765808105469,297.1499938964844,293.1499938964844,0.0027982925530523,-241.5089569091797,292.7342529296875,0.4958027005195617,0.050000000745058,0.0488482117652893,291.28057861328125,297.1499938964844,293.1499938964844,0.0020524109713733,-840.88525390625,291.7216796875,0.4958027005195617,0.050000000745058,0.2317148894071579,288.8939819335937,291.1499938964844,258.7215881347656,258.1047668457031,279.2327880859375,291.2740783691406,289.1426696777344,1.0,0.1795239448547363,0.6105259656906128,0.6105259656906128,1.0,1.0,-0.4942685067653656,0.1830643713474273,0.3112041354179382,0.0493571013212204,0.0,0.0,1.0,39.07252883911133,60.0,1705.470947265625,-7088.677734375,39.72067260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7008056640625,305.4669494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18249.341796875,20160.0,0.0,0.0,0.1085089743137359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740001916885376,1.3740158081054688,-1.559119118610397e-05,0.0,0.0001101228117477,0.0,0.0,288.4138488769531,0.0,0.0,0.0,0.7664473652839661,4.0,0.0,1.0
454260,290.5802917480469,297.1499938964844,293.1499938964844,0.0030704564414918,-243.8712158203125,294.962158203125,0.4860933721065521,0.050000000745058,0.0465561002492904,291.02947998046875,297.1499938964844,293.1499938964844,0.0031094781588763,-260.03240966796875,294.02813720703125,0.4860933721065521,0.050000000745058,0.0490258149802684,290.5333557128906,297.1499938964844,293.1499938964844,0.0033411707263439,-206.1392822265625,294.3191223144531,0.4860933721065521,0.050000000745058,0.0362103022634983,290.3272399902344,297.1499938964844,293.1499938964844,0.0036615540739148,-305.17401123046875,294.7471008300781,0.4860933721065521,0.050000000745058,0.0490258149802684,291.3243408203125,297.1499938964844,293.1499938964844,0.0025831919629126,-1026.08935546875,293.30987548828125,0.4860933721065521,0.050000000745058,0.2325573563575744,289.7962341308594,291.1499938964844,258.7194519042969,258.0979309082031,279.204833984375,291.3175354003906,289.9930114746094,1.0,0.1874925792217254,0.6144505143165588,0.6144505143165588,1.0,1.0,-0.4960657358169555,0.1845286786556244,0.3115370571613312,0.0509673319756984,0.0,0.0,1.0,43.5887336730957,48.0,1249.532958984375,-6990.3984375,43.725318908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1075439453125,304.93853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,19753.580078125,20160.0,0.0,0.0,0.1416410356760025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295064210891724,1.4295233488082886,-1.6876327208592556e-05,0.0,0.0001437476457795,0.0,0.0,324.7987976074219,0.0,0.0,0.0,0.7810378670692444,4.0,0.0,1.0
454320,290.5802917480469,297.1499938964844,293.1499938964844,0.0030704564414918,-243.8712158203125,294.962158203125,0.4860933721065521,0.050000000745058,0.0465561002492904,291.02947998046875,297.1499938964844,293.1499938964844,0.0031094781588763,-260.03240966796875,294.02813720703125,0.4860933721065521,0.050000000745058,0.0490258149802684,290.5333557128906,297.1499938964844,293.1499938964844,0.0033411707263439,-206.1392822265625,294.3191223144531,0.4860933721065521,0.050000000745058,0.0362103022634983,290.3272399902344,297.1499938964844,293.1499938964844,0.0036615540739148,-305.17401123046875,294.7471008300781,0.4860933721065521,0.050000000745058,0.0490258149802684,291.3243408203125,297.1499938964844,293.1499938964844,0.0025831919629126,-1026.08935546875,293.30987548828125,0.4860933721065521,0.050000000745058,0.2325573563575744,289.7962341308594,291.1499938964844,258.7194519042969,258.0979309082031,279.204833984375,291.3175354003906,289.9930114746094,1.0,0.1874925792217254,0.6144505143165588,0.6144505143165588,1.0,1.0,-0.4960657358169555,0.1845286786556244,0.3115370571613312,0.0509673319756984,0.0,0.0,1.0,43.5887336730957,48.0,1249.532958984375,-6990.3984375,43.725318908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1075439453125,304.93853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,19753.580078125,20160.0,0.0,0.0,0.1416410356760025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295064210891724,1.4295233488082886,-1.6876327208592556e-05,0.0,0.0001437476457795,0.0,0.0,324.7987976074219,0.0,0.0,0.0,0.7810378670692444,4.0,0.0,1.0
454380,290.6336975097656,297.1499938964844,293.1499938964844,0.0036767877172678,-283.6878356933594,296.4177551269531,0.4838112890720367,0.050000000745058,0.046598095446825,291.0634765625,297.1499938964844,293.1499938964844,0.0036674165166914,-297.9991455078125,295.41571044921875,0.4838112890720367,0.050000000745058,0.0490700379014015,290.58349609375,297.1499938964844,293.1499938964844,0.0040378733538091,-241.42453002929688,295.8776550292969,0.4838112890720367,0.050000000745058,0.0362429618835449,290.3765563964844,297.1499938964844,293.1499938964844,0.0044352668337523,-357.054931640625,296.37603759765625,0.4838112890720367,0.050000000745058,0.0490700379014015,291.3679504394531,297.1499938964844,293.1499938964844,0.0030343472026288,-1173.8837890625,294.58160400390625,0.4838112890720367,0.050000000745058,0.2327671349048614,290.5205993652344,291.1499938964844,258.7182922363281,258.0919494628906,279.1911926269531,291.361328125,290.68121337890625,1.0,0.1889435052871704,0.6178075075149536,0.6178075075149536,1.0,1.0,-0.4965135753154754,0.1852955967187881,0.3112179636955261,0.0523173101246356,0.0,0.0,1.0,44.718841552734375,36.0,951.4734497070312,-7002.7705078125,44.73136138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0989685058594,304.9369201660156,278.1499938964844,0.0,18000.0,313.1499938964844,20049.943359375,20160.0,0.0,0.0,0.1700836271047592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401899576187134,1.4402070045471191,-1.7129523257608525e-05,0.0,0.0001726132613839,0.0,0.0,332.1356201171875,0.0,0.0,0.0,0.786389946937561,4.0,0.0,1.0
454440,290.6336975097656,297.1499938964844,293.1499938964844,0.0036767877172678,-283.6878356933594,296.4177551269531,0.4838112890720367,0.050000000745058,0.046598095446825,291.0634765625,297.1499938964844,293.1499938964844,0.0036674165166914,-297.9991455078125,295.41571044921875,0.4838112890720367,0.050000000745058,0.0490700379014015,290.58349609375,297.1499938964844,293.1499938964844,0.0040378733538091,-241.42453002929688,295.8776550292969,0.4838112890720367,0.050000000745058,0.0362429618835449,290.3765563964844,297.1499938964844,293.1499938964844,0.0044352668337523,-357.054931640625,296.37603759765625,0.4838112890720367,0.050000000745058,0.0490700379014015,291.3679504394531,297.1499938964844,293.1499938964844,0.0030343472026288,-1173.8837890625,294.58160400390625,0.4838112890720367,0.050000000745058,0.2327671349048614,290.5205993652344,291.1499938964844,258.7182922363281,258.0919494628906,279.1911926269531,291.361328125,290.68121337890625,1.0,0.1889435052871704,0.6178075075149536,0.6178075075149536,1.0,1.0,-0.4965135753154754,0.1852955967187881,0.3112179636955261,0.0523173101246356,0.0,0.0,1.0,44.718841552734375,36.0,951.4734497070312,-7002.7705078125,44.73136138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0989685058594,304.9369201660156,278.1499938964844,0.0,18000.0,313.1499938964844,20049.943359375,20160.0,0.0,0.0,0.1700836271047592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401899576187134,1.4402070045471191,-1.7129523257608525e-05,0.0,0.0001726132613839,0.0,0.0,332.1356201171875,0.0,0.0,0.0,0.786389946937561,4.0,0.0,1.0
454500,290.6590576171875,297.1499938964844,293.1499938964844,0.0039572701789438,-301.07891845703125,297.05401611328125,0.4850314259529114,0.050000000745058,0.0465755723416805,291.0798034667969,297.1499938964844,293.1499938964844,0.0039237271994352,-314.4791564941406,296.0204772949219,0.4850314259529114,0.050000000745058,0.0490463227033615,290.6072998046875,297.1499938964844,293.1499938964844,0.0043616131879389,-256.72833251953125,296.55621337890625,0.4850314259529114,0.050000000745058,0.0362254455685615,290.4001770019531,297.1499938964844,293.1499938964844,0.0047993375919759,-379.5638732910156,297.0859375,0.4850314259529114,0.050000000745058,0.0490463227033615,291.38897705078125,297.1499938964844,293.1499938964844,0.0032367776148021,-1237.12548828125,295.13214111328125,0.4850314259529114,0.050000000745058,0.2326546311378479,290.8348083496094,291.1499938964844,258.7180480957031,258.0892028808594,279.1872863769531,291.3825378417969,290.9833068847656,1.0,0.1877530217170715,0.619372546672821,0.619372546672821,1.0,1.0,-0.4962736964225769,0.185459479689598,0.3108142018318176,0.0529217571020126,0.0,0.0,1.0,44.12049865722656,36.0,853.2626342773438,-7047.16162109375,44.197853088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2705078125,305.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,20102.787109375,21240.0,0.0,0.0,0.1823148429393768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420865774154663,1.4421037435531616,-1.7174670574604534e-05,0.0,0.0001850263797678,0.0,0.0,333.4495849609375,0.0,0.0,0.0,0.8023400902748108,4.0,0.0,1.0
454560,290.6834411621094,297.1499938964844,293.1499938964844,0.0042248088866472,-316.9624328613281,297.64361572265625,0.4875441193580627,0.050000000745058,0.0465297177433967,291.09552001953125,297.1499938964844,293.1499938964844,0.0041672931984066,-329.4895324707031,296.5804443359375,0.4875441193580627,0.050000000745058,0.0489980317652225,290.6299743652344,297.1499938964844,293.1499938964844,0.0046723494306206,-270.6807556152344,297.1840209960937,0.4875441193580627,0.050000000745058,0.036189779639244,290.4229431152344,297.1499938964844,293.1499938964844,0.0051517877727746,-400.0794067382813,297.742431640625,0.4875441193580627,0.050000000745058,0.0489980317652225,291.4092712402344,297.1499938964844,293.1499938964844,0.0034260647371411,-1294.2198486328125,295.64019775390625,0.4875441193580627,0.050000000745058,0.232425570487976,291.1273193359375,291.1499938964844,258.7179870605469,258.086669921875,279.1845703125,291.403076171875,291.2678527832031,1.0,0.185476079583168,0.6208927631378174,0.6208927631378174,1.0,1.0,-0.4957851767539978,0.185507595539093,0.3102775812149048,0.0534930489957332,0.0,0.0,0.9938857555389404,42.8983268737793,25.0,786.885498046875,-7124.107421875,43.10997772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5345153808594,305.3760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,20887.11328125,21240.0,0.0,0.0,0.1931837201118469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4696242809295654,1.469642162322998,-1.783894913387485e-05,0.0,0.0001960569206858,0.0,0.0,352.9470520019531,0.0,0.0,0.0,0.8027924299240112,4.0,0.0,1.0
454620,290.72918701171875,297.1499938964844,293.1499938964844,0.00472526345402,-344.525146484375,298.7139892578125,0.4957265257835388,0.050000000745058,0.046388667076826,291.1250305175781,297.1499938964844,293.1499938964844,0.0046206517145037,-355.4560852050781,297.5976867675781,0.4957265257835388,0.050000000745058,0.0488495007157325,290.6719970703125,297.1499938964844,293.1499938964844,0.0052608642727136,-294.8982849121094,298.3216857910156,0.4957265257835388,0.050000000745058,0.0360800735652446,290.4652099609375,297.1499938964844,293.1499938964844,0.0058295149356126,-435.7524719238281,298.93170166015625,0.4957265257835388,0.050000000745058,0.0488495007157325,291.44757080078125,297.1499938964844,293.1499938964844,0.0037697800435125,-1391.68896484375,296.5612487792969,0.4957265257835388,0.050000000745058,0.2317209988832473,291.6732482910156,291.1499938964844,258.718505859375,258.08203125,279.1813659667969,291.4418640136719,291.80279541015625,1.0,0.1785155087709427,0.6238507032394409,0.6238507032394409,1.0,1.0,-0.4942823350429535,0.1853542923927307,0.3089280426502228,0.0545712448656559,0.0,0.0,0.8871957659721375,39.13518142700195,25.0,703.4627685546875,-7276.62353515625,39.77365493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.27960205078125,306.0523986816406,278.1499938964844,0.0,18000.0,313.1499938964844,22182.783203125,21240.0,0.0,0.0,0.2107880264520645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4154211282730105,1.4154382944107056,-1.7182355804834515e-05,0.0,0.0002139230491593,0.0,0.0,323.46441650390625,0.0,0.0,0.0,0.7755197882652283,4.0,0.0,1.0
454680,290.72918701171875,297.1499938964844,293.1499938964844,0.00472526345402,-344.525146484375,298.7139892578125,0.4957265257835388,0.050000000745058,0.046388667076826,291.1250305175781,297.1499938964844,293.1499938964844,0.0046206517145037,-355.4560852050781,297.5976867675781,0.4957265257835388,0.050000000745058,0.0488495007157325,290.6719970703125,297.1499938964844,293.1499938964844,0.0052608642727136,-294.8982849121094,298.3216857910156,0.4957265257835388,0.050000000745058,0.0360800735652446,290.4652099609375,297.1499938964844,293.1499938964844,0.0058295149356126,-435.7524719238281,298.93170166015625,0.4957265257835388,0.050000000745058,0.0488495007157325,291.44757080078125,297.1499938964844,293.1499938964844,0.0037697800435125,-1391.68896484375,296.5612487792969,0.4957265257835388,0.050000000745058,0.2317209988832473,291.6732482910156,291.1499938964844,258.718505859375,258.08203125,279.1813659667969,291.4418640136719,291.80279541015625,1.0,0.1785155087709427,0.6238507032394409,0.6238507032394409,1.0,1.0,-0.4942823350429535,0.1853542923927307,0.3089280426502228,0.0545712448656559,0.0,0.0,0.8871957659721375,39.13518142700195,25.0,703.4627685546875,-7276.62353515625,39.77365493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.27960205078125,306.0523986816406,278.1499938964844,0.0,18000.0,313.1499938964844,22182.783203125,21240.0,0.0,0.0,0.2107880264520645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4154211282730105,1.4154382944107056,-1.7182355804834515e-05,0.0,0.0002139230491593,0.0,0.0,323.46441650390625,0.0,0.0,0.0,0.7755197882652283,4.0,0.0,1.0
