time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.7703552246094,297.1499938964844,293.1499938964844,0.0052025560289621,-368.4446411132813,299.665771484375,0.5031085014343262,0.050000000745058,0.0462759546935558,291.1520080566406,297.1499938964844,293.1499938964844,0.0050487276166677,-377.8528442382813,298.5013122558594,0.5031085014343262,0.050000000745058,0.0487308092415332,290.7098083496094,297.1499938964844,293.1499938964844,0.0058296578936278,-315.8099670410156,299.32958984375,0.5031085014343262,0.050000000745058,0.0359924100339412,290.50299072265625,297.1499938964844,293.1499938964844,0.0064989766106009,-466.672607421875,299.98602294921875,0.5031085014343262,0.050000000745058,0.0487308092415332,291.48260498046875,297.1499938964844,293.1499938964844,0.0040839738212525,-1474.46484375,297.3772277832031,0.5031085014343262,0.050000000745058,0.2311579883098602,292.1713256835937,291.1499938964844,258.7196960449219,258.0779724121094,279.1796569824219,291.4773864746094,292.2869873046875,1.0,0.1731331795454025,0.626720666885376,0.626720666885376,1.0,1.0,-0.4930812418460846,0.1852647364139557,0.3078165054321289,0.0556832253932952,0.0,0.0,0.7172133922576904,36.13033676147461,25.0,627.1250610351562,-7361.056640625,37.12357711791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2342834472656,306.7299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,24593.6015625,20160.0,0.0,0.0,0.2228701710700988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.164191722869873,1.1642054319381714,-1.379213517793687e-05,0.0,0.0002261848858324,0.0,0.0,202.8657684326172,0.0,0.0,0.0,0.6421653032302856,4.0,0.0,1.0
454800,290.7703552246094,297.1499938964844,293.1499938964844,0.0052025560289621,-368.4446411132813,299.665771484375,0.5031085014343262,0.050000000745058,0.0462759546935558,291.1520080566406,297.1499938964844,293.1499938964844,0.0050487276166677,-377.8528442382813,298.5013122558594,0.5031085014343262,0.050000000745058,0.0487308092415332,290.7098083496094,297.1499938964844,293.1499938964844,0.0058296578936278,-315.8099670410156,299.32958984375,0.5031085014343262,0.050000000745058,0.0359924100339412,290.50299072265625,297.1499938964844,293.1499938964844,0.0064989766106009,-466.672607421875,299.98602294921875,0.5031085014343262,0.050000000745058,0.0487308092415332,291.48260498046875,297.1499938964844,293.1499938964844,0.0040839738212525,-1474.46484375,297.3772277832031,0.5031085014343262,0.050000000745058,0.2311579883098602,292.1713256835937,291.1499938964844,258.7196960449219,258.0779724121094,279.1796569824219,291.4773864746094,292.2869873046875,1.0,0.1731331795454025,0.626720666885376,0.626720666885376,1.0,1.0,-0.4930812418460846,0.1852647364139557,0.3078165054321289,0.0556832253932952,0.0,0.0,0.7172133922576904,36.13033676147461,25.0,627.1250610351562,-7361.056640625,37.12357711791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2342834472656,306.7299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,24593.6015625,20160.0,0.0,0.0,0.2228701710700988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.164191722869873,1.1642054319381714,-1.379213517793687e-05,0.0,0.0002261848858324,0.0,0.0,202.8657684326172,0.0,0.0,0.0,0.6421653032302856,4.0,0.0,1.0
454860,290.80712890625,297.1499938964844,293.1499938964844,0.005692811217159,-392.1180114746094,300.5060119628906,0.5094309449195862,0.050000000745058,0.0461907722055912,291.17645263671875,297.1499938964844,293.1499938964844,0.0054796086624264,-399.7693786621094,299.2915954589844,0.5094309449195862,0.050000000745058,0.0486411079764366,290.74365234375,297.1499938964844,293.1499938964844,0.0064160977490246,-336.12518310546875,300.2164611816406,0.5094309449195862,0.050000000745058,0.0359261557459831,290.5365905761719,297.1499938964844,293.1499938964844,0.0072051463648676,-496.8118591308594,300.91827392578125,0.5094309449195862,0.050000000745058,0.0486411079764366,291.5143737792969,297.1499938964844,293.1499938964844,0.0043902685865759,-1554.7386474609375,298.08160400390625,0.5094309449195862,0.050000000745058,0.2307324707508087,292.5744323730469,291.1499938964844,258.72149658203125,258.0743713378906,279.17852783203125,291.5096740722656,292.6466369628906,1.0,0.1688335090875625,0.6295155882835388,0.6295155882835388,0.9996581077575684,1.0,-0.4921735525131225,0.1852474957704544,0.3069260716438293,0.0568328686058521,0.0,0.0,0.4986306130886078,33.861961364746094,25.0,410.7465515136719,-7032.61328125,35.131160736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3619079589844,306.8076477050781,278.1499938964844,0.0,18000.0,313.1499938964844,24952.482421875,20160.0,0.0,0.0,0.2290649265050888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6471783518791199,0.6471865177154541,-8.186393642972689e-06,0.0,0.0002324717788724,0.0,0.0,57.87080001831055,0.0,0.0,0.0,0.4434714317321777,4.0,0.0,1.0
454920,290.80712890625,297.1499938964844,293.1499938964844,0.005692811217159,-392.1180114746094,300.5060119628906,0.5094309449195862,0.050000000745058,0.0461907722055912,291.17645263671875,297.1499938964844,293.1499938964844,0.0054796086624264,-399.7693786621094,299.2915954589844,0.5094309449195862,0.050000000745058,0.0486411079764366,290.74365234375,297.1499938964844,293.1499938964844,0.0064160977490246,-336.12518310546875,300.2164611816406,0.5094309449195862,0.050000000745058,0.0359261557459831,290.5365905761719,297.1499938964844,293.1499938964844,0.0072051463648676,-496.8118591308594,300.91827392578125,0.5094309449195862,0.050000000745058,0.0486411079764366,291.5143737792969,297.1499938964844,293.1499938964844,0.0043902685865759,-1554.7386474609375,298.08160400390625,0.5094309449195862,0.050000000745058,0.2307324707508087,292.5744323730469,291.1499938964844,258.72149658203125,258.0743713378906,279.17852783203125,291.5096740722656,292.6466369628906,1.0,0.1688335090875625,0.6295155882835388,0.6295155882835388,0.9996581077575684,1.0,-0.4921735525131225,0.1852474957704544,0.3069260716438293,0.0568328686058521,0.0,0.0,0.4986306130886078,33.861961364746094,25.0,410.7465515136719,-7032.61328125,35.131160736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3619079589844,306.8076477050781,278.1499938964844,0.0,18000.0,313.1499938964844,24952.482421875,20160.0,0.0,0.0,0.2290649265050888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6471783518791199,0.6471865177154541,-8.186393642972689e-06,0.0,0.0002324717788724,0.0,0.0,57.87080001831055,0.0,0.0,0.0,0.4434714317321777,4.0,0.0,1.0
454980,290.83935546875,297.1499938964844,293.1499938964844,0.0063206260092556,-425.927978515625,301.2122497558594,0.5149399042129517,0.050000000745058,0.0461241826415061,291.1980895996094,297.1499938964844,293.1499938964844,0.0060062101110816,-430.4957275390625,299.9218444824219,0.5149399042129517,0.050000000745058,0.0485709868371486,290.7734069824219,297.1499938964844,293.1499938964844,0.0071476893499493,-363.8084411621094,300.9578552246094,0.5149399042129517,0.050000000745058,0.0358743667602539,290.5635681152344,297.1499938964844,293.1499938964844,0.0081210574135184,-538.452880859375,301.7246398925781,0.5149399042129517,0.050000000745058,0.0485709868371486,291.5423889160156,297.1499938964844,293.1499938964844,0.0047542951069772,-1668.5205078125,298.6023864746094,0.5149399042129517,0.050000000745058,0.2303998470306396,292.68975830078125,291.1499938964844,258.72381591796875,258.0711364746094,279.1776733398437,291.538330078125,292.6490173339844,1.0,0.1653920263051986,0.6322396397590637,0.6322396397590637,0.9993162155151368,1.0,-0.4914640486240387,0.1852683424949646,0.3061957061290741,0.0579977892339229,0.0,0.0,0.2808090448379516,32.09112548828125,25.0,-149.1957244873047,-5965.30322265625,33.580589294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.72314453125,305.6484680175781,278.1499938964844,0.0,18000.0,313.1499938964844,22462.212890625,20160.0,0.0,0.0,0.227973073720932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2710558772087097,0.2710614502429962,-5.58810916118091e-06,0.0,0.0002313636796316,0.0,0.0,14.453239440917969,0.0,0.0,0.0,0.3254288136959076,4.0,0.0,1.0
455040,290.83935546875,297.1499938964844,293.1499938964844,0.0063206260092556,-425.927978515625,301.2122497558594,0.5149399042129517,0.050000000745058,0.0461241826415061,291.1980895996094,297.1499938964844,293.1499938964844,0.0060062101110816,-430.4957275390625,299.9218444824219,0.5149399042129517,0.050000000745058,0.0485709868371486,290.7734069824219,297.1499938964844,293.1499938964844,0.0071476893499493,-363.8084411621094,300.9578552246094,0.5149399042129517,0.050000000745058,0.0358743667602539,290.5635681152344,297.1499938964844,293.1499938964844,0.0081210574135184,-538.452880859375,301.7246398925781,0.5149399042129517,0.050000000745058,0.0485709868371486,291.5423889160156,297.1499938964844,293.1499938964844,0.0047542951069772,-1668.5205078125,298.6023864746094,0.5149399042129517,0.050000000745058,0.2303998470306396,292.68975830078125,291.1499938964844,258.72381591796875,258.0711364746094,279.1776733398437,291.538330078125,292.6490173339844,1.0,0.1653920263051986,0.6322396397590637,0.6322396397590637,0.9993162155151368,1.0,-0.4914640486240387,0.1852683424949646,0.3061957061290741,0.0579977892339229,0.0,0.0,0.2808090448379516,32.09112548828125,25.0,-149.1957244873047,-5965.30322265625,33.580589294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.72314453125,305.6484680175781,278.1499938964844,0.0,18000.0,313.1499938964844,22462.212890625,20160.0,0.0,0.0,0.227973073720932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2710558772087097,0.2710614502429962,-5.58810916118091e-06,0.0,0.0002313636796316,0.0,0.0,14.453239440917969,0.0,0.0,0.0,0.3254288136959076,4.0,0.0,1.0
455100,290.8536071777344,297.1499938964844,293.1499938964844,0.0067539517767727,-451.3610534667969,301.5135803222656,0.5174077749252319,0.050000000745058,0.0460963994264602,291.2076110839844,297.1499938964844,293.1499938964844,0.0063555436208844,-453.4447937011719,300.163330078125,0.5174077749252319,0.050000000745058,0.0485417284071445,290.7865905761719,297.1499938964844,293.1499938964844,0.007641261909157,-384.0628967285156,301.2716369628906,0.5174077749252319,0.050000000745058,0.0358527563512325,290.5723571777344,297.1499938964844,293.1499938964844,0.0087637975811958,-569.2295532226562,302.09130859375,0.5174077749252319,0.050000000745058,0.0485417284071445,291.5545654296875,297.1499938964844,293.1499938964844,0.0049917306751012,-1754.8023681640625,298.76763916015625,0.5174077749252319,0.050000000745058,0.2302610576152801,292.5536804199219,291.1499938964844,258.7251281738281,258.06964111328125,279.1771545410156,291.5509033203125,292.4412536621094,1.0,0.1639343202114105,0.6335590481758118,0.6335590481758118,0.9991452693939208,1.0,-0.4911679923534393,0.1852856129407882,0.3058823645114898,0.0585785061120986,0.0,0.0,0.2000481784343719,31.35308074951172,25.0,-515.238037109375,-5347.0185546875,32.935585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50762939453125,304.8646545410156,278.1499938964844,0.0,18000.0,313.1499938964844,21400.818359375,19080.0,0.0,0.0,0.2242076992988586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850190907716751,0.185024231672287,-5.132683327246923e-06,0.0,0.0002275423030368,0.0,0.0,8.838116645812988,0.0,0.0,0.0,0.2891412377357483,4.0,0.0,1.0
455160,290.8666076660156,297.1499938964844,293.1499938964844,0.0072899954393506,-483.0953979492188,301.7950439453125,0.5196947455406189,0.050000000745058,0.0460716784000396,291.2161560058594,297.1499938964844,293.1499938964844,0.0067779291421175,-482.0649108886719,300.367919921875,0.5196947455406189,0.050000000745058,0.0485156960785388,290.7986145019531,297.1499938964844,293.1499938964844,0.0082497401162981,-409.1185302734375,301.56280517578125,0.5196947455406189,0.050000000745058,0.0358335264027118,290.57879638671875,297.1499938964844,293.1499938964844,0.009577989578247,-607.3318481445312,302.44970703125,0.5196947455406189,0.050000000745058,0.0485156960785388,291.5653076171875,297.1499938964844,293.1499938964844,0.0052743447013199,-1863.275634765625,298.87872314453125,0.5196947455406189,0.050000000745058,0.2301375716924667,292.28424072265625,291.1499938964844,258.7265625,258.0682373046875,279.176513671875,291.5621032714844,292.11578369140625,1.0,0.1626263856887817,0.6348369121551514,0.6348369121551514,0.9989005327224731,1.0,-0.4909045696258545,0.1853043138980865,0.3056002557277679,0.0591542944312095,0.0,0.0,0.150719866156578,30.69696807861328,25.0,-831.2986450195312,-4880.1708984375,32.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3492431640625,304.2030334472656,278.1499938964844,0.0,18000.0,313.1499938964844,19827.41015625,19080.0,0.0,0.0,0.2182464897632599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380573660135269,0.1380620449781417,-4.6864729483786505e-06,0.0,0.0002214924461441,0.0,0.0,5.961656093597412,0.0,0.0,0.0,0.2870216965675354,4.0,0.0,1.0
455220,290.8893737792969,297.1499938964844,293.1499938964844,0.0085971923545002,-554.6990966796875,302.3772277832031,0.5237594842910767,0.050000000745058,0.0460299775004386,291.2307434082031,297.1499938964844,293.1499938964844,0.0077801691368222,-546.8679809570312,300.77020263671875,0.5237594842910767,0.050000000745058,0.0484717823565006,290.819580078125,297.1499938964844,293.1499938964844,0.0097578894346952,-465.5485534667969,302.1624755859375,0.5237594842910767,0.050000000745058,0.0358010940253734,290.5865783691406,297.1499938964844,293.1499938964844,0.011704871430993,-693.3638916015625,303.2113037109375,0.5237594842910767,0.050000000745058,0.0484717823565006,291.5830383300781,297.1499938964844,293.1499938964844,0.0059229666367173,-2110.952392578125,299.0662841796875,0.5237594842910767,0.050000000745058,0.2299292683601379,291.5830993652344,291.1499938964844,258.7296447753906,258.0655212402344,279.175048828125,291.5805358886719,291.4263610839844,1.0,0.1603967845439911,0.6372696161270142,0.6372696161270142,0.9984109997749328,1.0,-0.4904602766036987,0.1853406429290771,0.3051196336746216,0.060282364487648,0.0,0.0,0.1399231553077697,29.591833114624023,25.0,-934.15673828125,-4826.57373046875,31.39927291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14483642578125,304.3717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,19200.744140625,19080.0,0.0,0.0,0.1999119520187378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171269565820694,0.1171314716339111,-4.5092092477716506e-06,0.0,0.0002028852177318,0.0,0.0,4.84821367263794,0.0,0.0,0.0,0.2804938554763794,4.0,0.0,1.0
455280,290.8893737792969,297.1499938964844,293.1499938964844,0.0085971923545002,-554.6990966796875,302.3772277832031,0.5237594842910767,0.050000000745058,0.0460299775004386,291.2307434082031,297.1499938964844,293.1499938964844,0.0077801691368222,-546.8679809570312,300.77020263671875,0.5237594842910767,0.050000000745058,0.0484717823565006,290.819580078125,297.1499938964844,293.1499938964844,0.0097578894346952,-465.5485534667969,302.1624755859375,0.5237594842910767,0.050000000745058,0.0358010940253734,290.5865783691406,297.1499938964844,293.1499938964844,0.011704871430993,-693.3638916015625,303.2113037109375,0.5237594842910767,0.050000000745058,0.0484717823565006,291.5830383300781,297.1499938964844,293.1499938964844,0.0059229666367173,-2110.952392578125,299.0662841796875,0.5237594842910767,0.050000000745058,0.2299292683601379,291.5830993652344,291.1499938964844,258.7296447753906,258.0655212402344,279.175048828125,291.5805358886719,291.4263610839844,1.0,0.1603967845439911,0.6372696161270142,0.6372696161270142,0.9984109997749328,1.0,-0.4904602766036987,0.1853406429290771,0.3051196336746216,0.060282364487648,0.0,0.0,0.1399231553077697,29.591833114624023,25.0,-934.15673828125,-4826.57373046875,31.39927291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14483642578125,304.3717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,19200.744140625,19080.0,0.0,0.0,0.1999119520187378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171269565820694,0.1171314716339111,-4.5092092477716506e-06,0.0,0.0002028852177318,0.0,0.0,4.84821367263794,0.0,0.0,0.0,0.2804938554763794,4.0,0.0,1.0
455340,290.9095458984375,297.1499938964844,293.1499938964844,0.0100125027820467,-617.46142578125,303.0501708984375,0.527205765247345,0.050000000745058,0.0459966696798801,291.2433776855469,297.1499938964844,293.1499938964844,0.0088299866765737,-603.9520874023438,301.2829895019531,0.527205765247345,0.050000000745058,0.0484367087483406,290.83795166015625,297.1499938964844,293.1499938964844,0.0114614786580204,-515.3895874023438,302.8585510253906,0.527205765247345,0.050000000745058,0.0357751883566379,290.5902404785156,297.1499938964844,293.1499938964844,0.0143274813890457,-770.199951171875,304.0698547363281,0.527205765247345,0.050000000745058,0.0484367087483406,291.5978088378906,297.1499938964844,293.1499938964844,0.0065627610310912,-2329.52685546875,299.38397216796875,0.527205765247345,0.050000000745058,0.2297628968954086,291.09722900390625,291.1499938964844,258.7329406738281,258.0629272460937,279.1737670898437,291.5956420898437,291.0202331542969,1.0,0.1585947424173355,0.6395792365074158,0.6395792365074158,0.9979214668273926,1.0,-0.490105390548706,0.1853806376457214,0.3047247529029846,0.0613769367337226,0.0,0.0,0.182898536324501,28.710918426513672,25.0,-580.2182006835938,-5286.474609375,30.63236618041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.71539306640625,306.15411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,19026.462890625,18000.0,0.0,0.0,0.1769229769706726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333065181970596,0.1333110183477401,-4.497042937146034e-06,0.0,0.0001795543357729,0.0,0.0,5.5216474533081055,0.0,0.0,0.0,0.2672047317028045,4.0,0.0,1.0
455400,290.9095458984375,297.1499938964844,293.1499938964844,0.0100125027820467,-617.46142578125,303.0501708984375,0.527205765247345,0.050000000745058,0.0459966696798801,291.2433776855469,297.1499938964844,293.1499938964844,0.0088299866765737,-603.9520874023438,301.2829895019531,0.527205765247345,0.050000000745058,0.0484367087483406,290.83795166015625,297.1499938964844,293.1499938964844,0.0114614786580204,-515.3895874023438,302.8585510253906,0.527205765247345,0.050000000745058,0.0357751883566379,290.5902404785156,297.1499938964844,293.1499938964844,0.0143274813890457,-770.199951171875,304.0698547363281,0.527205765247345,0.050000000745058,0.0484367087483406,291.5978088378906,297.1499938964844,293.1499938964844,0.0065627610310912,-2329.52685546875,299.38397216796875,0.527205765247345,0.050000000745058,0.2297628968954086,291.09722900390625,291.1499938964844,258.7329406738281,258.0629272460937,279.1737670898437,291.5956420898437,291.0202331542969,1.0,0.1585947424173355,0.6395792365074158,0.6395792365074158,0.9979214668273926,1.0,-0.490105390548706,0.1853806376457214,0.3047247529029846,0.0613769367337226,0.0,0.0,0.182898536324501,28.710918426513672,25.0,-580.2182006835938,-5286.474609375,30.63236618041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.71539306640625,306.15411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,19026.462890625,18000.0,0.0,0.0,0.1769229769706726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333065181970596,0.1333110183477401,-4.497042937146034e-06,0.0,0.0001795543357729,0.0,0.0,5.5216474533081055,0.0,0.0,0.0,0.2672047317028045,4.0,0.0,1.0
455460,290.9289855957031,297.1499938964844,293.1499938964844,0.0114737702533602,-667.4185791015625,303.7763366699219,0.5386739373207092,0.050000000745058,0.0458970554172992,291.2557373046875,297.1499938964844,293.1499938964844,0.0098713627085089,-649.4410400390625,301.8820495605469,0.5386739373207092,0.050000000745058,0.0483318082988262,290.855712890625,297.1499938964844,293.1499938964844,0.0133032407611608,-555.4014282226562,303.6128845214844,0.5386739373207092,0.050000000745058,0.0356977097690105,290.6295471191406,297.1499938964844,293.1499938964844,0.0449847020208835,-1389.875732421875,304.0726013183594,0.6678063869476318,0.1038657277822494,0.0871249437332153,291.61279296875,297.1499938964844,293.1499938964844,0.007148552685976,-2501.42626953125,299.8186340332031,0.5386739373207092,0.050000000745058,0.2292652875185012,290.8822021484375,291.1499938964844,258.7364196777344,258.06036376953125,279.1566772460937,291.6104431152344,290.8467102050781,1.0,0.1578342467546463,0.6395326256752014,0.6395326256752014,0.9974329471588136,1.0,-0.535588264465332,0.2030623704195022,0.3325258791446686,0.0678955689072609,0.0,0.0,0.2347609400749206,26.401830673217773,28.0,-283.5961303710937,-6018.6904296875,32.79090118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6540222167969,307.4667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17934.330078125,18000.0,0.0,0.0,0.1551602631807327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574203819036483,0.1574246734380722,-4.293687652534572e-06,0.0,0.0001574679481564,0.0,0.0,6.268985748291016,0.0,0.0,0.0,0.2789217233657837,4.0,0.0,1.0
455520,290.9289855957031,297.1499938964844,293.1499938964844,0.0114737702533602,-667.4185791015625,303.7763366699219,0.5386739373207092,0.050000000745058,0.0458970554172992,291.2557373046875,297.1499938964844,293.1499938964844,0.0098713627085089,-649.4410400390625,301.8820495605469,0.5386739373207092,0.050000000745058,0.0483318082988262,290.855712890625,297.1499938964844,293.1499938964844,0.0133032407611608,-555.4014282226562,303.6128845214844,0.5386739373207092,0.050000000745058,0.0356977097690105,290.6295471191406,297.1499938964844,293.1499938964844,0.0449847020208835,-1389.875732421875,304.0726013183594,0.6678063869476318,0.1038657277822494,0.0871249437332153,291.61279296875,297.1499938964844,293.1499938964844,0.007148552685976,-2501.42626953125,299.8186340332031,0.5386739373207092,0.050000000745058,0.2292652875185012,290.8822021484375,291.1499938964844,258.7364196777344,258.06036376953125,279.1566772460937,291.6104431152344,290.8467102050781,1.0,0.1578342467546463,0.6395326256752014,0.6395326256752014,0.9974329471588136,1.0,-0.535588264465332,0.2030623704195022,0.3325258791446686,0.0678955689072609,0.0,0.0,0.2347609400749206,26.401830673217773,28.0,-283.5961303710937,-6018.6904296875,32.79090118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6540222167969,307.4667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17934.330078125,18000.0,0.0,0.0,0.1551602631807327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574203819036483,0.1574246734380722,-4.293687652534572e-06,0.0,0.0001574679481564,0.0,0.0,6.268985748291016,0.0,0.0,0.0,0.2789217233657837,4.0,0.0,1.0
455580,290.9554443359375,297.1499938964844,293.1499938964844,0.0183036234229803,-870.998291015625,304.1240539550781,0.6083059906959534,0.0756470635533332,0.0583218410611152,291.2690734863281,297.1499938964844,293.1499938964844,0.0109973428770899,-690.3212280273438,302.5046691894531,0.553074061870575,0.050000000745058,0.0482201538980007,290.8761901855469,297.1499938964844,293.1499938964844,0.0177832376211881,-644.259521484375,304.1257019042969,0.5794356465339661,0.0672628134489059,0.0399060025811195,290.74664306640625,297.1499938964844,293.1499938964844,0.080956257879734,-2058.322509765625,304.0397033691406,0.7767844200134277,0.1440753638744354,0.1282785087823867,291.6343994140625,297.1499938964844,293.1499938964844,0.0077157788909971,-2649.841064453125,300.272705078125,0.553074061870575,0.050000000745058,0.2287356406450271,290.76806640625,291.1499938964844,258.7399597167969,258.0577392578125,279.1380615234375,291.6312255859375,290.7603454589844,1.0,0.1596570163965225,0.637611985206604,0.637611985206604,0.9969444274902344,1.0,-0.6041536331176758,0.229703664779663,0.3744499683380127,0.0770971402525901,0.0,0.0,0.2946214079856872,24.113317489624023,48.0,-87.18395233154297,-7003.61865234375,37.31811141967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.83013916015625,308.2858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17826.873046875,18000.0,0.0,0.0,0.1387782841920852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967730522155761,0.1967774033546447,-4.349739356257487e-06,0.0,0.0001408423122484,0.0,0.0,8.035122871398926,0.0,0.0,0.0,0.2856168746948242,4.0,0.0,1.0
455640,290.9554443359375,297.1499938964844,293.1499938964844,0.0183036234229803,-870.998291015625,304.1240539550781,0.6083059906959534,0.0756470635533332,0.0583218410611152,291.2690734863281,297.1499938964844,293.1499938964844,0.0109973428770899,-690.3212280273438,302.5046691894531,0.553074061870575,0.050000000745058,0.0482201538980007,290.8761901855469,297.1499938964844,293.1499938964844,0.0177832376211881,-644.259521484375,304.1257019042969,0.5794356465339661,0.0672628134489059,0.0399060025811195,290.74664306640625,297.1499938964844,293.1499938964844,0.080956257879734,-2058.322509765625,304.0397033691406,0.7767844200134277,0.1440753638744354,0.1282785087823867,291.6343994140625,297.1499938964844,293.1499938964844,0.0077157788909971,-2649.841064453125,300.272705078125,0.553074061870575,0.050000000745058,0.2287356406450271,290.76806640625,291.1499938964844,258.7399597167969,258.0577392578125,279.1380615234375,291.6312255859375,290.7603454589844,1.0,0.1596570163965225,0.637611985206604,0.637611985206604,0.9969444274902344,1.0,-0.6041536331176758,0.229703664779663,0.3744499683380127,0.0770971402525901,0.0,0.0,0.2946214079856872,24.113317489624023,48.0,-87.18395233154297,-7003.61865234375,37.31811141967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.83013916015625,308.2858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17826.873046875,18000.0,0.0,0.0,0.1387782841920852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967730522155761,0.1967774033546447,-4.349739356257487e-06,0.0,0.0001408423122484,0.0,0.0,8.035122871398926,0.0,0.0,0.0,0.2856168746948242,4.0,0.0,1.0
455700,290.9950561523437,297.1499938964844,293.1499938964844,0.0322002358734607,-1162.004150390625,304.1034851074219,0.6770046353340149,0.0956848561763763,0.0777808055281639,291.2767944335937,297.1499938964844,293.1499938964844,0.0115950936451554,-709.1390380859375,302.8181457519531,0.560836911201477,0.050000000745058,0.048166885972023,290.9049072265625,297.1499938964844,293.1499938964844,0.0352170914411544,-901.3059692382812,304.0982360839844,0.6581716537475586,0.0904475823044776,0.0557906553149223,290.8151550292969,297.1499938964844,293.1499938964844,0.0946157872676849,-2328.941650390625,304.03497314453125,0.8189011812210083,0.1610604226589203,0.1449258476495742,291.64923095703125,297.1499938964844,293.1499938964844,0.007984715513885,-2714.33447265625,300.4975280761719,0.560836911201477,0.050000000745058,0.2284829765558242,290.7454833984375,291.1499938964844,258.74169921875,258.0563659667969,279.1211853027344,291.6455993652344,290.7313842773437,1.0,0.1646037399768829,0.6348778009414673,0.6348778009414673,0.9967002272605896,1.0,-0.6661784052848816,0.2538005411624908,0.4123778641223907,0.0850726589560508,0.0,0.0,0.3237733840942383,23.27223777770996,48.0,-86.95645904541016,-7624.38623046875,43.17582321166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6302795410156,308.301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17793.142578125,18000.0,0.0,0.0,0.1335841566324234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2197534143924713,0.2197578102350235,-4.395103587739868e-06,0.0,0.0001355709391646,0.0,0.0,9.14027500152588,0.0,0.0,0.0,0.2900397777557373,4.0,0.0,1.0
455760,291.0479736328125,297.1499938964844,293.1499938964844,0.0463077127933502,-1413.682861328125,304.0863647460937,0.7235193848609924,0.1126007959246635,0.0942807048559188,291.28546142578125,297.1499938964844,293.1499938964844,0.0122905075550079,-730.45947265625,303.125732421875,0.5608720779418945,0.050000000745058,0.048166424036026,290.9501953125,297.1499938964844,293.1499938964844,0.0538406036794185,-1142.612548828125,304.07391357421875,0.7148164510726929,0.1100044995546341,0.0705885365605354,290.8791198730469,297.1499938964844,293.1499938964844,0.1083570197224617,-2599.008056640625,304.0308837890625,0.8464462161064148,0.1780721843242645,0.1610468477010727,291.6675109863281,297.1499938964844,293.1499938964844,0.0082766059786081,-2785.7197265625,300.7021484375,0.5608720779418945,0.050000000745058,0.2284807711839676,290.6897277832031,291.1499938964844,258.74346923828125,258.05499267578125,279.1118469238281,291.6634521484375,290.66632080078125,1.0,0.1717046648263931,0.6322411298751831,0.6322411298751831,0.9968589544296264,1.0,-0.7230846285820007,0.2759216725826263,0.4471629858016968,0.0925786346197128,0.0,0.0,0.3598431050777435,23.75056266784668,36.0,-117.27619934082033,-8236.6884765625,50.6967887878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2491455078125,308.257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17725.8984375,18000.0,0.0,0.0,0.130789116024971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248092845082283,0.2480973005294799,-4.452228495210875e-06,0.0,0.0001327343197772,0.0,0.0,10.566946983337402,0.0,0.0,0.0,0.2958844304084778,4.0,0.0,1.0
455820,291.1642150878906,297.1499938964844,293.1499938964844,0.069395512342453,-1839.0650634765625,304.06964111328125,0.8073353171348572,0.1423039138317108,0.1219727918505668,291.30621337890625,297.1499938964844,293.1499938964844,0.0137606654316186,-769.06591796875,303.7341613769531,0.5781441926956177,0.050000000745058,0.0480612441897392,291.0570678710937,297.1499938964844,293.1499938964844,0.0830221176147461,-1551.014404296875,304.0513610839844,0.8087462782859802,0.1440955400466919,0.0953646227717399,291.0001525878906,297.1499938964844,293.1499938964844,0.1361735016107559,-3124.3076171875,304.0243835449219,0.9241952896118164,0.2110579311847686,0.1924772709608078,291.71221923828125,297.1499938964844,293.1499938964844,0.0088212070986628,-2908.680908203125,301.08697509765625,0.5781441926956177,0.050000000745058,0.2279818505048751,290.59637451171875,291.1499938964844,258.746826171875,258.052001953125,279.10797119140625,291.7077941894531,290.5946350097656,1.0,0.1784027963876724,0.6277317404747009,0.6277317404747009,0.9971765279769896,1.0,-0.8230510950088501,0.314860463142395,0.5081906318664551,0.1066648587584495,0.0,0.0,0.4414009153842926,22.01521682739257,25.0,-48.245487213134766,-9511.732421875,62.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0301513671875,308.15008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17469.314453125,18000.0,0.0,0.0,0.132838949561119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331256508827209,0.3331303000450134,-4.664624157157959e-06,0.0,0.0001348146470263,0.0,0.0,15.428129196166992,0.0,0.0,0.0,0.3160410523414612,4.0,0.0,1.0
455880,291.1642150878906,297.1499938964844,293.1499938964844,0.069395512342453,-1839.0650634765625,304.06964111328125,0.8073353171348572,0.1423039138317108,0.1219727918505668,291.30621337890625,297.1499938964844,293.1499938964844,0.0137606654316186,-769.06591796875,303.7341613769531,0.5781441926956177,0.050000000745058,0.0480612441897392,291.0570678710937,297.1499938964844,293.1499938964844,0.0830221176147461,-1551.014404296875,304.0513610839844,0.8087462782859802,0.1440955400466919,0.0953646227717399,291.0001525878906,297.1499938964844,293.1499938964844,0.1361735016107559,-3124.3076171875,304.0243835449219,0.9241952896118164,0.2110579311847686,0.1924772709608078,291.71221923828125,297.1499938964844,293.1499938964844,0.0088212070986628,-2908.680908203125,301.08697509765625,0.5781441926956177,0.050000000745058,0.2279818505048751,290.59637451171875,291.1499938964844,258.746826171875,258.052001953125,279.10797119140625,291.7077941894531,290.5946350097656,1.0,0.1784027963876724,0.6277317404747009,0.6277317404747009,0.9971765279769896,1.0,-0.8230510950088501,0.314860463142395,0.5081906318664551,0.1066648587584495,0.0,0.0,0.4414009153842926,22.01521682739257,25.0,-48.245487213134766,-9511.732421875,62.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0301513671875,308.15008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17469.314453125,18000.0,0.0,0.0,0.132838949561119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331256508827209,0.3331303000450134,-4.664624157157959e-06,0.0,0.0001348146470263,0.0,0.0,15.428129196166992,0.0,0.0,0.0,0.3160410523414612,4.0,0.0,1.0
455940,291.2804260253906,297.1499938964844,293.1499938964844,0.0880597606301307,-2206.402099609375,304.06549072265625,0.8918828368186951,0.1690483838319778,0.1464288234710693,291.33160400390625,297.1499938964844,293.1499938964844,0.0170265659689903,-855.1773071289062,304.1372985839844,0.6235156059265137,0.0631366670131683,0.0522777065634727,291.1667175292969,297.1499938964844,293.1499938964844,0.1073887720704078,-1905.286865234375,304.0437927246094,0.9008278250694276,0.1748899817466735,0.1172458305954933,291.1102294921875,297.1499938964844,293.1499938964844,0.1467969119548797,-3310.374755859375,304.0523681640625,0.9841322898864746,0.2431393414735794,0.2034616470336914,291.7630920410156,297.1499938964844,293.1499938964844,0.009299180470407,-3000.980712890625,301.46148681640625,0.6054667830467224,0.050000000745058,0.2273225635290146,290.5992126464844,291.1499938964844,258.75,258.0487060546875,279.1182861328125,291.7587585449219,290.6000671386719,1.0,0.1813064813613891,0.6248237490653992,0.6248237490653992,0.9974940419197084,1.0,-0.8962346911430359,0.3434214293956756,0.5528132319450378,0.1182081848382949,0.0,0.0,0.5147494077682495,19.243247985839844,45.0,8.988856315612793,-10437.630859375,70.2165298461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4261169433594,307.6478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17247.15234375,18000.0,0.0,0.0,0.144499659538269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4348784983158111,0.434883564710617,-5.059907380200457e-06,0.0,0.000146648788359,0.0,0.0,22.933353424072266,0.0,0.0,0.0,0.3459492921829223,4.0,0.0,1.0
456000,291.2804260253906,297.1499938964844,293.1499938964844,0.0880597606301307,-2206.402099609375,304.06549072265625,0.8918828368186951,0.1690483838319778,0.1464288234710693,291.33160400390625,297.1499938964844,293.1499938964844,0.0170265659689903,-855.1773071289062,304.1372985839844,0.6235156059265137,0.0631366670131683,0.0522777065634727,291.1667175292969,297.1499938964844,293.1499938964844,0.1073887720704078,-1905.286865234375,304.0437927246094,0.9008278250694276,0.1748899817466735,0.1172458305954933,291.1102294921875,297.1499938964844,293.1499938964844,0.1467969119548797,-3310.374755859375,304.0523681640625,0.9841322898864746,0.2431393414735794,0.2034616470336914,291.7630920410156,297.1499938964844,293.1499938964844,0.009299180470407,-3000.980712890625,301.46148681640625,0.6054667830467224,0.050000000745058,0.2273225635290146,290.5992126464844,291.1499938964844,258.75,258.0487060546875,279.1182861328125,291.7587585449219,290.6000671386719,1.0,0.1813064813613891,0.6248237490653992,0.6248237490653992,0.9974940419197084,1.0,-0.8962346911430359,0.3434214293956756,0.5528132319450378,0.1182081848382949,0.0,0.0,0.5147494077682495,19.243247985839844,45.0,8.988856315612793,-10437.630859375,70.2165298461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4261169433594,307.6478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17247.15234375,18000.0,0.0,0.0,0.144499659538269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4348784983158111,0.434883564710617,-5.059907380200457e-06,0.0,0.000146648788359,0.0,0.0,22.933353424072266,0.0,0.0,0.0,0.3459492921829223,4.0,0.0,1.0
456060,291.3929748535156,297.1499938964844,293.1499938964844,0.1049852967262268,-2542.7109375,304.0654602050781,0.9451899528503418,0.1935948580503463,0.1689239591360092,291.3964233398437,297.1499938964844,293.1499938964844,0.0434136055409908,-1368.6796875,304.0977783203125,0.7350999116897583,0.0961753875017166,0.0844123214483261,291.2738037109375,297.1499938964844,293.1499938964844,0.1308032572269439,-2232.148681640625,304.0401916503906,0.9609748721122742,0.2034231275320053,0.1375286877155304,291.1582946777344,297.1499938964844,293.1499938964844,0.1436145007610321,-3247.157958984375,304.0880126953125,0.9821704030036926,0.2850230634212494,0.1993535161018371,291.815185546875,297.1499938964844,293.1499938964844,0.0098058208823204,-3092.54345703125,301.81561279296875,0.6083459854125977,0.050000000745058,0.2272584587335586,290.6150817871094,291.1499938964844,258.7528686523437,258.04498291015625,279.11834716796875,291.81121826171875,290.6088562011719,1.0,0.193725124001503,0.6217738389968872,0.6217738389968872,0.9983279705047609,1.0,-0.981012523174286,0.3769468069076538,0.6040657162666321,0.1320499777793884,0.0,0.0,0.5843422412872314,19.82591819763184,63.0,-14.292200088500977,-11262.7705078125,86.70166778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7630310058594,306.8490905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17028.271484375,18000.0,0.0,0.0,0.1633560210466385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5502462983131409,0.5502519607543945,-5.689626050298102e-06,0.0,0.0001657856046222,0.0,0.0,34.429901123046875,0.0,0.0,0.0,0.384777694940567,4.0,0.0,1.0
456120,291.3929748535156,297.1499938964844,293.1499938964844,0.1049852967262268,-2542.7109375,304.0654602050781,0.9451899528503418,0.1935948580503463,0.1689239591360092,291.3964233398437,297.1499938964844,293.1499938964844,0.0434136055409908,-1368.6796875,304.0977783203125,0.7350999116897583,0.0961753875017166,0.0844123214483261,291.2738037109375,297.1499938964844,293.1499938964844,0.1308032572269439,-2232.148681640625,304.0401916503906,0.9609748721122742,0.2034231275320053,0.1375286877155304,291.1582946777344,297.1499938964844,293.1499938964844,0.1436145007610321,-3247.157958984375,304.0880126953125,0.9821704030036926,0.2850230634212494,0.1993535161018371,291.815185546875,297.1499938964844,293.1499938964844,0.0098058208823204,-3092.54345703125,301.81561279296875,0.6083459854125977,0.050000000745058,0.2272584587335586,290.6150817871094,291.1499938964844,258.7528686523437,258.04498291015625,279.11834716796875,291.81121826171875,290.6088562011719,1.0,0.193725124001503,0.6217738389968872,0.6217738389968872,0.9983279705047609,1.0,-0.981012523174286,0.3769468069076538,0.6040657162666321,0.1320499777793884,0.0,0.0,0.5843422412872314,19.82591819763184,63.0,-14.292200088500977,-11262.7705078125,86.70166778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7630310058594,306.8490905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17028.271484375,18000.0,0.0,0.0,0.1633560210466385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5502462983131409,0.5502519607543945,-5.689626050298102e-06,0.0,0.0001657856046222,0.0,0.0,34.429901123046875,0.0,0.0,0.0,0.384777694940567,4.0,0.0,1.0
456180,291.5006103515625,297.1499938964844,293.1499938964844,0.1224470064043998,-2881.637939453125,304.0645446777344,0.9582650661468506,0.2162800133228302,0.1897591352462768,291.4917907714844,297.1499938964844,293.1499938964844,0.0675422102212905,-1799.857666015625,304.0757751464844,0.7803387641906738,0.1212996467947959,0.1096996739506721,291.3768615722656,297.1499938964844,293.1499938964844,0.1551311612129211,-2560.1904296875,304.0362548828125,0.976970672607422,0.2300554066896438,0.1564887911081314,291.21636962890625,297.1499938964844,293.1499938964844,0.1667905002832412,-3665.203857421875,304.06903076171875,0.9918850660324096,0.323777824640274,0.2235089987516403,291.8680114746094,297.1499938964844,293.1499938964844,0.0104322694242,-3213.2255859375,302.1295166015625,0.5912106037139893,0.050000000745058,0.2276446521282196,290.5084228515625,291.1499938964844,258.7553405761719,258.0408020019531,279.1138916015625,291.86431884765625,290.49285888671875,1.0,0.2132530659437179,0.6179454326629639,0.6179454326629639,0.999161958694458,1.0,-1.0885735750198364,0.4195217490196228,0.6690518260002136,0.1514324694871902,0.0,0.0,0.6760117411613464,23.193435668945312,83.0,-131.26783752441406,-12237.08984375,116.19807434082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.139892578125,305.9848327636719,278.1499938964844,0.0,18000.0,313.1499938964844,16428.0546875,18000.0,0.0,0.0,0.1884022951126098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7067944407463074,0.706801176071167,-6.748760824848432e-06,0.0,0.0001912043662741,0.0,0.0,56.063720703125,0.0,0.0,0.0,0.4445987343788147,4.0,0.0,1.0
456240,291.5006103515625,297.1499938964844,293.1499938964844,0.1224470064043998,-2881.637939453125,304.0645446777344,0.9582650661468506,0.2162800133228302,0.1897591352462768,291.4917907714844,297.1499938964844,293.1499938964844,0.0675422102212905,-1799.857666015625,304.0757751464844,0.7803387641906738,0.1212996467947959,0.1096996739506721,291.3768615722656,297.1499938964844,293.1499938964844,0.1551311612129211,-2560.1904296875,304.0362548828125,0.976970672607422,0.2300554066896438,0.1564887911081314,291.21636962890625,297.1499938964844,293.1499938964844,0.1667905002832412,-3665.203857421875,304.06903076171875,0.9918850660324096,0.323777824640274,0.2235089987516403,291.8680114746094,297.1499938964844,293.1499938964844,0.0104322694242,-3213.2255859375,302.1295166015625,0.5912106037139893,0.050000000745058,0.2276446521282196,290.5084228515625,291.1499938964844,258.7553405761719,258.0408020019531,279.1138916015625,291.86431884765625,290.49285888671875,1.0,0.2132530659437179,0.6179454326629639,0.6179454326629639,0.999161958694458,1.0,-1.0885735750198364,0.4195217490196228,0.6690518260002136,0.1514324694871902,0.0,0.0,0.6760117411613464,23.193435668945312,83.0,-131.26783752441406,-12237.08984375,116.19807434082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.139892578125,305.9848327636719,278.1499938964844,0.0,18000.0,313.1499938964844,16428.0546875,18000.0,0.0,0.0,0.1884022951126098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7067944407463074,0.706801176071167,-6.748760824848432e-06,0.0,0.0001912043662741,0.0,0.0,56.063720703125,0.0,0.0,0.0,0.4445987343788147,4.0,0.0,1.0
456300,291.5527038574219,297.1499938964844,293.1499938964844,0.1312838494777679,-3049.663330078125,304.0639953613281,0.9525297284126282,0.2269404530525207,0.1995998322963714,291.54266357421875,297.1499938964844,293.1499938964844,0.0774016454815864,-1990.12548828125,304.0713806152344,0.7877885103225708,0.1323173195123672,0.120642215013504,291.427001953125,297.1499938964844,293.1499938964844,0.1675026714801788,-2722.907470703125,304.0344543457031,0.9735538363456726,0.2426720708608627,0.1655081063508987,291.2607116699219,297.1499938964844,293.1499938964844,0.1867947280406952,-4017.585205078125,304.0473022460937,0.9969956874847412,0.3395795524120331,0.2439988702535629,291.8954162597656,297.1499938964844,293.1499938964844,0.0107805738225579,-3279.413818359375,302.2750549316406,0.5761305093765259,0.050000000745058,0.228027805685997,290.43182373046875,291.1499938964844,258.7563781738281,258.0385131835937,279.1112060546875,291.8918151855469,290.41424560546875,1.0,0.2255955189466476,0.6158050298690796,0.6158050298690796,0.9995789527893066,1.0,-1.1493929624557495,0.4436549842357635,0.7057379484176636,0.1632429361343383,0.0,0.0,0.7314868569374084,26.04781723022461,83.0,-176.66050720214844,-12782.01953125,137.15240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.35455322265625,305.5597839355469,278.1499938964844,0.0,18000.0,313.1499938964844,16037.5478515625,18000.0,0.0,0.0,0.2030665278434753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8079769611358643,0.8079845309257507,-7.591168468934484e-06,0.0,0.0002060867118416,0.0,0.0,74.758056640625,0.0,0.0,0.0,0.4868350923061371,4.0,0.0,1.0
456360,291.6037902832031,297.1499938964844,293.1499938964844,0.1402286142110824,-3217.6416015625,304.0633850097656,0.9398121237754822,0.2371449768543243,0.2090614438056945,291.59429931640625,297.1499938964844,293.1499938964844,0.086602471768856,-2172.165283203125,304.0689697265625,0.7874210476875305,0.1425384730100631,0.1308043748140335,291.4762878417969,297.1499938964844,293.1499938964844,0.1800554096698761,-2885.531005859375,304.0326232910156,0.963716208934784,0.2548161745071411,0.1742218285799026,291.3163757324219,297.1499938964844,293.1499938964844,0.2110099196434021,-4434.201171875,304.0219116210937,0.9990000128746032,0.35258948802948,0.267964094877243,291.923828125,297.1499938964844,293.1499938964844,0.0111566949635744,-3350.1630859375,302.4125061035156,0.5575981140136719,0.050000000745058,0.228572204709053,290.3397521972656,291.1499938964844,258.75732421875,258.0360412597656,279.1078186035156,291.9202880859375,290.3196716308594,1.0,0.2393370866775512,0.6134415864944458,0.6134415864944458,0.9996631145477296,1.0,-1.2128219604492188,0.4689131081104278,0.7439088821411133,0.1757408380508422,0.0,0.0,0.7946255207061768,29.84751892089844,103.0,-222.07456970214844,-13326.658203125,162.87814331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5968933105469,305.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,15669.904296875,18000.0,0.0,0.0,0.2189987301826477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9215070605278016,0.9215157628059388,-8.700350917933974e-06,0.0,0.0002222558687208,0.0,0.0,101.10044860839844,0.0,0.0,0.0,0.5367594361305237,4.0,0.0,1.0
456420,291.7030029296875,297.1499938964844,293.1499938964844,0.1586122959852218,-3557.02734375,304.06158447265625,0.903862476348877,0.2561948895454407,0.2268587201833725,291.6987609863281,297.1499938964844,293.1499938964844,0.1040225103497505,-2518.85498046875,304.0670166015625,0.7732276320457458,0.1607828438282013,0.14909029006958,291.5726623535156,297.1499938964844,293.1499938964844,0.2059056162834167,-3213.478271484375,304.0286560058594,0.9308851957321168,0.2776772379875183,0.1907293200492859,291.4552307128906,297.1499938964844,293.1499938964844,0.2699011564254761,-5409.69775390625,303.9661865234375,0.9990000128746032,0.3709665536880493,0.3225577175617218,291.9841003417969,297.1499938964844,293.1499938964844,0.0120111713185906,-3508.054443359375,302.6612854003906,0.5186493992805481,0.050000000745058,0.2301728427410125,290.10174560546875,291.1499938964844,258.7587280273437,258.0306396484375,279.1010437011719,291.9806823730469,290.0763854980469,1.0,0.270029067993164,0.6082061529159546,0.6082061529159546,0.9998315572738647,1.0,-1.3433948755264282,0.5211847424507141,0.8222101330757141,0.2015965282917022,0.0,0.0,0.9494020342826844,40.39243316650391,121.0,-319.9511413574219,-14327.8203125,229.9788513183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2197265625,304.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,15369.126953125,18000.0,0.0,0.0,0.2538133263587951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1605634689331057,1.1605751514434814,-1.1654804438876454e-05,0.0,0.0002575882535893,0.0,0.0,179.39328002929688,0.0,0.0,0.0,0.6472640037536621,4.0,0.0,1.0
