time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.7030029296875,297.1499938964844,293.1499938964844,0.1586122959852218,-3557.02734375,304.06158447265625,0.903862476348877,0.2561948895454407,0.2268587201833725,291.6987609863281,297.1499938964844,293.1499938964844,0.1040225103497505,-2518.85498046875,304.0670166015625,0.7732276320457458,0.1607828438282013,0.14909029006958,291.5726623535156,297.1499938964844,293.1499938964844,0.2059056162834167,-3213.478271484375,304.0286560058594,0.9308851957321168,0.2776772379875183,0.1907293200492859,291.4552307128906,297.1499938964844,293.1499938964844,0.2699011564254761,-5409.69775390625,303.9661865234375,0.9990000128746032,0.3709665536880493,0.3225577175617218,291.9841003417969,297.1499938964844,293.1499938964844,0.0120111713185906,-3508.054443359375,302.6612854003906,0.5186493992805481,0.050000000745058,0.2301728427410125,290.10174560546875,291.1499938964844,258.7587280273437,258.0306396484375,279.1010437011719,291.9806823730469,290.0763854980469,1.0,0.270029067993164,0.6082061529159546,0.6082061529159546,0.9998315572738647,1.0,-1.3433948755264282,0.5211847424507141,0.8222101330757141,0.2015965282917022,0.0,0.0,0.9494020342826844,40.39243316650391,121.0,-319.9511413574219,-14327.8203125,229.9788513183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2197265625,304.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,15369.126953125,18000.0,0.0,0.0,0.2538133263587951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1605634689331057,1.1605751514434814,-1.1654804438876454e-05,0.0,0.0002575882535893,0.0,0.0,179.39328002929688,0.0,0.0,0.0,0.6472640037536621,4.0,0.0,1.0
456540,291.7981872558594,297.1499938964844,293.1499938964844,0.1781111061573028,-3909.53076171875,304.0585327148437,0.8628625273704529,0.2735558748245239,0.2433032989501953,291.8040466308594,297.1499938964844,293.1499938964844,0.1210834383964538,-2850.005615234375,304.0662536621094,0.7467972040176392,0.1762072592973709,0.1648662686347961,291.6658935546875,297.1499938964844,293.1499938964844,0.2333038002252578,-3552.2060546875,304.0234069824219,0.8881232142448425,0.2987342178821563,0.2061064541339874,291.6104736328125,297.1499938964844,293.1499938964844,0.318285197019577,-6168.85888671875,303.9505920410156,0.973675012588501,0.3823831081390381,0.3597460389137268,292.0487060546875,297.1499938964844,293.1499938964844,0.0130795510485768,-3698.923583984375,302.8755187988281,0.4828437566757202,0.050000000745058,0.2328315526247024,289.7784423828125,291.1499938964844,258.75946044921875,258.02447509765625,279.10650634765625,292.0453491210937,289.749755859375,1.0,0.3019498884677887,0.603866696357727,0.603866696357727,1.0,1.0,-1.448390245437622,0.56339430809021,0.8849959969520569,0.2226934432983398,0.0,0.0,1.0,56.36725616455078,139.0,-423.2076416015625,-14871.1201171875,311.43829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1502685546875,303.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,16671.208984375,19080.0,0.0,0.0,0.290515273809433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312699794769287,1.3127140998840332,-1.4234185073291885e-05,0.0,0.0002948360634036,0.0,0.0,251.54537963867188,0.0,0.0,0.0,0.7339304685592651,4.0,0.0,1.0
456600,291.7981872558594,297.1499938964844,293.1499938964844,0.1781111061573028,-3909.53076171875,304.0585327148437,0.8628625273704529,0.2735558748245239,0.2433032989501953,291.8040466308594,297.1499938964844,293.1499938964844,0.1210834383964538,-2850.005615234375,304.0662536621094,0.7467972040176392,0.1762072592973709,0.1648662686347961,291.6658935546875,297.1499938964844,293.1499938964844,0.2333038002252578,-3552.2060546875,304.0234069824219,0.8881232142448425,0.2987342178821563,0.2061064541339874,291.6104736328125,297.1499938964844,293.1499938964844,0.318285197019577,-6168.85888671875,303.9505920410156,0.973675012588501,0.3823831081390381,0.3597460389137268,292.0487060546875,297.1499938964844,293.1499938964844,0.0130795510485768,-3698.923583984375,302.8755187988281,0.4828437566757202,0.050000000745058,0.2328315526247024,289.7784423828125,291.1499938964844,258.75946044921875,258.02447509765625,279.10650634765625,292.0453491210937,289.749755859375,1.0,0.3019498884677887,0.603866696357727,0.603866696357727,1.0,1.0,-1.448390245437622,0.56339430809021,0.8849959969520569,0.2226934432983398,0.0,0.0,1.0,56.36725616455078,139.0,-423.2076416015625,-14871.1201171875,311.43829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1502685546875,303.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,16671.208984375,19080.0,0.0,0.0,0.290515273809433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312699794769287,1.3127140998840332,-1.4234185073291885e-05,0.0,0.0002948360634036,0.0,0.0,251.54537963867188,0.0,0.0,0.0,0.7339304685592651,4.0,0.0,1.0
456660,291.8893737792969,297.1499938964844,293.1499938964844,0.1975011527538299,-4251.55224609375,304.0567321777344,0.8292256593704224,0.2893088459968567,0.2584714591503143,291.9049987792969,297.1499938964844,293.1499938964844,0.1375451833009719,-3160.086181640625,304.0667419433594,0.7231413722038269,0.189832255244255,0.1788412034511566,291.7559509277344,297.1499938964844,293.1499938964844,0.2607683837413788,-3882.14306640625,304.0198974609375,0.8537314534187317,0.3180746436119079,0.2204132825136184,291.7213439941406,297.1499938964844,293.1499938964844,0.3458156883716583,-6578.52197265625,303.9706420898437,0.9240195751190186,0.3988425731658935,0.3747619688510895,292.1151123046875,297.1499938964844,293.1499938964844,0.0143100293353199,-3899.98876953125,303.0701904296875,0.4430857896804809,0.050000000745058,0.2363506555557251,289.4604797363281,291.1499938964844,258.75946044921875,258.0174865722656,279.1164855957031,292.1119079589844,289.4356689453125,1.0,0.3324785530567169,0.6010611653327942,0.6010611653327942,1.0,1.0,-1.522802472114563,0.5937291383743286,0.9290732741355896,0.2376434206962585,0.0,0.0,1.0,76.50135803222656,142.0,-428.3937377929688,-15206.9033203125,398.7496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5799255371094,302.9538269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18514.7109375,19080.0,0.0,0.0,0.3255272209644317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.383953332901001,1.3839691877365112,-1.58178972924361e-05,0.0,0.0003303687553852,0.0,0.0,294.72723388671875,0.0,0.0,0.0,0.7564418911933899,4.0,0.0,1.0
456720,291.8893737792969,297.1499938964844,293.1499938964844,0.1975011527538299,-4251.55224609375,304.0567321777344,0.8292256593704224,0.2893088459968567,0.2584714591503143,291.9049987792969,297.1499938964844,293.1499938964844,0.1375451833009719,-3160.086181640625,304.0667419433594,0.7231413722038269,0.189832255244255,0.1788412034511566,291.7559509277344,297.1499938964844,293.1499938964844,0.2607683837413788,-3882.14306640625,304.0198974609375,0.8537314534187317,0.3180746436119079,0.2204132825136184,291.7213439941406,297.1499938964844,293.1499938964844,0.3458156883716583,-6578.52197265625,303.9706420898437,0.9240195751190186,0.3988425731658935,0.3747619688510895,292.1151123046875,297.1499938964844,293.1499938964844,0.0143100293353199,-3899.98876953125,303.0701904296875,0.4430857896804809,0.050000000745058,0.2363506555557251,289.4604797363281,291.1499938964844,258.75946044921875,258.0174865722656,279.1164855957031,292.1119079589844,289.4356689453125,1.0,0.3324785530567169,0.6010611653327942,0.6010611653327942,1.0,1.0,-1.522802472114563,0.5937291383743286,0.9290732741355896,0.2376434206962585,0.0,0.0,1.0,76.50135803222656,142.0,-428.3937377929688,-15206.9033203125,398.7496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5799255371094,302.9538269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18514.7109375,19080.0,0.0,0.0,0.3255272209644317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.383953332901001,1.3839691877365112,-1.58178972924361e-05,0.0,0.0003303687553852,0.0,0.0,294.72723388671875,0.0,0.0,0.0,0.7564418911933899,4.0,0.0,1.0
456780,291.9759521484375,297.1499938964844,293.1499938964844,0.2158603370189666,-4567.5966796875,304.05731201171875,0.8142029047012329,0.303686112165451,0.2721883356571197,291.9991149902344,297.1499938964844,293.1499938964844,0.1531956493854522,-3446.76025390625,304.0684814453125,0.7135258913040161,0.202283427119255,0.1914511322975158,291.8421630859375,297.1499938964844,293.1499938964844,0.2871309816837311,-4190.01513671875,304.0194396972656,0.8395659327507019,0.3359100520610809,0.2335051447153091,291.8116455078125,297.1499938964844,293.1499938964844,0.375700443983078,-7016.72607421875,303.9805603027344,0.9019664525985718,0.4167109131813049,0.3920578360557556,292.1820373535156,297.1499938964844,293.1499938964844,0.0155020672827959,-4076.422119140625,303.2489318847656,0.4214239418506622,0.050000000745058,0.2391524016857147,289.1831970214844,291.1499938964844,258.75860595703125,258.0095520019531,279.12310791015625,292.1789855957031,289.1655578613281,1.0,0.3562840819358825,0.5987212061882019,0.5987212061882019,1.0,1.0,-1.5942556858062744,0.6232056021690369,0.9710500836372375,0.2522662580013275,0.0,0.0,1.0,92.82750701904295,130.0,-374.2166748046875,-15624.11328125,481.9413757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.46539306640625,302.7972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18923.322265625,19080.0,0.0,0.0,0.3573130965232849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3991422653198242,1.3991584777832031,-1.6167003195732832e-05,0.0,0.0003626273828558,0.0,0.0,304.5380554199219,0.0,0.0,0.0,0.7640619874000549,4.0,0.0,1.0
456840,291.9759521484375,297.1499938964844,293.1499938964844,0.2158603370189666,-4567.5966796875,304.05731201171875,0.8142029047012329,0.303686112165451,0.2721883356571197,291.9991149902344,297.1499938964844,293.1499938964844,0.1531956493854522,-3446.76025390625,304.0684814453125,0.7135258913040161,0.202283427119255,0.1914511322975158,291.8421630859375,297.1499938964844,293.1499938964844,0.2871309816837311,-4190.01513671875,304.0194396972656,0.8395659327507019,0.3359100520610809,0.2335051447153091,291.8116455078125,297.1499938964844,293.1499938964844,0.375700443983078,-7016.72607421875,303.9805603027344,0.9019664525985718,0.4167109131813049,0.3920578360557556,292.1820373535156,297.1499938964844,293.1499938964844,0.0155020672827959,-4076.422119140625,303.2489318847656,0.4214239418506622,0.050000000745058,0.2391524016857147,289.1831970214844,291.1499938964844,258.75860595703125,258.0095520019531,279.12310791015625,292.1789855957031,289.1655578613281,1.0,0.3562840819358825,0.5987212061882019,0.5987212061882019,1.0,1.0,-1.5942556858062744,0.6232056021690369,0.9710500836372375,0.2522662580013275,0.0,0.0,1.0,92.82750701904295,130.0,-374.2166748046875,-15624.11328125,481.9413757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.46539306640625,302.7972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18923.322265625,19080.0,0.0,0.0,0.3573130965232849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3991422653198242,1.3991584777832031,-1.6167003195732832e-05,0.0,0.0003626273828558,0.0,0.0,304.5380554199219,0.0,0.0,0.0,0.7640619874000549,4.0,0.0,1.0
456900,292.0173034667969,297.1499938964844,293.1499938964844,0.2242275029420852,-4708.82177734375,304.0589599609375,0.8129574656486511,0.3104425072669983,0.2785166800022125,292.04351806640625,297.1499938964844,293.1499938964844,0.1604164838790893,-3576.193603515625,304.0701599121094,0.7140340805053711,0.2081365287303924,0.1972617357969284,291.8835754394531,297.1499938964844,293.1499938964844,0.2993460595607757,-4329.5205078125,304.02099609375,0.8390463590621948,0.3443426489830017,0.2396017014980316,291.8533630371094,297.1499938964844,293.1499938964844,0.389868825674057,-7220.50927734375,303.985595703125,0.9000027775764465,0.4254711866378784,0.4005380272865295,292.21490478515625,297.1499938964844,293.1499938964844,0.0160105414688587,-4144.67431640625,303.3348388671875,0.4166992008686065,0.050000000745058,0.2399609833955764,289.0789489746094,291.1499938964844,258.7578125,258.0052490234375,279.1259765625,292.21197509765625,289.0655822753906,1.0,0.36420539021492,0.5977374911308289,0.5977374911308289,1.0,1.0,-1.6273025274276731,0.6369430422782898,0.9903594851493835,0.2591051757335663,0.0,0.0,1.0,97.80270385742188,130.0,-321.7868957519531,-15879.31640625,515.5599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.54217529296875,302.8358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18997.5859375,20160.0,0.0,0.0,0.3718505501747131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4018850326538086,1.4019012451171875,-1.623044954612851e-05,0.0,0.0003773810458369,0.0,0.0,306.3325500488281,0.0,0.0,0.0,0.7804379463195801,4.0,0.0,1.0
456960,292.05718994140625,297.1499938964844,293.1499938964844,0.2316935807466507,-4832.86474609375,304.0619812011719,0.8147615194320679,0.3169548213481903,0.2845396697521209,292.08624267578125,297.1499938964844,293.1499938964844,0.166978120803833,-3691.89794921875,304.0727844238281,0.7170758247375488,0.2137657403945922,0.2027761787176132,291.9237365722656,297.1499938964844,293.1499938964844,0.310451328754425,-4454.2158203125,304.0242919921875,0.8415806889533997,0.3524985909461975,0.2454370111227035,291.8934326171875,297.1499938964844,293.1499938964844,0.4027397036552429,-7402.5107421875,303.9921264648437,0.9018118381500244,0.4340246021747589,0.4087676107883453,292.2469482421875,297.1499938964844,293.1499938964844,0.016426496207714,-4194.84228515625,303.4200439453125,0.4143304526805877,0.050000000745058,0.2404010742902755,289.0142822265625,291.1499938964844,258.7567749023437,258.00067138671875,279.1285400390625,292.2441711425781,289.0077819824219,1.0,0.3701993823051452,0.5968568921089172,0.5968568921089172,1.0,1.0,-1.6585705280303955,0.6500016450881958,1.0085688829421997,0.265605628490448,0.0,0.0,1.0,100.789794921875,118.0,-236.826171875,-16228.716796875,543.5867309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6790771484375,302.9682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,19778.92578125,20160.0,0.0,0.0,0.3855689764022827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4304232597351074,1.430440068244934,-1.689798227744177e-05,0.0,0.0003913035034202,0.0,0.0,325.42413330078125,0.0,0.0,0.0,0.7814958691596985,4.0,0.0,1.0
457020,292.1327514648437,297.1499938964844,293.1499938964844,0.2448727637529373,-5048.09326171875,304.06939697265625,0.8242402076721191,0.3293125629425049,0.2957977950572967,292.1670227050781,297.1499938964844,293.1499938964844,0.1786987036466598,-3894.75244140625,304.0790100097656,0.7277300953865051,0.2243277579545974,0.2129848003387451,292.0001525878906,297.1499938964844,293.1499938964844,0.3304820358753204,-4674.94384765625,304.0328674316406,0.8529176115989685,0.3680616021156311,0.2564326226711273,291.9693908691406,297.1499938964844,293.1499938964844,0.4258812069892883,-7723.884765625,304.0061950683594,0.9134665131568908,0.4504502713680267,0.4244232475757599,292.3074951171875,297.1499938964844,293.1499938964844,0.0170723646879196,-4261.671875,303.5871276855469,0.4140037596225738,0.050000000745058,0.2404610365629196,288.9523620605469,291.1499938964844,258.75396728515625,257.9906616210937,279.1325988769531,292.3050537109375,288.95086669921875,1.0,0.3776333034038543,0.5953312516212463,0.5953312516212463,1.0,1.0,-1.7164171934127808,0.6742924451828003,1.0421247482299805,0.2777047455310821,0.0,0.0,1.0,102.32764434814452,106.0,-110.54914093017578,-16870.1171875,586.0909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1017761230469,303.3037414550781,278.1499938964844,0.0,18000.0,313.1499938964844,20057.15234375,20160.0,0.0,0.0,0.4104355871677398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404488801956177,1.440466046333313,-1.7135682355728932e-05,0.0,0.0004165399295743,0.0,0.0,332.3147888183594,0.0,0.0,0.0,0.7865197062492371,4.0,0.0,1.0
457080,292.1327514648437,297.1499938964844,293.1499938964844,0.2448727637529373,-5048.09326171875,304.06939697265625,0.8242402076721191,0.3293125629425049,0.2957977950572967,292.1670227050781,297.1499938964844,293.1499938964844,0.1786987036466598,-3894.75244140625,304.0790100097656,0.7277300953865051,0.2243277579545974,0.2129848003387451,292.0001525878906,297.1499938964844,293.1499938964844,0.3304820358753204,-4674.94384765625,304.0328674316406,0.8529176115989685,0.3680616021156311,0.2564326226711273,291.9693908691406,297.1499938964844,293.1499938964844,0.4258812069892883,-7723.884765625,304.0061950683594,0.9134665131568908,0.4504502713680267,0.4244232475757599,292.3074951171875,297.1499938964844,293.1499938964844,0.0170723646879196,-4261.671875,303.5871276855469,0.4140037596225738,0.050000000745058,0.2404610365629196,288.9523620605469,291.1499938964844,258.75396728515625,257.9906616210937,279.1325988769531,292.3050537109375,288.95086669921875,1.0,0.3776333034038543,0.5953312516212463,0.5953312516212463,1.0,1.0,-1.7164171934127808,0.6742924451828003,1.0421247482299805,0.2777047455310821,0.0,0.0,1.0,102.32764434814452,106.0,-110.54914093017578,-16870.1171875,586.0909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1017761230469,303.3037414550781,278.1499938964844,0.0,18000.0,313.1499938964844,20057.15234375,20160.0,0.0,0.0,0.4104355871677398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404488801956177,1.440466046333313,-1.7135682355728932e-05,0.0,0.0004165399295743,0.0,0.0,332.3147888183594,0.0,0.0,0.0,0.7865197062492371,4.0,0.0,1.0
457140,292.20269775390625,297.1499938964844,293.1499938964844,0.2558877170085907,-5224.064453125,304.0779113769531,0.8395715355873108,0.3408935368061065,0.3061692416667938,292.241455078125,297.1499938964844,293.1499938964844,0.1886205226182937,-4062.4814453125,304.0861511230469,0.7430230975151062,0.234129711985588,0.2222185134887695,292.0712585449219,297.1499938964844,293.1499938964844,0.3477973341941833,-4861.3837890625,304.0430603027344,0.8711076974868774,0.3827724158763885,0.2666784524917602,292.0401306152344,297.1499938964844,293.1499938964844,0.445673257112503,-7992.548828125,304.0211486816406,0.9344147443771362,0.4660147130489349,0.4390800297260284,292.3619689941406,297.1499938964844,293.1499938964844,0.0175113026052713,-4293.12841796875,303.7528076171875,0.4180535078048706,0.050000000745058,0.2397123277187347,288.9616394042969,291.1499938964844,258.75,257.9794921875,279.1352233886719,292.3598327636719,288.96466064453125,1.0,0.3806706070899963,0.5939971804618835,0.5939971804618835,1.0,1.0,-1.7689597606658936,0.6964533925056458,1.072506308555603,0.2887272536754608,0.0,0.0,1.0,99.47960662841795,94.0,-6.365907669067383,-17550.4921875,613.8758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.65948486328125,303.7541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,20132.421875,21240.0,0.0,0.0,0.4319649338722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431490898132324,1.4431662559509275,-1.7199987269123085e-05,0.0,0.0004383895138744,0.0,0.0,334.1871643066406,0.0,0.0,0.0,0.802872359752655,4.0,0.0,1.0
457200,292.20269775390625,297.1499938964844,293.1499938964844,0.2558877170085907,-5224.064453125,304.0779113769531,0.8395715355873108,0.3408935368061065,0.3061692416667938,292.241455078125,297.1499938964844,293.1499938964844,0.1886205226182937,-4062.4814453125,304.0861511230469,0.7430230975151062,0.234129711985588,0.2222185134887695,292.0712585449219,297.1499938964844,293.1499938964844,0.3477973341941833,-4861.3837890625,304.0430603027344,0.8711076974868774,0.3827724158763885,0.2666784524917602,292.0401306152344,297.1499938964844,293.1499938964844,0.445673257112503,-7992.548828125,304.0211486816406,0.9344147443771362,0.4660147130489349,0.4390800297260284,292.3619689941406,297.1499938964844,293.1499938964844,0.0175113026052713,-4293.12841796875,303.7528076171875,0.4180535078048706,0.050000000745058,0.2397123277187347,288.9616394042969,291.1499938964844,258.75,257.9794921875,279.1352233886719,292.3598327636719,288.96466064453125,1.0,0.3806706070899963,0.5939971804618835,0.5939971804618835,1.0,1.0,-1.7689597606658936,0.6964533925056458,1.072506308555603,0.2887272536754608,0.0,0.0,1.0,99.47960662841795,94.0,-6.365907669067383,-17550.4921875,613.8758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.65948486328125,303.7541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,20132.421875,21240.0,0.0,0.0,0.4319649338722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431490898132324,1.4431662559509275,-1.7199987269123085e-05,0.0,0.0004383895138744,0.0,0.0,334.1871643066406,0.0,0.0,0.0,0.802872359752655,4.0,0.0,1.0
457260,292.2674255371094,297.1499938964844,293.1499938964844,0.2644253671169281,-5356.8056640625,304.08770751953125,0.8606203198432922,0.3517635464668274,0.3157821297645569,292.3085632324219,297.1499938964844,293.1499938964844,0.1968243420124054,-4197.72900390625,304.0937194824219,0.7635292410850525,0.2435303181409835,0.2309014052152633,292.13720703125,297.1499938964844,293.1499938964844,0.3619627356529236,-5010.08544921875,304.0550842285156,0.8956112265586853,0.3967237770557403,0.2762959599494934,292.10601806640625,297.1499938964844,293.1499938964844,0.461516261100769,-8201.90625,304.03765869140625,0.9613542556762696,0.4807659685611725,0.4528435170650482,292.41015625,297.1499938964844,293.1499938964844,0.0177419725805521,-4290.9619140625,303.9178161621094,0.4261640608310699,0.050000000745058,0.2384135127067566,289.0516052246094,291.1499938964844,258.7434387207031,257.9647216796875,279.13653564453125,292.4083251953125,289.0585021972656,1.0,0.3807466924190521,0.5927245020866394,0.5927245020866394,1.0,1.0,-1.8174442052841189,0.716910719871521,1.100533366203308,0.2988691926002502,0.0,0.0,1.0,93.64291381835938,82.0,95.96627044677734,-18332.408203125,630.6126098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2565612792969,304.289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.3515625,21240.0,0.0,0.0,0.4507676362991333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761029481887815,1.476120948791504,-1.799446727090981e-05,0.0,0.000457471847767,0.0,0.0,357.6072082519531,0.0,0.0,0.0,0.8060999512672424,4.0,0.0,1.0
457320,292.2674255371094,297.1499938964844,293.1499938964844,0.2644253671169281,-5356.8056640625,304.08770751953125,0.8606203198432922,0.3517635464668274,0.3157821297645569,292.3085632324219,297.1499938964844,293.1499938964844,0.1968243420124054,-4197.72900390625,304.0937194824219,0.7635292410850525,0.2435303181409835,0.2309014052152633,292.13720703125,297.1499938964844,293.1499938964844,0.3619627356529236,-5010.08544921875,304.0550842285156,0.8956112265586853,0.3967237770557403,0.2762959599494934,292.10601806640625,297.1499938964844,293.1499938964844,0.461516261100769,-8201.90625,304.03765869140625,0.9613542556762696,0.4807659685611725,0.4528435170650482,292.41015625,297.1499938964844,293.1499938964844,0.0177419725805521,-4290.9619140625,303.9178161621094,0.4261640608310699,0.050000000745058,0.2384135127067566,289.0516052246094,291.1499938964844,258.7434387207031,257.9647216796875,279.13653564453125,292.4083251953125,289.0585021972656,1.0,0.3807466924190521,0.5927245020866394,0.5927245020866394,1.0,1.0,-1.8174442052841189,0.716910719871521,1.100533366203308,0.2988691926002502,0.0,0.0,1.0,93.64291381835938,82.0,95.96627044677734,-18332.408203125,630.6126098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2565612792969,304.289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.3515625,21240.0,0.0,0.0,0.4507676362991333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761029481887815,1.476120948791504,-1.799446727090981e-05,0.0,0.000457471847767,0.0,0.0,357.6072082519531,0.0,0.0,0.0,0.8060999512672424,4.0,0.0,1.0
457380,292.3273620605469,297.1499938964844,293.1499938964844,0.2717882990837097,-5469.9375,304.0961608886719,0.8882256746292114,0.3619635999202728,0.3247120380401611,292.36920166015625,297.1499938964844,293.1499938964844,0.2042560875415802,-4318.7587890625,304.1000671386719,0.7900534868240356,0.2525436580181122,0.2391463220119476,292.1983642578125,297.1499938964844,293.1499938964844,0.3746127188205719,-5141.38037109375,304.06561279296875,0.92852383852005,0.4099723994731903,0.2853562533855438,292.1674194335937,297.1499938964844,293.1499938964844,0.4754805862903595,-8384.70703125,304.0517578125,0.9895622730255128,0.4947579205036163,0.4657985270023346,292.4525756835937,297.1499938964844,293.1499938964844,0.0178872253745794,-4277.0390625,304.080078125,0.4392038881778717,0.050000000745058,0.2367524653673172,289.157470703125,291.1499938964844,258.73309326171875,257.9441833496094,279.1368713378906,292.4510192871094,289.1650085449219,1.0,0.3788143098354339,0.5914329886436462,0.5914329886436462,1.0,1.0,-1.86250913143158,0.7358605861663818,1.1266485452651978,0.3082184791564941,0.0,0.0,1.0,85.8275146484375,70.0,135.95053100585938,-19025.578125,639.0315551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86248779296875,304.7925720214844,278.1499938964844,0.0,18000.0,313.1499938964844,21193.046875,21240.0,0.0,0.0,0.4670657515525818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806755781173706,1.4806936979293823,-1.810612593544647e-05,0.0,0.0004740123404189,0.0,0.0,360.9408874511719,0.0,0.0,0.0,0.8083868026733398,4.0,0.0,1.0
457440,292.3273620605469,297.1499938964844,293.1499938964844,0.2717882990837097,-5469.9375,304.0961608886719,0.8882256746292114,0.3619635999202728,0.3247120380401611,292.36920166015625,297.1499938964844,293.1499938964844,0.2042560875415802,-4318.7587890625,304.1000671386719,0.7900534868240356,0.2525436580181122,0.2391463220119476,292.1983642578125,297.1499938964844,293.1499938964844,0.3746127188205719,-5141.38037109375,304.06561279296875,0.92852383852005,0.4099723994731903,0.2853562533855438,292.1674194335937,297.1499938964844,293.1499938964844,0.4754805862903595,-8384.70703125,304.0517578125,0.9895622730255128,0.4947579205036163,0.4657985270023346,292.4525756835937,297.1499938964844,293.1499938964844,0.0178872253745794,-4277.0390625,304.080078125,0.4392038881778717,0.050000000745058,0.2367524653673172,289.157470703125,291.1499938964844,258.73309326171875,257.9441833496094,279.1368713378906,292.4510192871094,289.1650085449219,1.0,0.3788143098354339,0.5914329886436462,0.5914329886436462,1.0,1.0,-1.86250913143158,0.7358605861663818,1.1266485452651978,0.3082184791564941,0.0,0.0,1.0,85.8275146484375,70.0,135.95053100585938,-19025.578125,639.0315551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86248779296875,304.7925720214844,278.1499938964844,0.0,18000.0,313.1499938964844,21193.046875,21240.0,0.0,0.0,0.4670657515525818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806755781173706,1.4806936979293823,-1.810612593544647e-05,0.0,0.0004740123404189,0.0,0.0,360.9408874511719,0.0,0.0,0.0,0.8083868026733398,4.0,0.0,1.0
457500,292.35565185546875,297.1499938964844,293.1499938964844,0.2750875353813171,-5520.21728515625,304.0999450683594,0.903387725353241,0.3668287098407745,0.3289579153060913,292.3973693847656,297.1499938964844,293.1499938964844,0.2077134847640991,-4374.59228515625,304.10284423828125,0.8044861555099487,0.2569018602371216,0.2431238293647766,292.22723388671875,297.1499938964844,293.1499938964844,0.3804425597190857,-5201.44384765625,304.0703430175781,0.947027325630188,0.416355550289154,0.2897098064422607,292.1959533691406,297.1499938964844,293.1499938964844,0.4778844118118286,-8408.2236328125,304.06573486328125,0.9990000128746032,0.5015968084335327,0.4684206843376159,292.4717102050781,297.1499938964844,293.1499938964844,0.0179314315319061,-4268.46337890625,304.1481628417969,0.4473762214183807,0.0507762134075164,0.2361494451761245,289.2144775390625,291.1499938964844,258.7265625,257.9319152832031,279.1385498046875,292.4703063964844,289.22235107421875,1.0,0.3771762549877167,0.5909581184387207,0.5909581184387207,1.0,1.0,-1.8800677061080933,0.7431869506835938,1.13688063621521,0.3120714426040649,0.0,0.0,1.0,81.83565521240234,70.0,148.68988037109375,-19335.0390625,639.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.16082763671875,305.0422668457031,278.1499938964844,0.0,18000.0,313.1499938964844,21215.8359375,22320.0,0.0,0.0,0.4743563532829284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814714193344116,1.4814895391464231,-1.8125596398022022e-05,0.0,0.000481411407236,0.0,0.0,361.5232543945313,0.0,0.0,0.0,0.8237849473953247,4.0,0.0,1.0
457560,292.38299560546875,297.1499938964844,293.1499938964844,0.2775579988956451,-5556.46337890625,304.1045837402344,0.9199801087379456,0.3715220689773559,0.3330836892127991,292.4242858886719,297.1499938964844,293.1499938964844,0.2105934470891952,-4419.98828125,304.106201171875,0.8184234499931335,0.2611483335494995,0.2470276653766632,292.255126953125,297.1499938964844,293.1499938964844,0.3852016031742096,-5249.24951171875,304.0762023925781,0.9645004868507384,0.422567218542099,0.2939696907997131,292.21051025390625,297.1499938964844,293.1499938964844,0.4568220973014831,-8088.576171875,304.1195373535156,0.9990000128746032,0.510800838470459,0.4516011774539947,292.4906005859375,297.1499938964844,293.1499938964844,0.0198513958603143,-4483.4375,304.1449279785156,0.4711216688156128,0.0556643046438694,0.2499492466449737,289.2991638183594,291.1499938964844,258.7192077636719,257.9183959960937,279.14080810546875,292.48907470703125,289.3110656738281,1.0,0.3749451339244842,0.5906818509101868,0.5906818509101868,1.0,1.0,-1.8911768198013303,0.747941255569458,1.1432355642318726,0.3143050372600555,0.0,0.0,1.0,77.95698547363281,73.0,197.9783172607422,-19683.677734375,635.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4505920410156,305.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,21984.650390625,22320.0,0.0,0.0,0.4811455011367798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080751180648804,1.5080939531326294,-1.878242619568482e-05,0.0,0.0004883015062659,0.0,0.0,381.3515319824219,0.0,0.0,0.0,0.8237971663475037,4.0,0.0,1.0
457620,292.43621826171875,297.1499938964844,293.1499938964844,0.2823350727558136,-5627.28662109375,304.1116638183594,0.9502196907997132,0.3801628649234772,0.340783953666687,292.4757385253906,297.1499938964844,293.1499938964844,0.2162191122770309,-4508.970703125,304.1113586425781,0.8420170545578003,0.2690951824188232,0.25443896651268,292.309814453125,297.1499938964844,293.1499938964844,0.3944427073001861,-5342.64453125,304.0852966308594,0.9906306266784668,0.4341505169868469,0.3020195960998535,292.1988830566406,297.1499938964844,293.1499938964844,0.4216409623622894,-7565.14892578125,304.1866760253906,0.9990000128746032,0.5368949770927429,0.4246972501277923,292.53424072265625,297.1499938964844,293.1499938964844,0.0263332482427358,-5100.9326171875,304.1357727050781,0.5075695514678955,0.0635347217321395,0.2863426208496094,289.4477844238281,291.1499938964844,258.7021484375,257.8878173828125,279.1404724121094,292.53253173828125,289.45611572265625,1.0,0.3752962350845337,0.5897090435028076,0.5897090435028076,1.0,1.0,-1.9303765296936035,0.7645880579948425,1.1657885313034058,0.3224979639053345,0.0,0.0,1.0,72.60201263427734,93.0,194.26744079589844,-20330.39453125,647.1069946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.99462890625,305.79156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.6328125,22320.0,0.0,0.0,0.4933949410915375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516556739807129,1.5165756940841677,-1.8994289348484017e-05,0.0,0.0005007331492379,0.0,0.0,387.8221130371094,0.0,0.0,0.0,0.8280357718467712,4.0,0.0,1.0
457680,292.43621826171875,297.1499938964844,293.1499938964844,0.2823350727558136,-5627.28662109375,304.1116638183594,0.9502196907997132,0.3801628649234772,0.340783953666687,292.4757385253906,297.1499938964844,293.1499938964844,0.2162191122770309,-4508.970703125,304.1113586425781,0.8420170545578003,0.2690951824188232,0.25443896651268,292.309814453125,297.1499938964844,293.1499938964844,0.3944427073001861,-5342.64453125,304.0852966308594,0.9906306266784668,0.4341505169868469,0.3020195960998535,292.1988830566406,297.1499938964844,293.1499938964844,0.4216409623622894,-7565.14892578125,304.1866760253906,0.9990000128746032,0.5368949770927429,0.4246972501277923,292.53424072265625,297.1499938964844,293.1499938964844,0.0263332482427358,-5100.9326171875,304.1357727050781,0.5075695514678955,0.0635347217321395,0.2863426208496094,289.4477844238281,291.1499938964844,258.7021484375,257.8878173828125,279.1404724121094,292.53253173828125,289.45611572265625,1.0,0.3752962350845337,0.5897090435028076,0.5897090435028076,1.0,1.0,-1.9303765296936035,0.7645880579948425,1.1657885313034058,0.3224979639053345,0.0,0.0,1.0,72.60201263427734,93.0,194.26744079589844,-20330.39453125,647.1069946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.99462890625,305.79156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.6328125,22320.0,0.0,0.0,0.4933949410915375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516556739807129,1.5165756940841677,-1.8994289348484017e-05,0.0,0.0005007331492379,0.0,0.0,387.8221130371094,0.0,0.0,0.0,0.8280357718467712,4.0,0.0,1.0
457740,292.4874572753906,297.1499938964844,293.1499938964844,0.2874958515167236,-5705.6337890625,304.1157531738281,0.9579078555107116,0.3878531455993652,0.3478536605834961,292.5244445800781,297.1499938964844,293.1499938964844,0.2221149057149887,-4603.2138671875,304.1143493652344,0.8497880101203918,0.2763051092624664,0.2614046633243561,292.36309814453125,297.1499938964844,293.1499938964844,0.4040344953536987,-5440.8359375,304.0907592773437,0.9972196817398072,0.4446315467357635,0.3094721138477325,292.1876220703125,297.1499938964844,293.1499938964844,0.4167137145996094,-7499.23779296875,304.1809997558594,0.9990000128746032,0.5633341073989868,0.4239408373832702,292.5800476074219,297.1499938964844,293.1499938964844,0.0317336730659008,-5573.9970703125,304.1314697265625,0.5278162956237793,0.0698528662323951,0.3161723017692566,289.545166015625,291.1499938964844,258.68218994140625,257.85284423828125,279.13446044921875,292.578369140625,289.54913330078125,1.0,0.3848609924316406,0.5878857374191284,0.5878857374191284,1.0,1.0,-1.991071939468384,0.790151059627533,1.200920820236206,0.3348025679588318,0.0,0.0,1.0,73.93453216552734,113.0,137.10816955566406,-21050.0390625,698.9356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.45867919921875,306.14727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.265625,23400.0,0.0,0.0,0.504410982131958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187594890594482,1.5187785625457764,-1.904950659081805e-05,0.0,0.0005119130364619,0.0,0.0,389.5145263671875,0.0,0.0,0.0,0.8441362977027893,4.0,0.0,1.0
457800,292.4874572753906,297.1499938964844,293.1499938964844,0.2874958515167236,-5705.6337890625,304.1157531738281,0.9579078555107116,0.3878531455993652,0.3478536605834961,292.5244445800781,297.1499938964844,293.1499938964844,0.2221149057149887,-4603.2138671875,304.1143493652344,0.8497880101203918,0.2763051092624664,0.2614046633243561,292.36309814453125,297.1499938964844,293.1499938964844,0.4040344953536987,-5440.8359375,304.0907592773437,0.9972196817398072,0.4446315467357635,0.3094721138477325,292.1876220703125,297.1499938964844,293.1499938964844,0.4167137145996094,-7499.23779296875,304.1809997558594,0.9990000128746032,0.5633341073989868,0.4239408373832702,292.5800476074219,297.1499938964844,293.1499938964844,0.0317336730659008,-5573.9970703125,304.1314697265625,0.5278162956237793,0.0698528662323951,0.3161723017692566,289.545166015625,291.1499938964844,258.68218994140625,257.85284423828125,279.13446044921875,292.578369140625,289.54913330078125,1.0,0.3848609924316406,0.5878857374191284,0.5878857374191284,1.0,1.0,-1.991071939468384,0.790151059627533,1.200920820236206,0.3348025679588318,0.0,0.0,1.0,73.93453216552734,113.0,137.10816955566406,-21050.0390625,698.9356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.45867919921875,306.14727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.265625,23400.0,0.0,0.0,0.504410982131958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187594890594482,1.5187785625457764,-1.904950659081805e-05,0.0,0.0005119130364619,0.0,0.0,389.5145263671875,0.0,0.0,0.0,0.8441362977027893,4.0,0.0,1.0
457860,292.53631591796875,297.1499938964844,293.1499938964844,0.2930135428905487,-5790.546875,304.11785888671875,0.9485430717468262,0.3947294950485229,0.354336529970169,292.5703125,297.1499938964844,293.1499938964844,0.2282160073518753,-4701.25244140625,304.1159973144531,0.8440958857536316,0.2828467488288879,0.2679003179073334,292.4142761230469,297.1499938964844,293.1499938964844,0.4140072762966156,-5543.623046875,304.09375,0.9913353323936462,0.4541928470134735,0.3163875341415405,292.2127990722656,297.1499938964844,293.1499938964844,0.4364303052425384,-7797.0634765625,304.1370544433594,0.9990000128746032,0.5826980471611023,0.4437018632888794,292.6256103515625,297.1499938964844,293.1499938964844,0.0369644537568092,-6000.49853515625,304.1289978027344,0.534705638885498,0.0750539600849151,0.3416368365287781,289.5989685058594,291.1499938964844,258.65966796875,257.81402587890625,279.127197265625,292.6240234375,289.59942626953125,1.0,0.4008821845054626,0.5852384567260742,0.5852384567260742,1.0,1.0,-2.069264888763428,0.8227525353431702,1.2465124130249023,0.3504182398319244,0.0,0.0,1.0,80.54093170166016,133.0,74.85834503173828,-21888.14453125,787.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7734375,306.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.103515625,23400.0,0.0,0.0,0.5153511762619019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503371953964231,1.5503569841384888,-1.984988739422988e-05,0.0,0.0005230159731581,0.0,0.0,414.31939697265625,0.0,0.0,0.0,0.8465970158576965,4.0,0.0,1.0
457920,292.53631591796875,297.1499938964844,293.1499938964844,0.2930135428905487,-5790.546875,304.11785888671875,0.9485430717468262,0.3947294950485229,0.354336529970169,292.5703125,297.1499938964844,293.1499938964844,0.2282160073518753,-4701.25244140625,304.1159973144531,0.8440958857536316,0.2828467488288879,0.2679003179073334,292.4142761230469,297.1499938964844,293.1499938964844,0.4140072762966156,-5543.623046875,304.09375,0.9913353323936462,0.4541928470134735,0.3163875341415405,292.2127990722656,297.1499938964844,293.1499938964844,0.4364303052425384,-7797.0634765625,304.1370544433594,0.9990000128746032,0.5826980471611023,0.4437018632888794,292.6256103515625,297.1499938964844,293.1499938964844,0.0369644537568092,-6000.49853515625,304.1289978027344,0.534705638885498,0.0750539600849151,0.3416368365287781,289.5989685058594,291.1499938964844,258.65966796875,257.81402587890625,279.127197265625,292.6240234375,289.59942626953125,1.0,0.4008821845054626,0.5852384567260742,0.5852384567260742,1.0,1.0,-2.069264888763428,0.8227525353431702,1.2465124130249023,0.3504182398319244,0.0,0.0,1.0,80.54093170166016,133.0,74.85834503173828,-21888.14453125,787.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7734375,306.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.103515625,23400.0,0.0,0.0,0.5153511762619019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503371953964231,1.5503569841384888,-1.984988739422988e-05,0.0,0.0005230159731581,0.0,0.0,414.31939697265625,0.0,0.0,0.0,0.8465970158576965,4.0,0.0,1.0
457980,292.58258056640625,297.1499938964844,293.1499938964844,0.3001962006092071,-5903.5341796875,304.1165466308594,0.9278868436813354,0.4008941948413849,0.3603051304817199,292.6134033203125,297.1499938964844,293.1499938964844,0.2354858964681625,-4819.66455078125,304.1151733398437,0.8304923176765442,0.2887932658195495,0.2739690840244293,292.46295166015625,297.1499938964844,293.1499938964844,0.4261370897293091,-5670.4501953125,304.0921936035156,0.9761724472045898,0.4629570245742798,0.3228407800197601,292.2763977050781,297.1499938964844,293.1499938964844,0.4763959348201751,-8382.65625,304.0744934082031,0.9990000128746032,0.5936207175254822,0.4778734147548675,292.67095947265625,297.1499938964844,293.1499938964844,0.0417395010590553,-6388.94677734375,304.1280822753906,0.5316686630249023,0.0791473537683487,0.3628515899181366,289.564208984375,291.1499938964844,258.6348876953125,257.7717590332031,279.12139892578125,292.66943359375,289.560546875,1.0,0.4213452339172363,0.5820680260658264,0.5820680260658264,1.0,1.0,-2.157984972000122,0.8594982624053955,1.298486590385437,0.3678367733955383,0.0,0.0,1.0,91.36679077148438,153.0,-26.613615036010746,-22606.294921875,906.6533813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9662475585937,306.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,23357.962890625,23400.0,0.0,0.0,0.5265091061592102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544641017913818,1.5544840097427368,-1.995570528379176e-05,0.0,0.0005343398661352,0.0,0.0,417.6369018554688,0.0,0.0,0.0,0.8486555814743042,4.0,0.0,1.0
458040,292.58258056640625,297.1499938964844,293.1499938964844,0.3001962006092071,-5903.5341796875,304.1165466308594,0.9278868436813354,0.4008941948413849,0.3603051304817199,292.6134033203125,297.1499938964844,293.1499938964844,0.2354858964681625,-4819.66455078125,304.1151733398437,0.8304923176765442,0.2887932658195495,0.2739690840244293,292.46295166015625,297.1499938964844,293.1499938964844,0.4261370897293091,-5670.4501953125,304.0921936035156,0.9761724472045898,0.4629570245742798,0.3228407800197601,292.2763977050781,297.1499938964844,293.1499938964844,0.4763959348201751,-8382.65625,304.0744934082031,0.9990000128746032,0.5936207175254822,0.4778734147548675,292.67095947265625,297.1499938964844,293.1499938964844,0.0417395010590553,-6388.94677734375,304.1280822753906,0.5316686630249023,0.0791473537683487,0.3628515899181366,289.564208984375,291.1499938964844,258.6348876953125,257.7717590332031,279.12139892578125,292.66943359375,289.560546875,1.0,0.4213452339172363,0.5820680260658264,0.5820680260658264,1.0,1.0,-2.157984972000122,0.8594982624053955,1.298486590385437,0.3678367733955383,0.0,0.0,1.0,91.36679077148438,153.0,-26.613615036010746,-22606.294921875,906.6533813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9662475585937,306.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,23357.962890625,23400.0,0.0,0.0,0.5265091061592102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544641017913818,1.5544840097427368,-1.995570528379176e-05,0.0,0.0005343398661352,0.0,0.0,417.6369018554688,0.0,0.0,0.0,0.8486555814743042,4.0,0.0,1.0
458100,292.6047668457031,297.1499938964844,293.1499938964844,0.3042472302913666,-5967.50048828125,304.1152648925781,0.9153600335121156,0.403724730014801,0.3631080389022827,292.6339416503906,297.1499938964844,293.1499938964844,0.2394446581602096,-4884.2666015625,304.1142883300781,0.8221670389175415,0.2915564179420471,0.2768512964248657,292.48638916015625,297.1499938964844,293.1499938964844,0.4328150451183319,-5740.33447265625,304.0905456542969,0.9657099843025208,0.4670580625534057,0.325905442237854,292.3205261230469,297.1499938964844,293.1499938964844,0.5023467540740967,-8755.2607421875,304.04107666015625,0.9990000128746032,0.5960299968719482,0.498805284500122,292.6934814453125,297.1499938964844,293.1499938964844,0.0439014621078968,-6566.5009765625,304.1281433105469,0.5277270674705505,0.0807894468307495,0.3718499541282654,289.5225524902344,291.1499938964844,258.6217346191406,257.7494812011719,279.119384765625,292.6920166015625,289.5174865722656,1.0,0.4326978325843811,0.580385684967041,0.580385684967041,1.0,1.0,-2.204440355300904,0.8786653876304626,1.325774908065796,0.3768583536148071,0.0,0.0,1.0,98.13981628417967,153.0,-71.69355773925781,-22943.099609375,977.040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0267639160156,306.5017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,23378.8125,24480.0,0.0,0.0,0.5322076082229614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551576614379885,1.5551776885986328,-1.9973518647020683e-05,0.0,0.0005401230300776,0.0,0.0,418.19622802734375,0.0,0.0,0.0,0.8640016913414001,4.0,0.0,1.0
458160,292.6263732910156,297.1499938964844,293.1499938964844,0.3080105185508728,-6026.40771484375,304.11474609375,0.9029857516288756,0.4063877165317535,0.3657905161380768,292.65386962890625,297.1499938964844,293.1499938964844,0.2431816309690475,-4944.7529296875,304.114013671875,0.8132196664810181,0.2941822111606598,0.2796331644058227,292.5092468261719,297.1499938964844,293.1499938964844,0.43912473320961,-5805.71337890625,304.08990478515625,0.9537884593009948,0.4709733724594116,0.3288635611534118,292.3713684082031,297.1499938964844,293.1499938964844,0.5307012796401978,-9156.1025390625,304.00933837890625,0.9990000128746032,0.5965582728385925,0.5215556621551514,292.7158508300781,297.1499938964844,293.1499938964844,0.0458075180649757,-6723.28662109375,304.128662109375,0.5228196382522583,0.0821820199489593,0.3798286020755768,289.4882202148437,291.1499938964844,258.6081237792969,257.7265319824219,279.1180419921875,292.71441650390625,289.4839782714844,1.0,0.4445462822914123,0.5786840319633484,0.5786840319633484,1.0,1.0,-2.25146484375,0.8980249762535095,1.3534399271011353,0.3859316408634186,0.0,0.0,1.0,105.70233917236328,171.0,-82.73197937011719,-23355.484375,1053.7547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0547790527344,306.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,24159.36328125,24480.0,0.0,0.0,0.5381410717964172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809056758880615,1.5809262990951538,-2.0640376533265226e-05,0.0,0.0005461447872221,0.0,0.0,439.3137817382813,0.0,0.0,0.0,0.8635190725326538,4.0,0.0,1.0
458220,292.667724609375,297.1499938964844,293.1499938964844,0.3165074586868286,-6159.8544921875,304.1123046875,0.8786673545837402,0.4112663865089416,0.3708163201808929,292.6917419433594,297.1499938964844,293.1499938964844,0.2513655126094818,-5077.44287109375,304.1123352050781,0.7929519414901733,0.2990690171718597,0.2849211990833282,292.5531005859375,297.1499938964844,293.1499938964844,0.4530622661113739,-5950.26171875,304.086669921875,0.9264912605285645,0.4783120155334472,0.334481805562973,292.48699951171875,297.1499938964844,293.1499938964844,0.5874999165534973,-9935.94921875,303.963623046875,0.9960525631904602,0.5928734540939331,0.5632025003433228,292.7593994140625,297.1499938964844,293.1499938964844,0.0492880344390869,-7015.13232421875,304.1299743652344,0.511056661605835,0.0843475461006164,0.3931815922260284,289.37384033203125,291.1499938964844,258.5797424316406,257.6788024902344,279.1200561523437,292.75811767578125,289.36767578125,1.0,0.4681305587291717,0.5756624341011047,0.5756624341011047,1.0,1.0,-2.3367085456848145,0.932866394519806,1.403842210769653,0.4028104841709137,0.0,0.0,1.0,123.19840240478516,189.0,-141.5894317626953,-23910.88671875,1215.3470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06597900390625,306.46905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,24399.560546875,24480.0,0.0,0.0,0.5503767728805542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887449979782104,1.5887658596038818,-2.084558582282625e-05,0.0,0.0005585624603554,0.0,0.0,445.8816528320313,0.0,0.0,0.0,0.8674268126487732,4.0,0.0,1.0
