time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458280,292.667724609375,297.1499938964844,293.1499938964844,0.3165074586868286,-6159.8544921875,304.1123046875,0.8786673545837402,0.4112663865089416,0.3708163201808929,292.6917419433594,297.1499938964844,293.1499938964844,0.2513655126094818,-5077.44287109375,304.1123352050781,0.7929519414901733,0.2990690171718597,0.2849211990833282,292.5531005859375,297.1499938964844,293.1499938964844,0.4530622661113739,-5950.26171875,304.086669921875,0.9264912605285645,0.4783120155334472,0.334481805562973,292.48699951171875,297.1499938964844,293.1499938964844,0.5874999165534973,-9935.94921875,303.963623046875,0.9960525631904602,0.5928734540939331,0.5632025003433228,292.7593994140625,297.1499938964844,293.1499938964844,0.0492880344390869,-7015.13232421875,304.1299743652344,0.511056661605835,0.0843475461006164,0.3931815922260284,289.37384033203125,291.1499938964844,258.5797424316406,257.6788024902344,279.1200561523437,292.75811767578125,289.36767578125,1.0,0.4681305587291717,0.5756624341011047,0.5756624341011047,1.0,1.0,-2.3367085456848145,0.932866394519806,1.403842210769653,0.4028104841709137,0.0,0.0,1.0,123.19840240478516,189.0,-141.5894317626953,-23910.88671875,1215.3470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06597900390625,306.46905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,24399.560546875,24480.0,0.0,0.0,0.5503767728805542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887449979782104,1.5887658596038818,-2.084558582282625e-05,0.0,0.0005585624603554,0.0,0.0,445.8816528320313,0.0,0.0,0.0,0.8674268126487732,4.0,0.0,1.0
458340,292.70660400390625,297.1499938964844,293.1499938964844,0.3236971199512481,-6270.5595703125,304.1130065917969,0.8499982953071594,0.4156005978584289,0.375669926404953,292.72686767578125,297.1499938964844,293.1499938964844,0.2586695253849029,-5193.74609375,304.1128234863281,0.767777144908905,0.3035548329353332,0.2901482582092285,292.59423828125,297.1499938964844,293.1499938964844,0.465327650308609,-6074.77197265625,304.0874938964844,0.8942491412162781,0.4850941896438598,0.3399479985237121,292.5671691894531,297.1499938964844,293.1499938964844,0.5952857136726379,-10003.2646484375,304.01202392578125,0.9631262421607972,0.5933111906051636,0.562644898891449,292.7994079589844,297.1499938964844,293.1499938964844,0.0523358806967735,-7271.4208984375,304.131591796875,0.4960629343986511,0.0861282721161842,0.4056996405124664,289.3065795898437,291.1499938964844,258.54998779296875,257.6290283203125,279.13043212890625,292.7982482910156,289.3043212890625,1.0,0.4887979626655578,0.5742864012718201,0.5742864012718201,1.0,1.0,-2.369759559631348,0.9462043046951294,1.4235552549362185,0.4089036583900451,0.0,0.0,1.0,146.43563842773438,192.0,-97.23727416992188,-24158.205078125,1347.3648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1287536621094,306.4993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,24459.884765625,25560.0,0.0,0.0,0.5619912147521973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590707778930664,1.5907286405563354,-2.089712324959692e-05,0.0,0.0005703496281057,0.0,0.0,447.5362548828125,0.0,0.0,0.0,0.8834050297737122,4.0,0.0,1.0
458400,292.70660400390625,297.1499938964844,293.1499938964844,0.3236971199512481,-6270.5595703125,304.1130065917969,0.8499982953071594,0.4156005978584289,0.375669926404953,292.72686767578125,297.1499938964844,293.1499938964844,0.2586695253849029,-5193.74609375,304.1128234863281,0.767777144908905,0.3035548329353332,0.2901482582092285,292.59423828125,297.1499938964844,293.1499938964844,0.465327650308609,-6074.77197265625,304.0874938964844,0.8942491412162781,0.4850941896438598,0.3399479985237121,292.5671691894531,297.1499938964844,293.1499938964844,0.5952857136726379,-10003.2646484375,304.01202392578125,0.9631262421607972,0.5933111906051636,0.562644898891449,292.7994079589844,297.1499938964844,293.1499938964844,0.0523358806967735,-7271.4208984375,304.131591796875,0.4960629343986511,0.0861282721161842,0.4056996405124664,289.3065795898437,291.1499938964844,258.54998779296875,257.6290283203125,279.13043212890625,292.7982482910156,289.3043212890625,1.0,0.4887979626655578,0.5742864012718201,0.5742864012718201,1.0,1.0,-2.369759559631348,0.9462043046951294,1.4235552549362185,0.4089036583900451,0.0,0.0,1.0,146.43563842773438,192.0,-97.23727416992188,-24158.205078125,1347.3648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1287536621094,306.4993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,24459.884765625,25560.0,0.0,0.0,0.5619912147521973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590707778930664,1.5907286405563354,-2.089712324959692e-05,0.0,0.0005703496281057,0.0,0.0,447.5362548828125,0.0,0.0,0.0,0.8834050297737122,4.0,0.0,1.0
458460,292.74383544921875,297.1499938964844,293.1499938964844,0.3283946216106415,-6340.458984375,304.11749267578125,0.8361120820045471,0.4192824363708496,0.3796197772026062,292.7603759765625,297.1499938964844,293.1499938964844,0.2639117240905761,-5274.95947265625,304.116455078125,0.7558497786521912,0.3074786067008972,0.2945295572280884,292.6334533691406,297.1499938964844,293.1499938964844,0.4744066894054413,-6164.01953125,304.0931701660156,0.8795398473739624,0.4912233054637909,0.3447126746177673,292.6173095703125,297.1499938964844,293.1499938964844,0.604603111743927,-10102.33203125,304.04205322265625,0.9442426562309264,0.5978840589523315,0.5669068694114685,292.835205078125,297.1499938964844,293.1499938964844,0.0545312352478504,-7455.02880859375,304.1340637207031,0.4894246757030487,0.0877461358904838,0.4157581627368927,289.30157470703125,291.1499938964844,258.51922607421875,257.57763671875,279.13555908203125,292.8341979980469,289.3011474609375,1.0,0.5031126737594604,0.573129415512085,0.573129415512085,1.0,1.0,-2.402697324752808,0.959647297859192,1.4430501461029053,0.4152708649635315,0.0,0.0,1.0,162.07191467285156,195.0,-34.0396728515625,-24558.833984375,1451.635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2323913574219,306.6119079589844,278.1499938964844,0.0,18000.0,313.1499938964844,25403.83203125,25560.0,0.0,0.0,0.5728451013565063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621111273765564,1.6211329698562622,-2.1703577658627186e-05,0.0,0.0005813649622723,0.0,0.0,473.6915588378906,0.0,0.0,0.0,0.8852086067199707,4.0,0.0,1.0
458520,292.74383544921875,297.1499938964844,293.1499938964844,0.3283946216106415,-6340.458984375,304.11749267578125,0.8361120820045471,0.4192824363708496,0.3796197772026062,292.7603759765625,297.1499938964844,293.1499938964844,0.2639117240905761,-5274.95947265625,304.116455078125,0.7558497786521912,0.3074786067008972,0.2945295572280884,292.6334533691406,297.1499938964844,293.1499938964844,0.4744066894054413,-6164.01953125,304.0931701660156,0.8795398473739624,0.4912233054637909,0.3447126746177673,292.6173095703125,297.1499938964844,293.1499938964844,0.604603111743927,-10102.33203125,304.04205322265625,0.9442426562309264,0.5978840589523315,0.5669068694114685,292.835205078125,297.1499938964844,293.1499938964844,0.0545312352478504,-7455.02880859375,304.1340637207031,0.4894246757030487,0.0877461358904838,0.4157581627368927,289.30157470703125,291.1499938964844,258.51922607421875,257.57763671875,279.13555908203125,292.8341979980469,289.3011474609375,1.0,0.5031126737594604,0.573129415512085,0.573129415512085,1.0,1.0,-2.402697324752808,0.959647297859192,1.4430501461029053,0.4152708649635315,0.0,0.0,1.0,162.07191467285156,195.0,-34.0396728515625,-24558.833984375,1451.635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2323913574219,306.6119079589844,278.1499938964844,0.0,18000.0,313.1499938964844,25403.83203125,25560.0,0.0,0.0,0.5728451013565063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621111273765564,1.6211329698562622,-2.1703577658627186e-05,0.0,0.0005813649622723,0.0,0.0,473.6915588378906,0.0,0.0,0.0,0.8852086067199707,4.0,0.0,1.0
458580,292.77838134765625,297.1499938964844,293.1499938964844,0.3325589895248413,-6402.2958984375,304.1213684082031,0.8286773562431335,0.4225650131702423,0.3829948306083679,292.7914123535156,297.1499938964844,293.1499938964844,0.2686130702495575,-5347.48095703125,304.11981201171875,0.749862551689148,0.3110512495040893,0.2983521819114685,292.669677734375,297.1499938964844,293.1499938964844,0.4828387498855591,-6246.6484375,304.0980529785156,0.8721039891242981,0.4969596862792969,0.3490316569805145,292.6572570800781,297.1499938964844,293.1499938964844,0.614524245262146,-10215.8837890625,304.0613098144531,0.9341007471084596,0.6032648682594299,0.5722275972366333,292.8666381835937,297.1499938964844,293.1499938964844,0.0564996190369129,-7621.58935546875,304.1360778808594,0.4865936040878296,0.0893405824899673,0.4247633814811706,289.29345703125,291.1499938964844,258.4877319335937,257.52508544921875,279.13800048828125,292.8657531738281,289.2933654785156,1.0,0.513804018497467,0.5720651149749756,0.5720651149749756,1.0,1.0,-2.4337453842163086,0.9723233580589294,1.4614219665527344,0.4212824404239654,0.0,0.0,1.0,172.7644500732422,198.0,-16.470272064208984,-24873.53125,1535.5740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3777770996094,306.719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.421875,25560.0,0.0,0.0,0.5827817320823669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248587369918823,1.62488055229187,-2.180404044338502e-05,0.0,0.0005914493231102,0.0,0.0,476.9843444824219,0.0,0.0,0.0,0.8870745897293091,4.0,0.0,1.0
458640,292.77838134765625,297.1499938964844,293.1499938964844,0.3325589895248413,-6402.2958984375,304.1213684082031,0.8286773562431335,0.4225650131702423,0.3829948306083679,292.7914123535156,297.1499938964844,293.1499938964844,0.2686130702495575,-5347.48095703125,304.11981201171875,0.749862551689148,0.3110512495040893,0.2983521819114685,292.669677734375,297.1499938964844,293.1499938964844,0.4828387498855591,-6246.6484375,304.0980529785156,0.8721039891242981,0.4969596862792969,0.3490316569805145,292.6572570800781,297.1499938964844,293.1499938964844,0.614524245262146,-10215.8837890625,304.0613098144531,0.9341007471084596,0.6032648682594299,0.5722275972366333,292.8666381835937,297.1499938964844,293.1499938964844,0.0564996190369129,-7621.58935546875,304.1360778808594,0.4865936040878296,0.0893405824899673,0.4247633814811706,289.29345703125,291.1499938964844,258.4877319335937,257.52508544921875,279.13800048828125,292.8657531738281,289.2933654785156,1.0,0.513804018497467,0.5720651149749756,0.5720651149749756,1.0,1.0,-2.4337453842163086,0.9723233580589294,1.4614219665527344,0.4212824404239654,0.0,0.0,1.0,172.7644500732422,198.0,-16.470272064208984,-24873.53125,1535.5740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3777770996094,306.719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.421875,25560.0,0.0,0.0,0.5827817320823669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248587369918823,1.62488055229187,-2.180404044338502e-05,0.0,0.0005914493231102,0.0,0.0,476.9843444824219,0.0,0.0,0.0,0.8870745897293091,4.0,0.0,1.0
458700,292.7947082519531,297.1499938964844,293.1499938964844,0.3343625664710998,-6428.8779296875,304.123291015625,0.8261889815330505,0.4240655899047851,0.3845140039920807,292.8060302734375,297.1499938964844,293.1499938964844,0.2707200348377228,-5379.77392578125,304.1214599609375,0.7480031251907349,0.3127227127552032,0.3001076579093933,292.68670654296875,297.1499938964844,293.1499938964844,0.4867074191570282,-6284.32958984375,304.1004638671875,0.8698105216026306,0.4996954500675201,0.351065069437027,292.6753234863281,297.1499938964844,293.1499938964844,0.6191487312316895,-10269.44140625,304.0690002441406,0.9308499693870544,0.6059591770172119,0.5749045014381409,292.8809509277344,297.1499938964844,293.1499938964844,0.0573972314596176,-7697.8759765625,304.136962890625,0.4859230816364288,0.0901141986250877,0.4289712011814117,289.2926940917969,291.1499938964844,258.4718322753906,257.49853515625,279.1387023925781,292.880126953125,289.2928466796875,1.0,0.5182314515113831,0.5715545415878296,0.5715545415878296,1.0,1.0,-2.448394298553467,0.9782851934432985,1.470109224319458,0.424106240272522,0.0,0.0,1.0,176.947998046875,198.0,-9.14527702331543,-25030.529296875,1572.257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4625244140625,306.78253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,25540.927734375,26640.0,0.0,0.0,0.5873936414718628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254795789718628,1.6255013942718506,-2.1820704205310903e-05,0.0,0.0005961298593319,0.0,0.0,477.5312805175781,0.0,0.0,0.0,0.9023836255073548,4.0,0.0,1.0
458760,292.8104858398437,297.1499938964844,293.1499938964844,0.3354229629039764,-6443.45068359375,304.1262512207031,0.8242049813270569,0.4254680275917053,0.3859288096427917,292.8200988769531,297.1499938964844,293.1499938964844,0.2722440063953399,-5402.3134765625,304.1238708496094,0.7466068267822266,0.3143182098865509,0.3017715513706207,292.7031555175781,297.1499938964844,293.1499938964844,0.4895908236503601,-6311.39208984375,304.104248046875,0.8681066036224365,0.5023361444473267,0.3530208170413971,292.6925354003906,297.1499938964844,293.1499938964844,0.6225441694259644,-10306.5751953125,304.0775451660156,0.9283666014671326,0.6085927486419678,0.5775250196456909,292.8945007324219,297.1499938964844,293.1499938964844,0.0581281036138534,-7758.7041015625,304.1380310058594,0.4855507016181946,0.0908627733588218,0.4329843521118164,289.3143005371094,291.1499938964844,258.4558410644531,257.47186279296875,279.13922119140625,292.89373779296875,289.3161315917969,1.0,0.5222086906433105,0.5710562467575073,0.5710562467575073,1.0,1.0,-2.4624135494232178,0.9839733242988586,1.478440284729004,0.426796019077301,0.0,0.0,1.0,180.58517456054688,201.0,24.895078659057617,-25280.26953125,1606.1900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.53826904296875,306.8775939941406,278.1499938964844,0.0,18000.0,313.1499938964844,26332.177734375,26640.0,0.0,0.0,0.5919340252876282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650465965270996,1.6504884958267212,-2.2496702513308264e-05,0.0,0.0006007378106005,0.0,0.0,499.8930969238281,0.0,0.0,0.0,0.9014607071876526,4.0,0.0,1.0
458820,292.8403625488281,297.1499938964844,293.1499938964844,0.3377968966960907,-6477.49755859375,304.1301574707031,0.821198046207428,0.4280075132846832,0.3884650766849518,292.8466186523437,297.1499938964844,293.1499938964844,0.2754488885402679,-5450.6220703125,304.1272277832031,0.7446872591972351,0.3172949552536011,0.3048461675643921,292.7342834472656,297.1499938964844,293.1499938964844,0.495703250169754,-6370.03955078125,304.1092529296875,0.8658191561698914,0.5073398351669312,0.3567012548446655,292.724853515625,297.1499938964844,293.1499938964844,0.6296995878219604,-10388.84765625,304.08966064453125,0.9248730540275574,0.613625168800354,0.582511305809021,292.91949462890625,297.1499938964844,293.1499938964844,0.0595702715218067,-7880.9150390625,304.1395874023437,0.4853207170963287,0.0922630652785301,0.4403996169567108,289.3362121582031,291.1499938964844,258.423828125,257.4183654785156,279.1399841308594,292.9188232421875,289.3371887207031,1.0,0.529136061668396,0.5700955986976624,0.5700955986976624,1.0,1.0,-2.488478183746338,0.9944929480552672,1.4939851760864258,0.431751936674118,0.0,0.0,1.0,186.690673828125,204.0,26.92772102355957,-25592.833984375,1667.3990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6940612792969,307.0046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,26566.056640625,26640.0,0.0,0.0,0.6005154848098755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577794551849363,1.6578021049499512,-2.2696516680298373e-05,0.0,0.0006094468408264,0.0,0.0,506.5679016113281,0.0,0.0,0.0,0.9050976037979126,4.0,0.0,1.0
458880,292.8403625488281,297.1499938964844,293.1499938964844,0.3377968966960907,-6477.49755859375,304.1301574707031,0.821198046207428,0.4280075132846832,0.3884650766849518,292.8466186523437,297.1499938964844,293.1499938964844,0.2754488885402679,-5450.6220703125,304.1272277832031,0.7446872591972351,0.3172949552536011,0.3048461675643921,292.7342834472656,297.1499938964844,293.1499938964844,0.495703250169754,-6370.03955078125,304.1092529296875,0.8658191561698914,0.5073398351669312,0.3567012548446655,292.724853515625,297.1499938964844,293.1499938964844,0.6296995878219604,-10388.84765625,304.08966064453125,0.9248730540275574,0.613625168800354,0.582511305809021,292.91949462890625,297.1499938964844,293.1499938964844,0.0595702715218067,-7880.9150390625,304.1395874023437,0.4853207170963287,0.0922630652785301,0.4403996169567108,289.3362121582031,291.1499938964844,258.423828125,257.4183654785156,279.1399841308594,292.9188232421875,289.3371887207031,1.0,0.529136061668396,0.5700955986976624,0.5700955986976624,1.0,1.0,-2.488478183746338,0.9944929480552672,1.4939851760864258,0.431751936674118,0.0,0.0,1.0,186.690673828125,204.0,26.92772102355957,-25592.833984375,1667.3990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6940612792969,307.0046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,26566.056640625,26640.0,0.0,0.0,0.6005154848098755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577794551849363,1.6578021049499512,-2.2696516680298373e-05,0.0,0.0006094468408264,0.0,0.0,506.5679016113281,0.0,0.0,0.0,0.9050976037979126,4.0,0.0,1.0
458940,292.86798095703125,297.1499938964844,293.1499938964844,0.339881956577301,-6507.48193359375,304.1332702636719,0.8189606666564941,0.4302499294281006,0.3906888663768768,292.87109375,297.1499938964844,293.1499938964844,0.2783753871917724,-5494.73974609375,304.1299133300781,0.743443489074707,0.3200164139270782,0.3076349198818207,292.76324462890625,297.1499938964844,293.1499938964844,0.5013993978500366,-6424.765625,304.11334228515625,0.8644074201583862,0.5119931697845459,0.3601089417934418,292.7547302246094,297.1499938964844,293.1499938964844,0.6362591981887817,-10465.373046875,304.0987854003906,0.922552525997162,0.6183342337608337,0.5871624946594238,292.9421081542969,297.1499938964844,293.1499938964844,0.0608480460941791,-7989.91943359375,304.14093017578125,0.4854031801223755,0.0935178250074386,0.4469989538192749,289.3542785644531,291.1499938964844,258.3920593261719,257.36505126953125,279.1405334472656,292.94146728515625,289.35528564453125,1.0,0.5350765585899353,0.5691786408424377,0.5691786408424377,1.0,1.0,-2.512113809585572,1.0039589405059814,1.5081547498703003,0.4361850023269653,0.0,0.0,1.0,191.7536163330078,207.0,26.015575408935547,-25879.5078125,1721.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8636474609375,307.1368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.296875,27720.0,0.0,0.0,0.6083054542541504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595332622528076,1.6595560312271118,-2.274456528539304e-05,0.0,0.0006173526635393,0.0,0.0,508.1773986816406,0.0,0.0,0.0,0.920969784259796,4.0,0.0,1.0
459000,292.86798095703125,297.1499938964844,293.1499938964844,0.339881956577301,-6507.48193359375,304.1332702636719,0.8189606666564941,0.4302499294281006,0.3906888663768768,292.87109375,297.1499938964844,293.1499938964844,0.2783753871917724,-5494.73974609375,304.1299133300781,0.743443489074707,0.3200164139270782,0.3076349198818207,292.76324462890625,297.1499938964844,293.1499938964844,0.5013993978500366,-6424.765625,304.11334228515625,0.8644074201583862,0.5119931697845459,0.3601089417934418,292.7547302246094,297.1499938964844,293.1499938964844,0.6362591981887817,-10465.373046875,304.0987854003906,0.922552525997162,0.6183342337608337,0.5871624946594238,292.9421081542969,297.1499938964844,293.1499938964844,0.0608480460941791,-7989.91943359375,304.14093017578125,0.4854031801223755,0.0935178250074386,0.4469989538192749,289.3542785644531,291.1499938964844,258.3920593261719,257.36505126953125,279.1405334472656,292.94146728515625,289.35528564453125,1.0,0.5350765585899353,0.5691786408424377,0.5691786408424377,1.0,1.0,-2.512113809585572,1.0039589405059814,1.5081547498703003,0.4361850023269653,0.0,0.0,1.0,191.7536163330078,207.0,26.015575408935547,-25879.5078125,1721.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8636474609375,307.1368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.296875,27720.0,0.0,0.0,0.6083054542541504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595332622528076,1.6595560312271118,-2.274456528539304e-05,0.0,0.0006173526635393,0.0,0.0,508.1773986816406,0.0,0.0,0.0,0.920969784259796,4.0,0.0,1.0
459060,292.89373779296875,297.1499938964844,293.1499938964844,0.3407611548900604,-6518.4736328125,304.1373291015625,0.8170735239982605,0.4321692287921905,0.3926152288913727,292.89373779296875,297.1499938964844,293.1499938964844,0.2803314924240112,-5523.068359375,304.13330078125,0.7425021529197693,0.3224883377552032,0.3101680278778076,292.79034423828125,297.1499938964844,293.1499938964844,0.5054207444190979,-6462.03955078125,304.1187438964844,0.8633960485458374,0.5162979364395142,0.3632580637931824,292.7826843261719,297.1499938964844,293.1499938964844,0.640662431716919,-10514.1357421875,304.1083679199219,0.920785903930664,0.6226764917373657,0.5914592146873474,292.9626159667969,297.1499938964844,293.1499938964844,0.0617879554629325,-8068.13330078125,304.1423645019531,0.4855271875858307,0.0946194007992744,0.4528155922889709,289.40240478515625,291.1499938964844,258.3607788085937,257.3123474121094,279.1410522460937,292.9620666503906,289.4040222167969,1.0,0.540327250957489,0.5683088302612305,0.5683088302612305,1.0,1.0,-2.5334084033966064,1.012417554855347,1.520990967750549,0.4401227831840515,0.0,0.0,1.0,196.197509765625,210.0,50.5210189819336,-26252.197265625,1771.1619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.00860595703125,307.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3671875,27720.0,0.0,0.0,0.6157071590423584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888855695724487,1.6889090538024902,-2.3556249288958497e-05,0.0,0.0006248644785955,0.0,0.0,535.621826171875,0.0,0.0,0.0,0.922186553478241,4.0,0.0,1.0
459120,292.89373779296875,297.1499938964844,293.1499938964844,0.3407611548900604,-6518.4736328125,304.1373291015625,0.8170735239982605,0.4321692287921905,0.3926152288913727,292.89373779296875,297.1499938964844,293.1499938964844,0.2803314924240112,-5523.068359375,304.13330078125,0.7425021529197693,0.3224883377552032,0.3101680278778076,292.79034423828125,297.1499938964844,293.1499938964844,0.5054207444190979,-6462.03955078125,304.1187438964844,0.8633960485458374,0.5162979364395142,0.3632580637931824,292.7826843261719,297.1499938964844,293.1499938964844,0.640662431716919,-10514.1357421875,304.1083679199219,0.920785903930664,0.6226764917373657,0.5914592146873474,292.9626159667969,297.1499938964844,293.1499938964844,0.0617879554629325,-8068.13330078125,304.1423645019531,0.4855271875858307,0.0946194007992744,0.4528155922889709,289.40240478515625,291.1499938964844,258.3607788085937,257.3123474121094,279.1410522460937,292.9620666503906,289.4040222167969,1.0,0.540327250957489,0.5683088302612305,0.5683088302612305,1.0,1.0,-2.5334084033966064,1.012417554855347,1.520990967750549,0.4401227831840515,0.0,0.0,1.0,196.197509765625,210.0,50.5210189819336,-26252.197265625,1771.1619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.00860595703125,307.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3671875,27720.0,0.0,0.0,0.6157071590423584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888855695724487,1.6889090538024902,-2.3556249288958497e-05,0.0,0.0006248644785955,0.0,0.0,535.621826171875,0.0,0.0,0.0,0.922186553478241,4.0,0.0,1.0
459180,292.9178771972656,297.1499938964844,293.1499938964844,0.3418475091457367,-6533.52197265625,304.13970947265625,0.8152976632118225,0.4337663948535919,0.3942406773567199,292.9148254394531,297.1499938964844,293.1499938964844,0.2824181318283081,-5554.1298828125,304.1353759765625,0.7416533827781677,0.3247036933898926,0.3124507069587707,292.81561279296875,297.1499938964844,293.1499938964844,0.5097282528877258,-6503.11376953125,304.1219787597656,0.8625391721725464,0.5202807784080505,0.3661702573299408,292.808837890625,297.1499938964844,293.1499938964844,0.6453531980514526,-10568.9921875,304.1143798828125,0.9192504286766052,0.6266782283782959,0.5954139232635498,292.9813537597656,297.1499938964844,293.1499938964844,0.0626785978674888,-8143.78369140625,304.1434326171875,0.4855530261993408,0.0955671742558479,0.4578816294670105,289.4299011230469,291.1499938964844,258.3302917480469,257.2607116699219,279.1415710449219,292.9808349609375,289.4311828613281,1.0,0.5450621247291565,0.5674918293952942,0.5674918293952942,1.0,1.0,-2.552443504333496,1.0199154615402222,1.532528042793274,0.4435909390449524,0.0,0.0,1.0,200.2685394287109,213.0,41.0520133972168,-26504.12109375,1816.279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1568908691406,307.4140625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.337890625,27720.0,0.0,0.0,0.6224943995475769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692341923713684,1.6923655271530151,-2.3652766685700044e-05,0.0,0.0006317527149803,0.0,0.0,538.9171142578125,0.0,0.0,0.0,0.9239038228988647,4.0,0.0,1.0
459240,292.9178771972656,297.1499938964844,293.1499938964844,0.3418475091457367,-6533.52197265625,304.13970947265625,0.8152976632118225,0.4337663948535919,0.3942406773567199,292.9148254394531,297.1499938964844,293.1499938964844,0.2824181318283081,-5554.1298828125,304.1353759765625,0.7416533827781677,0.3247036933898926,0.3124507069587707,292.81561279296875,297.1499938964844,293.1499938964844,0.5097282528877258,-6503.11376953125,304.1219787597656,0.8625391721725464,0.5202807784080505,0.3661702573299408,292.808837890625,297.1499938964844,293.1499938964844,0.6453531980514526,-10568.9921875,304.1143798828125,0.9192504286766052,0.6266782283782959,0.5954139232635498,292.9813537597656,297.1499938964844,293.1499938964844,0.0626785978674888,-8143.78369140625,304.1434326171875,0.4855530261993408,0.0955671742558479,0.4578816294670105,289.4299011230469,291.1499938964844,258.3302917480469,257.2607116699219,279.1415710449219,292.9808349609375,289.4311828613281,1.0,0.5450621247291565,0.5674918293952942,0.5674918293952942,1.0,1.0,-2.552443504333496,1.0199154615402222,1.532528042793274,0.4435909390449524,0.0,0.0,1.0,200.2685394287109,213.0,41.0520133972168,-26504.12109375,1816.279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1568908691406,307.4140625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.337890625,27720.0,0.0,0.0,0.6224943995475769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692341923713684,1.6923655271530151,-2.3652766685700044e-05,0.0,0.0006317527149803,0.0,0.0,538.9171142578125,0.0,0.0,0.0,0.9239038228988647,4.0,0.0,1.0
459300,292.9294738769531,297.1499938964844,293.1499938964844,0.3422876596450805,-6539.55859375,304.1407775878906,0.8144011497497559,0.4344265758991241,0.3949339687824249,292.9248962402344,297.1499938964844,293.1499938964844,0.2833666503429413,-5568.23193359375,304.13629150390625,0.7412177324295044,0.3257012069225311,0.313490480184555,292.8276062011719,297.1499938964844,293.1499938964844,0.5117666125297546,-6522.578125,304.12335205078125,0.8621239066123962,0.5221620798110962,0.3675440847873688,292.8213195800781,297.1499938964844,293.1499938964844,0.6475385427474976,-10594.7275390625,304.11688232421875,0.9185113906860352,0.6285483837127686,0.5972705483436584,292.9900817871094,297.1499938964844,293.1499938964844,0.0630738511681556,-8177.41943359375,304.1438903808594,0.4855066537857055,0.0959850400686264,0.4601486921310425,289.4423522949219,291.1499938964844,258.31549072265625,257.2354431152344,279.141845703125,292.9895935058594,289.443603515625,1.0,0.547270655632019,0.567105233669281,0.567105233669281,1.0,1.0,-2.561132431030273,1.0233159065246582,1.5378164052963257,0.4451571702957153,0.0,0.0,1.0,202.21359252929688,213.0,38.17660140991211,-26622.513671875,1837.4464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2338256835937,307.4754943847656,278.1499938964844,0.0,18000.0,313.1499938964844,27703.06640625,28800.0,0.0,0.0,0.6256324648857117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928837299346924,1.6929073333740234,-2.366791341046337e-05,0.0,0.0006349373725242,0.0,0.0,539.4348754882812,0.0,0.0,0.0,0.9391729831695556,4.0,0.0,1.0
459360,292.9408264160156,297.1499938964844,293.1499938964844,0.3420636057853699,-6534.9013671875,304.14288330078125,0.813475489616394,0.4349882304668426,0.3955410122871399,292.9347229003906,297.1499938964844,293.1499938964844,0.2837863862514496,-5573.587890625,304.1380310058594,0.7407552599906921,0.3266213238239288,0.3144580721855163,292.83917236328125,297.1499938964844,293.1499938964844,0.5129295587539673,-6532.70849609375,304.1260986328125,0.8617041707038879,0.523973822593689,0.3688715994358063,292.83349609375,297.1499938964844,293.1499938964844,0.648607075214386,-10605.25,304.1209716796875,0.9177614450454712,0.6303161978721619,0.5990379452705383,292.9984741210937,297.1499938964844,293.1499938964844,0.0633208453655242,-8196.7587890625,304.1445617675781,0.485413521528244,0.0963667705655098,0.4622494280338287,289.4745788574219,291.1499938964844,258.3009948730469,257.2105712890625,279.14215087890625,292.9979858398437,289.4770812988281,1.0,0.5493866801261902,0.5667349696159363,0.5667349696159363,1.0,1.0,-2.569268226623535,1.0264863967895508,1.5427818298339844,0.4466141164302826,0.0,0.0,1.0,204.1190185546875,216.0,62.84470748901367,-26829.583984375,1857.747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29754638671875,307.5633239746094,278.1499938964844,0.0,18000.0,313.1499938964844,28503.796875,28800.0,0.0,0.0,0.6287621855735779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175006866455,1.7171993255615234,-2.435200985928532e-05,0.0,0.000638113648165,0.0,0.0,562.990966796875,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
459420,292.9626770019531,297.1499938964844,293.1499938964844,0.3421303033828735,-6534.546875,304.1451110839844,0.8115136027336121,0.4358551502227783,0.3965078890323639,292.95361328125,297.1499938964844,293.1499938964844,0.284995824098587,-5590.9873046875,304.1399841308594,0.7397300601005554,0.3282459378242492,0.3161806762218475,292.8612365722656,297.1499938964844,293.1499938964844,0.5160258412361145,-6561.88525390625,304.1288452148437,0.8608077764511108,0.527373731136322,0.3713693916797638,292.85693359375,297.1499938964844,293.1499938964844,0.651617705821991,-10639.8876953125,304.12554931640625,0.9161902070045472,0.6335822939872742,0.6022989153862,293.01416015625,297.1499938964844,293.1499938964844,0.0638723596930503,-8242.5732421875,304.1454467773437,0.4850731790065765,0.0970234498381614,0.4659582376480102,289.51123046875,291.1499938964844,258.2731018066406,257.162353515625,279.1427917480469,293.01373291015625,289.5127258300781,1.0,0.5533614158630371,0.5660479664802551,0.5660479664802551,1.0,1.0,-2.5838773250579834,1.0321437120437622,1.5517336130142212,0.4492034912109375,0.0,0.0,1.0,207.84149169921875,219.0,51.76970291137695,-27051.310546875,1895.8065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4215393066406,307.6715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,28731.291015625,28800.0,0.0,0.0,0.6346849203109741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240139245986938,1.7240384817123413,-2.454636705806479e-05,0.0,0.0006441245204769,0.0,0.0,569.7444458007812,0.0,0.0,0.0,0.9412424564361572,4.0,0.0,1.0
459480,292.9626770019531,297.1499938964844,293.1499938964844,0.3421303033828735,-6534.546875,304.1451110839844,0.8115136027336121,0.4358551502227783,0.3965078890323639,292.95361328125,297.1499938964844,293.1499938964844,0.284995824098587,-5590.9873046875,304.1399841308594,0.7397300601005554,0.3282459378242492,0.3161806762218475,292.8612365722656,297.1499938964844,293.1499938964844,0.5160258412361145,-6561.88525390625,304.1288452148437,0.8608077764511108,0.527373731136322,0.3713693916797638,292.85693359375,297.1499938964844,293.1499938964844,0.651617705821991,-10639.8876953125,304.12554931640625,0.9161902070045472,0.6335822939872742,0.6022989153862,293.01416015625,297.1499938964844,293.1499938964844,0.0638723596930503,-8242.5732421875,304.1454467773437,0.4850731790065765,0.0970234498381614,0.4659582376480102,289.51123046875,291.1499938964844,258.2731018066406,257.162353515625,279.1427917480469,293.01373291015625,289.5127258300781,1.0,0.5533614158630371,0.5660479664802551,0.5660479664802551,1.0,1.0,-2.5838773250579834,1.0321437120437622,1.5517336130142212,0.4492034912109375,0.0,0.0,1.0,207.84149169921875,219.0,51.76970291137695,-27051.310546875,1895.8065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4215393066406,307.6715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,28731.291015625,28800.0,0.0,0.0,0.6346849203109741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240139245986938,1.7240384817123413,-2.454636705806479e-05,0.0,0.0006441245204769,0.0,0.0,569.7444458007812,0.0,0.0,0.0,0.9412424564361572,4.0,0.0,1.0
459540,292.9833068847656,297.1499938964844,293.1499938964844,0.3420954048633575,-6532.9833984375,304.14678955078125,0.8094205260276794,0.4364155530929565,0.3971953988075256,292.971435546875,297.1499938964844,293.1499938964844,0.286069244146347,-5606.5283203125,304.1415405273437,0.7385836839675903,0.3296020328998565,0.3176458477973938,292.8819580078125,297.1499938964844,293.1499938964844,0.5190335512161255,-6590.4931640625,304.1308898925781,0.859832763671875,0.5304844379425049,0.373666375875473,292.8789367675781,297.1499938964844,293.1499938964844,0.6545023322105408,-10673.810546875,304.1288757324219,0.9145540595054626,0.6365436315536499,0.6052641272544861,293.0285339355469,297.1499938964844,293.1499938964844,0.0643389746546745,-8281.544921875,304.14617919921875,0.4845391511917114,0.0975476428866386,0.4690527021884918,289.53973388671875,291.1499938964844,258.2469787597656,257.1164855957031,279.1434936523437,293.02813720703125,289.54107666015625,1.0,0.5570331811904907,0.565433144569397,0.565433144569397,1.0,1.0,-2.596506834030152,1.0369991064071655,1.5595077276229858,0.4514171183109283,0.0,0.0,1.0,211.4640045166016,222.0,42.95855331420898,-27245.361328125,1930.8011474609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5533447265625,307.7799377441406,278.1499938964844,0.0,18000.0,313.1499938964844,28784.158203125,29880.0,0.0,0.0,0.6400170922279358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255992889404297,1.7256239652633667,-2.459153438394424e-05,0.0,0.0006495359702967,0.0,0.0,571.3177490234375,0.0,0.0,0.0,0.9570292234420776,4.0,0.0,1.0
459600,292.9833068847656,297.1499938964844,293.1499938964844,0.3420954048633575,-6532.9833984375,304.14678955078125,0.8094205260276794,0.4364155530929565,0.3971953988075256,292.971435546875,297.1499938964844,293.1499938964844,0.286069244146347,-5606.5283203125,304.1415405273437,0.7385836839675903,0.3296020328998565,0.3176458477973938,292.8819580078125,297.1499938964844,293.1499938964844,0.5190335512161255,-6590.4931640625,304.1308898925781,0.859832763671875,0.5304844379425049,0.373666375875473,292.8789367675781,297.1499938964844,293.1499938964844,0.6545023322105408,-10673.810546875,304.1288757324219,0.9145540595054626,0.6365436315536499,0.6052641272544861,293.0285339355469,297.1499938964844,293.1499938964844,0.0643389746546745,-8281.544921875,304.14617919921875,0.4845391511917114,0.0975476428866386,0.4690527021884918,289.53973388671875,291.1499938964844,258.2469787597656,257.1164855957031,279.1434936523437,293.02813720703125,289.54107666015625,1.0,0.5570331811904907,0.565433144569397,0.565433144569397,1.0,1.0,-2.596506834030152,1.0369991064071655,1.5595077276229858,0.4514171183109283,0.0,0.0,1.0,211.4640045166016,222.0,42.95855331420898,-27245.361328125,1930.8011474609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5533447265625,307.7799377441406,278.1499938964844,0.0,18000.0,313.1499938964844,28784.158203125,29880.0,0.0,0.0,0.6400170922279358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255992889404297,1.7256239652633667,-2.459153438394424e-05,0.0,0.0006495359702967,0.0,0.0,571.3177490234375,0.0,0.0,0.0,0.9570292234420776,4.0,0.0,1.0
459660,293.0029602050781,297.1499938964844,293.1499938964844,0.3410008549690246,-6514.64697265625,304.1496276855469,0.8071522116661072,0.4366517663002014,0.3975998163223266,292.9883728027344,297.1499938964844,293.1499938964844,0.2862575948238373,-5607.74658203125,304.1439819335937,0.7372954487800598,0.3306904435157776,0.3188584744930267,292.90167236328125,297.1499938964844,293.1499938964844,0.5205951929092407,-6604.0322265625,304.1345520019531,0.858739972114563,0.5332778096199036,0.3757511675357818,292.8997802734375,297.1499938964844,293.1499938964844,0.6556220650672913,-10684.3564453125,304.1339416503906,0.9128187894821168,0.639184832572937,0.6079363822937012,293.0417175292969,297.1499938964844,293.1499938964844,0.0645418614149093,-8295.62890625,304.1470947265625,0.4838137924671173,0.0979498475790023,0.4715909659862518,289.59423828125,291.1499938964844,258.222900390625,257.07342529296875,279.1442565917969,293.0413513183594,289.5960388183594,1.0,0.5604339838027954,0.5648971199989319,0.5648971199989319,1.0,1.0,-2.60721755027771,1.0410900115966797,1.5661275386810305,0.4532809853553772,0.0,0.0,1.0,215.0248870849609,225.0,61.2877197265625,-27522.421875,1962.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65899658203125,307.9088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.83984375,29880.0,0.0,0.0,0.6451322436332703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.5408015062566847e-05,0.0,0.0006547272205352,0.0,0.0,600.0059814453125,0.0,0.0,0.0,0.9577215909957886,4.0,0.0,1.0
459720,293.0029602050781,297.1499938964844,293.1499938964844,0.3410008549690246,-6514.64697265625,304.1496276855469,0.8071522116661072,0.4366517663002014,0.3975998163223266,292.9883728027344,297.1499938964844,293.1499938964844,0.2862575948238373,-5607.74658203125,304.1439819335937,0.7372954487800598,0.3306904435157776,0.3188584744930267,292.90167236328125,297.1499938964844,293.1499938964844,0.5205951929092407,-6604.0322265625,304.1345520019531,0.858739972114563,0.5332778096199036,0.3757511675357818,292.8997802734375,297.1499938964844,293.1499938964844,0.6556220650672913,-10684.3564453125,304.1339416503906,0.9128187894821168,0.639184832572937,0.6079363822937012,293.0417175292969,297.1499938964844,293.1499938964844,0.0645418614149093,-8295.62890625,304.1470947265625,0.4838137924671173,0.0979498475790023,0.4715909659862518,289.59423828125,291.1499938964844,258.222900390625,257.07342529296875,279.1442565917969,293.0413513183594,289.5960388183594,1.0,0.5604339838027954,0.5648971199989319,0.5648971199989319,1.0,1.0,-2.60721755027771,1.0410900115966797,1.5661275386810305,0.4532809853553772,0.0,0.0,1.0,215.0248870849609,225.0,61.2877197265625,-27522.421875,1962.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65899658203125,307.9088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.83984375,29880.0,0.0,0.0,0.6451322436332703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.5408015062566847e-05,0.0,0.0006547272205352,0.0,0.0,600.0059814453125,0.0,0.0,0.0,0.9577215909957886,4.0,0.0,1.0
459780,293.0216979980469,297.1499938964844,293.1499938964844,0.3402034044265747,-6501.6416015625,304.15106201171875,0.8046877384185791,0.4365796148777008,0.3977234661579132,293.0044860839844,297.1499938964844,293.1499938964844,0.2866449058055877,-5612.7509765625,304.14532470703125,0.7358687520027161,0.3315224647521972,0.3198326528072357,292.92047119140625,297.1499938964844,293.1499938964844,0.5225779414176941,-6622.607421875,304.1363830566406,0.8575108647346497,0.5357535481452942,0.3776104152202606,292.9193725585937,297.1499938964844,293.1499938964844,0.6573331356048584,-10704.1796875,304.13641357421875,0.9109877347946168,0.6415475606918335,0.6103339791297913,293.0538024902344,297.1499938964844,293.1499938964844,0.0647619515657424,-8312.759765625,304.147705078125,0.4829027950763702,0.0982382744550705,0.4736104607582092,289.626953125,291.1499938964844,258.2012023925781,257.03350830078125,279.1449279785156,293.0527038574219,289.62841796875,1.0,0.5635831356048584,0.5644237399101257,0.5644237399101257,1.0,1.0,-2.616080045700073,1.0444327592849731,1.5716472864151,0.4547930359840393,0.0,0.0,1.0,218.5390167236328,228.0,49.32206344604492,-27683.357421875,1992.140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.768798828125,308.00360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,29847.546875,29880.0,0.0,0.0,0.6497802138328552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571851015090942,1.757210612297058,-2.550003227952402e-05,0.0,0.000659444311168,0.0,0.0,603.2684326171875,0.0,0.0,0.0,0.9592949151992798,4.0,0.0,1.0
459840,293.0216979980469,297.1499938964844,293.1499938964844,0.3402034044265747,-6501.6416015625,304.15106201171875,0.8046877384185791,0.4365796148777008,0.3977234661579132,293.0044860839844,297.1499938964844,293.1499938964844,0.2866449058055877,-5612.7509765625,304.14532470703125,0.7358687520027161,0.3315224647521972,0.3198326528072357,292.92047119140625,297.1499938964844,293.1499938964844,0.5225779414176941,-6622.607421875,304.1363830566406,0.8575108647346497,0.5357535481452942,0.3776104152202606,292.9193725585937,297.1499938964844,293.1499938964844,0.6573331356048584,-10704.1796875,304.13641357421875,0.9109877347946168,0.6415475606918335,0.6103339791297913,293.0538024902344,297.1499938964844,293.1499938964844,0.0647619515657424,-8312.759765625,304.147705078125,0.4829027950763702,0.0982382744550705,0.4736104607582092,289.626953125,291.1499938964844,258.2012023925781,257.03350830078125,279.1449279785156,293.0527038574219,289.62841796875,1.0,0.5635831356048584,0.5644237399101257,0.5644237399101257,1.0,1.0,-2.616080045700073,1.0444327592849731,1.5716472864151,0.4547930359840393,0.0,0.0,1.0,218.5390167236328,228.0,49.32206344604492,-27683.357421875,1992.140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.768798828125,308.00360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,29847.546875,29880.0,0.0,0.0,0.6497802138328552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571851015090942,1.757210612297058,-2.550003227952402e-05,0.0,0.000659444311168,0.0,0.0,603.2684326171875,0.0,0.0,0.0,0.9592949151992798,4.0,0.0,1.0
459900,293.0307312011719,297.1499938964844,293.1499938964844,0.3397311866283417,-6494.07080078125,304.1517333984375,0.803392231464386,0.4364277720451355,0.3976830840110779,293.0122985839844,297.1499938964844,293.1499938964844,0.2867511808872223,-5613.9384765625,304.14599609375,0.7350941896438599,0.3318273425102234,0.3202177286148071,292.9294738769531,297.1499938964844,293.1499938964844,0.5234858989715576,-6631.11669921875,304.13720703125,0.856853187084198,0.5368900299072266,0.3784666359424591,292.9287109375,297.1499938964844,293.1499938964844,0.6581109166145325,-10713.24609375,304.137451171875,0.9100431799888612,0.642630398273468,0.6114407181739807,293.0594787597656,297.1499938964844,293.1499938964844,0.0648426711559295,-8318.837890625,304.1479797363281,0.4823811054229736,0.0983429849147796,0.4744395613670349,289.6419372558594,291.1499938964844,258.1913452148437,257.0149230957031,279.14532470703125,293.0580139160156,289.6433410644531,1.0,0.5650690197944641,0.5642194151878357,0.5642194151878357,1.0,1.0,-2.619849920272827,1.0458481311798096,1.5740017890930176,0.4554348289966583,0.0,0.0,1.0,220.281005859375,228.0,45.87919998168945,-27757.947265625,2005.74267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8270874023437,308.05279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.3046875,30960.0,0.0,0.0,0.6518990397453308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576783895492554,1.7577039003372192,-2.551435136410873e-05,0.0,0.0006615946767851,0.0,0.0,603.7765502929688,0.0,0.0,0.0,0.9745394587516784,4.0,0.0,1.0
459960,293.03961181640625,297.1499938964844,293.1499938964844,0.3386392593383789,-6476.46875,304.1534118652344,0.8020564317703247,0.4361944496631622,0.3975741565227508,293.0199890136719,297.1499938964844,293.1499938964844,0.2863465249538421,-5606.6884765625,304.1474609375,0.7342789769172668,0.3320608139038086,0.3205365538597107,292.9382629394531,297.1499938964844,293.1499938964844,0.5235366821289062,-6630.50048828125,304.13946533203125,0.8561688661575317,0.5379579663276672,0.3792783319950104,292.9378662109375,297.1499938964844,293.1499938964844,0.6578445434570312,-10707.98828125,304.1402282714844,0.9090785384178162,0.6436403393745422,0.6124856472015381,293.0649108886719,297.1499938964844,293.1499938964844,0.0647901967167854,-8311.861328125,304.1484375,0.4818179011344909,0.0984235629439354,0.4751602411270141,289.6759338378906,291.1499938964844,258.18218994140625,256.99725341796875,279.145751953125,293.06317138671875,289.6784973144531,1.0,0.5664998888969421,0.5640402436256409,0.5640402436256409,1.0,1.0,-2.623199939727783,1.0471071004867554,1.5760928392410278,0.4560106098651886,0.0,0.0,1.0,222.0157012939453,231.0,68.93350982666016,-27919.025390625,2018.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8729248046875,308.126953125,278.1499938964844,0.0,18000.0,313.1499938964844,30673.962890625,30960.0,0.0,0.0,0.6540389657020569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813453674316406,1.7813715934753418,-2.6206076654489152e-05,0.0,0.0006637664046138,0.0,0.0,628.49609375,0.0,0.0,0.0,0.9728550910949708,4.0,0.0,1.0
460020,293.056884765625,297.1499938964844,293.1499938964844,0.337019145488739,-6450.89501953125,304.1549377441406,0.7992517948150635,0.4354906976222992,0.3971381485462188,293.03497314453125,297.1499938964844,293.1499938964844,0.285940945148468,-5599.3603515625,304.1489562988281,0.7325219511985779,0.3323159217834472,0.3209721744060516,292.955078125,297.1499938964844,293.1499938964844,0.5244908332824707,-6638.93505859375,304.1413269042969,0.8547150492668152,0.5399101972579956,0.3807650804519653,292.95538330078125,297.1499938964844,293.1499938964844,0.658363938331604,-10713.01953125,304.142578125,0.9070807099342346,0.6454594135284424,0.614374577999115,293.0750732421875,297.1499938964844,293.1499938964844,0.0647859200835228,-8308.8056640625,304.1489562988281,0.4805642962455749,0.0985152646899223,0.4762858748435974,289.7162170410156,291.1499938964844,258.1661376953125,256.96502685546875,279.146728515625,293.0730285644531,289.71783447265625,1.0,0.5691971182823181,0.5637618899345398,0.5637618899345398,1.0,1.0,-2.6286098957061768,1.049149751663208,1.5794601440429688,0.4569619297981262,0.0,0.0,1.0,225.4673614501953,234.0,57.369876861572266,-28056.875,2042.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9635925292969,308.2127990722656,278.1499938964844,0.0,18000.0,313.1499938964844,30895.6875,30960.0,0.0,0.0,0.6580615639686584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877720594406128,1.7877984046936035,-2.639550439198501e-05,0.0,0.0006678488571196,0.0,0.0,635.3230590820312,0.0,0.0,0.0,0.9760372042655944,4.0,0.0,1.0
