time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460080,293.056884765625,297.1499938964844,293.1499938964844,0.337019145488739,-6450.89501953125,304.1549377441406,0.7992517948150635,0.4354906976222992,0.3971381485462188,293.03497314453125,297.1499938964844,293.1499938964844,0.285940945148468,-5599.3603515625,304.1489562988281,0.7325219511985779,0.3323159217834472,0.3209721744060516,292.955078125,297.1499938964844,293.1499938964844,0.5244908332824707,-6638.93505859375,304.1413269042969,0.8547150492668152,0.5399101972579956,0.3807650804519653,292.95538330078125,297.1499938964844,293.1499938964844,0.658363938331604,-10713.01953125,304.142578125,0.9070807099342346,0.6454594135284424,0.614374577999115,293.0750732421875,297.1499938964844,293.1499938964844,0.0647859200835228,-8308.8056640625,304.1489562988281,0.4805642962455749,0.0985152646899223,0.4762858748435974,289.7162170410156,291.1499938964844,258.1661376953125,256.96502685546875,279.146728515625,293.0730285644531,289.71783447265625,1.0,0.5691971182823181,0.5637618899345398,0.5637618899345398,1.0,1.0,-2.6286098957061768,1.049149751663208,1.5794601440429688,0.4569619297981262,0.0,0.0,1.0,225.4673614501953,234.0,57.369876861572266,-28056.875,2042.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9635925292969,308.2127990722656,278.1499938964844,0.0,18000.0,313.1499938964844,30895.6875,30960.0,0.0,0.0,0.6580615639686584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877720594406128,1.7877984046936035,-2.639550439198501e-05,0.0,0.0006678488571196,0.0,0.0,635.3230590820312,0.0,0.0,0.0,0.9760372042655944,4.0,0.0,1.0
460140,293.07342529296875,297.1499938964844,293.1499938964844,0.3353178203105926,-6424.29931640625,304.1561279296875,0.7962987422943115,0.4344891011714935,0.3964354395866394,293.0494384765625,297.1499938964844,293.1499938964844,0.2854010164737701,-5590.15771484375,304.15020751953125,0.7306128144264221,0.3322962820529938,0.3211485743522644,292.9710693359375,297.1499938964844,293.1499938964844,0.5254179239273071,-6647.35986328125,304.1426696777344,0.8531715273857117,0.5416039228439331,0.3820836544036865,292.9718322753906,297.1499938964844,293.1499938964844,0.6589030027389526,-10718.833984375,304.1441345214844,0.9050410389900208,0.6470500826835632,0.6160451769828796,293.0843811035156,297.1499938964844,293.1499938964844,0.064745545387268,-8303.0546875,304.1493835449219,0.4791558980941772,0.0985235497355461,0.4770293235778808,289.7489929199219,291.1499938964844,258.1534118652344,256.937255859375,279.1475830078125,293.0811462402344,289.75048828125,1.0,0.5716894865036011,0.5635617971420288,0.5635617971420288,1.0,1.0,-2.6324641704559326,1.0505996942520142,1.5818644762039185,0.4576514065265655,0.0,0.0,1.0,228.88633728027344,237.0,48.90326690673828,-28172.6875,2063.970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0643920898437,308.3011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.515625,32040.0,0.0,0.0,0.6615984439849854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892130613327026,1.789239525794983,-2.64380742009962e-05,0.0,0.0006714382907375,0.0,0.0,636.8606567382812,0.0,0.0,0.0,0.9917510151863098,4.0,0.0,1.0
460200,293.07342529296875,297.1499938964844,293.1499938964844,0.3353178203105926,-6424.29931640625,304.1561279296875,0.7962987422943115,0.4344891011714935,0.3964354395866394,293.0494384765625,297.1499938964844,293.1499938964844,0.2854010164737701,-5590.15771484375,304.15020751953125,0.7306128144264221,0.3322962820529938,0.3211485743522644,292.9710693359375,297.1499938964844,293.1499938964844,0.5254179239273071,-6647.35986328125,304.1426696777344,0.8531715273857117,0.5416039228439331,0.3820836544036865,292.9718322753906,297.1499938964844,293.1499938964844,0.6589030027389526,-10718.833984375,304.1441345214844,0.9050410389900208,0.6470500826835632,0.6160451769828796,293.0843811035156,297.1499938964844,293.1499938964844,0.064745545387268,-8303.0546875,304.1493835449219,0.4791558980941772,0.0985235497355461,0.4770293235778808,289.7489929199219,291.1499938964844,258.1534118652344,256.937255859375,279.1475830078125,293.0811462402344,289.75048828125,1.0,0.5716894865036011,0.5635617971420288,0.5635617971420288,1.0,1.0,-2.6324641704559326,1.0505996942520142,1.5818644762039185,0.4576514065265655,0.0,0.0,1.0,228.88633728027344,237.0,48.90326690673828,-28172.6875,2063.970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0643920898437,308.3011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.515625,32040.0,0.0,0.0,0.6615984439849854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892130613327026,1.789239525794983,-2.64380742009962e-05,0.0,0.0006714382907375,0.0,0.0,636.8606567382812,0.0,0.0,0.0,0.9917510151863098,4.0,0.0,1.0
460260,293.0894775390625,297.1499938964844,293.1499938964844,0.3326273560523987,-6381.87060546875,304.15850830078125,0.7931833863258362,0.4331757128238678,0.3954604864120483,293.0634460449219,297.1499938964844,293.1499938964844,0.2840064764022827,-5567.0849609375,304.15240478515625,0.7285435199737549,0.3320018947124481,0.3210692107677459,292.9865417480469,297.1499938964844,293.1499938964844,0.5249558091163635,-6641.27978515625,304.14581298828125,0.8515027761459351,0.5430030822753906,0.3831979036331177,292.98748779296875,297.1499938964844,293.1499938964844,0.6578526496887207,-10703.3017578125,304.1477355957031,0.9029546976089478,0.6483906507492065,0.617490828037262,293.0928955078125,297.1499938964844,293.1499938964844,0.064492791891098,-8276.939453125,304.1499938964844,0.4775903522968292,0.0984565392136573,0.4774348437786102,289.80670166015625,291.1499938964844,258.144287109375,256.9143981933594,279.14862060546875,293.0886535644531,289.80865478515625,1.0,0.5739874839782715,0.5634737014770508,0.5634737014770508,1.0,1.0,-2.634762048721313,1.0514955520629885,1.5832664966583252,0.4581186771392822,0.0,0.0,1.0,232.28814697265625,240.0,66.38014221191406,-28370.302734375,2082.869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1425170898437,308.4103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,31906.416015625,32040.0,0.0,0.0,0.6650006175041199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167794942855835,1.816806674003601,-2.72590132226469e-05,0.0,0.0006748910527676,0.0,0.0,666.7530517578125,0.0,0.0,0.0,0.9919708371162416,4.0,0.0,1.0
460320,293.0894775390625,297.1499938964844,293.1499938964844,0.3326273560523987,-6381.87060546875,304.15850830078125,0.7931833863258362,0.4331757128238678,0.3954604864120483,293.0634460449219,297.1499938964844,293.1499938964844,0.2840064764022827,-5567.0849609375,304.15240478515625,0.7285435199737549,0.3320018947124481,0.3210692107677459,292.9865417480469,297.1499938964844,293.1499938964844,0.5249558091163635,-6641.27978515625,304.14581298828125,0.8515027761459351,0.5430030822753906,0.3831979036331177,292.98748779296875,297.1499938964844,293.1499938964844,0.6578526496887207,-10703.3017578125,304.1477355957031,0.9029546976089478,0.6483906507492065,0.617490828037262,293.0928955078125,297.1499938964844,293.1499938964844,0.064492791891098,-8276.939453125,304.1499938964844,0.4775903522968292,0.0984565392136573,0.4774348437786102,289.80670166015625,291.1499938964844,258.144287109375,256.9143981933594,279.14862060546875,293.0886535644531,289.80865478515625,1.0,0.5739874839782715,0.5634737014770508,0.5634737014770508,1.0,1.0,-2.634762048721313,1.0514955520629885,1.5832664966583252,0.4581186771392822,0.0,0.0,1.0,232.28814697265625,240.0,66.38014221191406,-28370.302734375,2082.869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1425170898437,308.4103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,31906.416015625,32040.0,0.0,0.0,0.6650006175041199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167794942855835,1.816806674003601,-2.72590132226469e-05,0.0,0.0006748910527676,0.0,0.0,666.7530517578125,0.0,0.0,0.0,0.9919708371162416,4.0,0.0,1.0
460380,293.1049499511719,297.1499938964844,293.1499938964844,0.3302311301231384,-6344.609375,304.15966796875,0.7899220585823059,0.4315723180770874,0.3942200541496277,293.0770263671875,297.1499938964844,293.1499938964844,0.2827847898006439,-5547.314453125,304.15362548828125,0.7263209223747253,0.3314412236213684,0.320736676454544,293.0011291503906,297.1499938964844,293.1499938964844,0.5249980688095093,-6641.03466796875,304.1471252441406,0.8497508764266968,0.5441856384277344,0.3841491639614105,293.002197265625,297.1499938964844,293.1499938964844,0.6574749946594238,-10697.80078125,304.14910888671875,0.900826930999756,0.6495201587677002,0.6187259554862976,293.1007080078125,297.1499938964844,293.1499938964844,0.0642968118190765,-8257.2685546875,304.1503295898437,0.4758716225624084,0.0983225926756858,0.4775328338146209,289.8440246582031,291.1499938964844,258.1390686035156,256.8968200683594,279.1498107910156,293.0959167480469,289.8456420898437,1.0,0.5761008858680725,0.5635137557983398,0.5635137557983398,1.0,1.0,-2.635618209838867,1.0519109964370728,1.583707332611084,0.4584080278873443,0.0,0.0,1.0,235.6636962890625,228.0,55.47494125366211,-28460.298828125,2099.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2274780273437,308.48956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.5234375,32040.0,0.0,0.0,0.668013334274292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197410106658936,1.819768309593201,-2.734795634751208e-05,0.0,0.00067794858478,0.0,0.0,670.01904296875,0.0,0.0,0.0,0.9934365153312684,4.0,0.0,1.0
460440,293.1049499511719,297.1499938964844,293.1499938964844,0.3302311301231384,-6344.609375,304.15966796875,0.7899220585823059,0.4315723180770874,0.3942200541496277,293.0770263671875,297.1499938964844,293.1499938964844,0.2827847898006439,-5547.314453125,304.15362548828125,0.7263209223747253,0.3314412236213684,0.320736676454544,293.0011291503906,297.1499938964844,293.1499938964844,0.5249980688095093,-6641.03466796875,304.1471252441406,0.8497508764266968,0.5441856384277344,0.3841491639614105,293.002197265625,297.1499938964844,293.1499938964844,0.6574749946594238,-10697.80078125,304.14910888671875,0.900826930999756,0.6495201587677002,0.6187259554862976,293.1007080078125,297.1499938964844,293.1499938964844,0.0642968118190765,-8257.2685546875,304.1503295898437,0.4758716225624084,0.0983225926756858,0.4775328338146209,289.8440246582031,291.1499938964844,258.1390686035156,256.8968200683594,279.1498107910156,293.0959167480469,289.8456420898437,1.0,0.5761008858680725,0.5635137557983398,0.5635137557983398,1.0,1.0,-2.635618209838867,1.0519109964370728,1.583707332611084,0.4584080278873443,0.0,0.0,1.0,235.6636962890625,228.0,55.47494125366211,-28460.298828125,2099.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2274780273437,308.48956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.5234375,32040.0,0.0,0.0,0.668013334274292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197410106658936,1.819768309593201,-2.734795634751208e-05,0.0,0.00067794858478,0.0,0.0,670.01904296875,0.0,0.0,0.0,0.9934365153312684,4.0,0.0,1.0
460500,293.1123962402344,297.1499938964844,293.1499938964844,0.328870415687561,-6323.43115234375,304.1603698730469,0.789932131767273,0.4306801855564117,0.3934189975261688,293.0835876464844,297.1499938964844,293.1499938964844,0.2819900810718536,-5534.52734375,304.1544189453125,0.7265403866767883,0.3310760259628296,0.3203860819339752,293.00799560546875,297.1499938964844,293.1499938964844,0.5248461961746216,-6639.142578125,304.1479187011719,0.8505727052688599,0.5447179079055786,0.3845061063766479,293.0091857910156,297.1499938964844,293.1499938964844,0.6571112871170044,-10692.7294921875,304.1499328613281,0.9016968607902528,0.6500236392021179,0.6191825866699219,293.104248046875,297.1499938964844,293.1499938964844,0.0640975683927536,-8238.4951171875,304.150634765625,0.4760812520980835,0.0982470512390136,0.477041482925415,289.8620300292969,291.1499938964844,258.1380310058594,256.8901672363281,279.150634765625,293.0993957519531,289.86376953125,1.0,0.5752158761024475,0.5636080503463745,0.5636080503463745,1.0,1.0,-2.634624481201172,1.051573634147644,1.5830508470535278,0.4583450555801391,0.0,0.0,1.0,234.8451538085937,228.0,53.49995422363281,-28495.515625,2094.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2744140625,308.53277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.046875,33120.0,0.0,0.0,0.6693425178527832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820182204246521,1.8202096223831177,-2.736121859925333e-05,0.0,0.0006792975473217,0.0,0.0,670.5065307617188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1195983886719,297.1499938964844,293.1499938964844,0.3270948827266693,-6295.51904296875,304.1617126464844,0.7908702492713928,0.4297402799129486,0.3925224244594574,293.0899658203125,297.1499938964844,293.1499938964844,0.2808306813240051,-5515.7490234375,304.1557312011719,0.7275142073631287,0.330666035413742,0.3199371099472046,293.0146179199219,297.1499938964844,293.1499938964844,0.5241211652755737,-6631.18505859375,304.1496276855469,0.8523645401000977,0.5452204942703247,0.384802371263504,293.015869140625,297.1499938964844,293.1499938964844,0.6560606360435486,-10678.25390625,304.15185546875,0.9036681056022644,0.6504914164543152,0.6195533275604248,293.1075439453125,297.1499938964844,293.1499938964844,0.0637868344783783,-8209.1748046875,304.15106201171875,0.4769247174263,0.0981825664639473,0.4763225018978119,289.8915100097656,291.1499938964844,258.1380615234375,256.8849792480469,279.1514892578125,293.1027526855469,289.89373779296875,1.0,0.573605477809906,0.5637445449829102,0.5637445449829102,1.0,1.0,-2.632946252822876,1.0509891510009766,1.5819571018218994,0.4581611752510071,0.0,0.0,1.0,232.6254272460937,216.0,66.37059783935547,-28569.8203125,2081.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3171081542969,308.5896301269531,278.1499938964844,0.0,18000.0,313.1499938964844,32438.302734375,33120.0,0.0,0.0,0.6706236600875854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318876028060915,-2.771342587948311e-05,0.0,0.0006805977900512,0.0,0.0,683.4948120117188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.13336181640625,297.1499938964844,293.1499938964844,0.3237948715686798,-6244.10986328125,304.1632995605469,0.7944881916046143,0.4277184605598449,0.3905078768730163,293.1021728515625,297.1499938964844,293.1499938964844,0.2786497473716736,-5480.86474609375,304.1574401855469,0.7308698892593384,0.3297131061553955,0.3188154101371765,293.0269470214844,297.1499938964844,293.1499938964844,0.5231122374534607,-6620.38916015625,304.15142822265625,0.8578383922576904,0.5461467504501343,0.3852638900279999,293.0284729003906,297.1499938964844,293.1499938964844,0.6545137763023376,-10657.6357421875,304.15380859375,0.9099667072296144,0.6513328552246094,0.6201014518737793,293.11328125,297.1499938964844,293.1499938964844,0.0632054433226585,-8155.39892578125,304.15167236328125,0.4797808229923248,0.0980900302529335,0.4745822846889496,289.9335021972656,291.1499938964844,258.1416015625,256.8792724609375,279.1531066894531,293.1090393066406,289.9354858398437,1.0,0.5687673687934875,0.5641354322433472,0.5641354322433472,1.0,1.0,-2.62830114364624,1.0493943691253662,1.578906774520874,0.457633227109909,0.0,0.0,1.0,225.6834716796875,204.0,60.79270935058594,-28620.42578125,2043.062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4121398925781,308.6780090332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6728189587593079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006828256882727,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.13336181640625,297.1499938964844,293.1499938964844,0.3237948715686798,-6244.10986328125,304.1632995605469,0.7944881916046143,0.4277184605598449,0.3905078768730163,293.1021728515625,297.1499938964844,293.1499938964844,0.2786497473716736,-5480.86474609375,304.1574401855469,0.7308698892593384,0.3297131061553955,0.3188154101371765,293.0269470214844,297.1499938964844,293.1499938964844,0.5231122374534607,-6620.38916015625,304.15142822265625,0.8578383922576904,0.5461467504501343,0.3852638900279999,293.0284729003906,297.1499938964844,293.1499938964844,0.6545137763023376,-10657.6357421875,304.15380859375,0.9099667072296144,0.6513328552246094,0.6201014518737793,293.11328125,297.1499938964844,293.1499938964844,0.0632054433226585,-8155.39892578125,304.15167236328125,0.4797808229923248,0.0980900302529335,0.4745822846889496,289.9335021972656,291.1499938964844,258.1416015625,256.8792724609375,279.1531066894531,293.1090393066406,289.9354858398437,1.0,0.5687673687934875,0.5641354322433472,0.5641354322433472,1.0,1.0,-2.62830114364624,1.0493943691253662,1.578906774520874,0.457633227109909,0.0,0.0,1.0,225.6834716796875,204.0,60.79270935058594,-28620.42578125,2043.062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4121398925781,308.6780090332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6728189587593079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006828256882727,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1463317871094,297.1499938964844,293.1499938964844,0.3201973140239715,-6188.01806640625,304.16485595703125,0.7997522354125977,0.4255064725875854,0.3882490694522857,293.1137084960937,297.1499938964844,293.1499938964844,0.2761537134647369,-5441.02685546875,304.1591186523437,0.7355625629425049,0.3285805881023407,0.3174457848072052,293.0382385253906,297.1499938964844,293.1499938964844,0.521772027015686,-6606.34619140625,304.1531677246094,0.8652142286300659,0.5469695925712585,0.3855960667133331,293.0400695800781,297.1499938964844,293.1499938964844,0.6525812149047852,-10632.16015625,304.15576171875,0.918838620185852,0.6520560383796692,0.6204599142074585,293.1181030273437,297.1499938964844,293.1499938964844,0.0625758171081543,-8097.47021484375,304.15216064453125,0.4836539924144745,0.0980401933193206,0.4726626574993133,289.9773864746094,291.1499938964844,258.1499938964844,256.8801574707031,279.1546325683594,293.1149597167969,289.9794921875,1.0,0.5625258088111877,0.5646783113479614,0.5646783113479614,1.0,1.0,-2.622465372085572,1.0474563837051392,1.575008988380432,0.457002192735672,0.0,0.0,1.0,216.6627197265625,192.0,61.49625396728516,-28671.341796875,1993.6119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5166320800781,308.7758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6745151281356812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006845471216365,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1463317871094,297.1499938964844,293.1499938964844,0.3201973140239715,-6188.01806640625,304.16485595703125,0.7997522354125977,0.4255064725875854,0.3882490694522857,293.1137084960937,297.1499938964844,293.1499938964844,0.2761537134647369,-5441.02685546875,304.1591186523437,0.7355625629425049,0.3285805881023407,0.3174457848072052,293.0382385253906,297.1499938964844,293.1499938964844,0.521772027015686,-6606.34619140625,304.1531677246094,0.8652142286300659,0.5469695925712585,0.3855960667133331,293.0400695800781,297.1499938964844,293.1499938964844,0.6525812149047852,-10632.16015625,304.15576171875,0.918838620185852,0.6520560383796692,0.6204599142074585,293.1181030273437,297.1499938964844,293.1499938964844,0.0625758171081543,-8097.47021484375,304.15216064453125,0.4836539924144745,0.0980401933193206,0.4726626574993133,289.9773864746094,291.1499938964844,258.1499938964844,256.8801574707031,279.1546325683594,293.1149597167969,289.9794921875,1.0,0.5625258088111877,0.5646783113479614,0.5646783113479614,1.0,1.0,-2.622465372085572,1.0474563837051392,1.575008988380432,0.457002192735672,0.0,0.0,1.0,216.6627197265625,192.0,61.49625396728516,-28671.341796875,1993.6119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5166320800781,308.7758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6745151281356812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006845471216365,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.15972900390625,297.1499938964844,293.1499938964844,0.3162128925323486,-6125.7578125,304.16656494140625,0.8059895634651184,0.4228915274143219,0.3856689929962158,293.1257629394531,297.1499938964844,293.1499938964844,0.2732520401477813,-5394.71630859375,304.1609191894531,0.7410748600959778,0.3270596861839294,0.3157513737678528,293.0494689941406,297.1499938964844,293.1499938964844,0.5200091004371643,-6588.06396484375,304.1550598144531,0.8739006519317627,0.547525942325592,0.3857582211494446,293.0516357421875,297.1499938964844,293.1499938964844,0.6501635909080505,-10600.4296875,304.1578674316406,0.9294512867927552,0.6524979472160339,0.6205752491950989,293.1230163574219,297.1499938964844,293.1499938964844,0.0618351325392723,-8029.82666015625,304.1526794433594,0.487969309091568,0.0978531390428543,0.470257818698883,290.024169921875,291.1499938964844,258.1630249023437,256.88653564453125,279.156494140625,293.1216125488281,290.0264587402344,1.0,0.5553774833679199,0.5654174089431763,0.5654174089431763,1.0,1.0,-2.6147756576538086,1.044923186302185,1.5698524713516235,0.4561894536018371,0.0,0.0,1.0,206.6055603027344,180.0,64.86158752441406,-28712.263671875,1936.926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62420654296875,308.8780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6757577061653137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006858081324025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.15972900390625,297.1499938964844,293.1499938964844,0.3162128925323486,-6125.7578125,304.16656494140625,0.8059895634651184,0.4228915274143219,0.3856689929962158,293.1257629394531,297.1499938964844,293.1499938964844,0.2732520401477813,-5394.71630859375,304.1609191894531,0.7410748600959778,0.3270596861839294,0.3157513737678528,293.0494689941406,297.1499938964844,293.1499938964844,0.5200091004371643,-6588.06396484375,304.1550598144531,0.8739006519317627,0.547525942325592,0.3857582211494446,293.0516357421875,297.1499938964844,293.1499938964844,0.6501635909080505,-10600.4296875,304.1578674316406,0.9294512867927552,0.6524979472160339,0.6205752491950989,293.1230163574219,297.1499938964844,293.1499938964844,0.0618351325392723,-8029.82666015625,304.1526794433594,0.487969309091568,0.0978531390428543,0.470257818698883,290.024169921875,291.1499938964844,258.1630249023437,256.88653564453125,279.156494140625,293.1216125488281,290.0264587402344,1.0,0.5553774833679199,0.5654174089431763,0.5654174089431763,1.0,1.0,-2.6147756576538086,1.044923186302185,1.5698524713516235,0.4561894536018371,0.0,0.0,1.0,206.6055603027344,180.0,64.86158752441406,-28712.263671875,1936.926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62420654296875,308.8780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6757577061653137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006858081324025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.173583984375,297.1499938964844,293.1499938964844,0.3116684556007385,-6054.5078125,304.1686096191406,0.8125409483909607,0.4198312759399414,0.3826439082622528,293.1388244628906,297.1499938964844,293.1499938964844,0.2697146236896515,-5338.16796875,304.1631774902344,0.7470107078552246,0.3250251114368438,0.3135500848293304,293.0607604980469,297.1499938964844,293.1499938964844,0.517636775970459,-6563.58203125,304.1573181152344,0.8834916949272156,0.5477855801582336,0.3856886327266693,293.0633239746094,297.1499938964844,293.1499938964844,0.6470451951026917,-10559.5185546875,304.16046142578125,0.941002368927002,0.652623176574707,0.6203601360321045,293.1283874511719,297.1499938964844,293.1499938964844,0.060852650552988,-7941.03564453125,304.1534423828125,0.4923167824745178,0.0974494218826294,0.4667587578296661,290.0761108398437,291.1499938964844,258.1800537109375,256.8969116210937,279.15869140625,293.12939453125,290.07861328125,1.0,0.5475053191184998,0.5663977861404419,0.5663977861404419,1.0,1.0,-2.6039516925811768,1.0412812232971191,1.5626704692840576,0.4549383223056793,0.0,0.0,1.0,196.10157775878903,168.0,71.0030288696289,-28733.96484375,1873.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7340087890625,308.9850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6765412092208862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006866033654659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.173583984375,297.1499938964844,293.1499938964844,0.3116684556007385,-6054.5078125,304.1686096191406,0.8125409483909607,0.4198312759399414,0.3826439082622528,293.1388244628906,297.1499938964844,293.1499938964844,0.2697146236896515,-5338.16796875,304.1631774902344,0.7470107078552246,0.3250251114368438,0.3135500848293304,293.0607604980469,297.1499938964844,293.1499938964844,0.517636775970459,-6563.58203125,304.1573181152344,0.8834916949272156,0.5477855801582336,0.3856886327266693,293.0633239746094,297.1499938964844,293.1499938964844,0.6470451951026917,-10559.5185546875,304.16046142578125,0.941002368927002,0.652623176574707,0.6203601360321045,293.1283874511719,297.1499938964844,293.1499938964844,0.060852650552988,-7941.03564453125,304.1534423828125,0.4923167824745178,0.0974494218826294,0.4667587578296661,290.0761108398437,291.1499938964844,258.1800537109375,256.8969116210937,279.15869140625,293.12939453125,290.07861328125,1.0,0.5475053191184998,0.5663977861404419,0.5663977861404419,1.0,1.0,-2.6039516925811768,1.0412812232971191,1.5626704692840576,0.4549383223056793,0.0,0.0,1.0,196.10157775878903,168.0,71.0030288696289,-28733.96484375,1873.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7340087890625,308.9850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6765412092208862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006866033654659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1803283691406,297.1499938964844,293.1499938964844,0.3092479705810547,-6016.4931640625,304.16961669921875,0.8159599304199219,0.4182047843933105,0.3810244500637054,293.1454467773437,297.1499938964844,293.1499938964844,0.2677503824234009,-5306.7431640625,304.16436767578125,0.7501952648162842,0.3238677680492401,0.3122974038124084,293.06622314453125,297.1499938964844,293.1499938964844,0.5162625908851624,-6549.4609375,304.1584777832031,0.8886706829071045,0.5478381514549255,0.3855917155742645,293.0690002441406,297.1499938964844,293.1499938964844,0.6452631950378418,-10536.2060546875,304.1617736816406,0.9470674395561218,0.6526007056236267,0.620161235332489,293.1310729980469,297.1499938964844,293.1499938964844,0.0602955557405948,-7890.97607421875,304.15380859375,0.4945876002311706,0.097196839749813,0.4647254049777984,290.1038513183594,291.1499938964844,258.19000244140625,256.90350341796875,279.1597595214844,293.13348388671875,290.10650634765625,1.0,0.54334956407547,0.5669664144515991,0.5669664144515991,1.0,1.0,-2.597702741622925,1.0391780138015747,1.55852472782135,0.4542037844657898,0.0,0.0,1.0,190.71481323242188,168.0,74.1696548461914,-28739.650390625,1840.716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78955078125,309.039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.676760196685791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006868255441077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1868896484375,297.1499938964844,293.1499938964844,0.3067620694637298,-5977.41357421875,304.1705627441406,0.819520890712738,0.4165356159210205,0.3793593645095825,293.1519775390625,297.1499938964844,293.1499938964844,0.2656912207603454,-5273.78466796875,304.1654968261719,0.7535631060600281,0.3226428627967834,0.3109708130359649,293.0715637207031,297.1499938964844,293.1499938964844,0.5147886276245117,-6534.3564453125,304.1596374511719,0.8941253423690796,0.5478492379188538,0.3854625225067138,293.0745849609375,297.1499938964844,293.1499938964844,0.6433612108230591,-10511.3798828125,304.1630859375,0.9532842636108398,0.6525320410728455,0.619914174079895,293.1336975097656,297.1499938964844,293.1499938964844,0.0597075074911117,-7838.3203125,304.1542053222656,0.4969659447669983,0.0969205349683761,0.4625617563724518,290.132568359375,291.1499938964844,258.2008972167969,256.9110107421875,279.1607666015625,293.1376342773437,290.1352844238281,1.0,0.53907310962677,0.5675802826881409,0.5675802826881409,1.0,1.0,-2.5910565853118896,1.0369480848312378,1.554108500480652,0.4534234404563904,0.0,0.0,1.0,185.25555419921875,156.0,77.05148315429688,-28742.59375,1806.796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8450927734375,309.094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6768693327903748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006869363132864,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.19927978515625,297.1499938964844,293.1499938964844,0.3016444146633148,-5896.837890625,304.1722412109375,0.8271891474723816,0.4130879044532776,0.3759200274944305,293.1645812988281,297.1499938964844,293.1499938964844,0.2613603174686432,-5204.40673828125,304.16754150390625,0.760949432849884,0.3200331926345825,0.3081470727920532,293.0818176269531,297.1499938964844,293.1499938964844,0.511590838432312,-6501.7109375,304.1617431640625,0.9059683084487916,0.5477598905563354,0.3851191699504852,293.0852966308594,297.1499938964844,293.1499938964844,0.6392548084259033,-10457.97265625,304.1655578613281,0.9660202264785768,0.6522702574729919,0.619292676448822,293.13873291015625,297.1499938964844,293.1499938964844,0.058458212763071,-7727.03857421875,304.1548767089844,0.5021450519561768,0.096309944987297,0.4579238295555115,290.1920471191406,291.1499938964844,258.2252197265625,256.9286193847656,279.1625671386719,293.1460266113281,290.19488525390625,1.0,0.530203104019165,0.5689316987991333,0.5689316987991333,1.0,1.0,-2.5768001079559326,1.0321900844573977,1.5446100234985352,0.4517585337162018,0.0,0.0,1.0,174.1649627685547,144.0,81.58006286621094,-28740.494140625,1737.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549255371094,309.205078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6767683625221252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006868338678032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.19927978515625,297.1499938964844,293.1499938964844,0.3016444146633148,-5896.837890625,304.1722412109375,0.8271891474723816,0.4130879044532776,0.3759200274944305,293.1645812988281,297.1499938964844,293.1499938964844,0.2613603174686432,-5204.40673828125,304.16754150390625,0.760949432849884,0.3200331926345825,0.3081470727920532,293.0818176269531,297.1499938964844,293.1499938964844,0.511590838432312,-6501.7109375,304.1617431640625,0.9059683084487916,0.5477598905563354,0.3851191699504852,293.0852966308594,297.1499938964844,293.1499938964844,0.6392548084259033,-10457.97265625,304.1655578613281,0.9660202264785768,0.6522702574729919,0.619292676448822,293.13873291015625,297.1499938964844,293.1499938964844,0.058458212763071,-7727.03857421875,304.1548767089844,0.5021450519561768,0.096309944987297,0.4579238295555115,290.1920471191406,291.1499938964844,258.2252197265625,256.9286193847656,279.1625671386719,293.1460266113281,290.19488525390625,1.0,0.530203104019165,0.5689316987991333,0.5689316987991333,1.0,1.0,-2.5768001079559326,1.0321900844573977,1.5446100234985352,0.4517585337162018,0.0,0.0,1.0,174.1649627685547,144.0,81.58006286621094,-28740.494140625,1737.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549255371094,309.205078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6767683625221252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006868338678032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.21075439453125,297.1499938964844,293.1499938964844,0.2963883280754089,-5813.8896484375,304.173583984375,0.8358008861541748,0.4095094203948974,0.3723556399345398,293.1765441894531,297.1499938964844,293.1499938964844,0.2568188905715942,-5131.541015625,304.16925048828125,0.7693488597869873,0.3172378838062286,0.3051367104053497,293.0914306640625,297.1499938964844,293.1499938964844,0.5081322193145752,-6466.54638671875,304.16357421875,0.9202299118041992,0.547537624835968,0.3846771717071533,293.09539794921875,297.1499938964844,293.1499938964844,0.6348317265510559,-10400.6806640625,304.167724609375,0.978881299495697,0.6518602967262268,0.618523120880127,293.1434631347656,297.1499938964844,293.1499938964844,0.0571369007229805,-7610.15771484375,304.15545654296875,0.5080590844154358,0.0956392288208007,0.4529715776443481,290.25323486328125,291.1499938964844,258.2528381347656,256.9494934082031,279.1641845703125,293.1543884277344,290.2561340332031,1.0,0.520969569683075,0.5704315900802612,0.5704315900802612,1.0,1.0,-2.561495065689087,1.0271135568618774,1.5343815088272097,0.4499829709529876,0.0,0.0,1.0,162.91598510742188,132.0,84.43496704101562,-28727.5234375,1666.3812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0611267089844,309.3129577636719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.677869975566864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879518623463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.21075439453125,297.1499938964844,293.1499938964844,0.2963883280754089,-5813.8896484375,304.173583984375,0.8358008861541748,0.4095094203948974,0.3723556399345398,293.1765441894531,297.1499938964844,293.1499938964844,0.2568188905715942,-5131.541015625,304.16925048828125,0.7693488597869873,0.3172378838062286,0.3051367104053497,293.0914306640625,297.1499938964844,293.1499938964844,0.5081322193145752,-6466.54638671875,304.16357421875,0.9202299118041992,0.547537624835968,0.3846771717071533,293.09539794921875,297.1499938964844,293.1499938964844,0.6348317265510559,-10400.6806640625,304.167724609375,0.978881299495697,0.6518602967262268,0.618523120880127,293.1434631347656,297.1499938964844,293.1499938964844,0.0571369007229805,-7610.15771484375,304.15545654296875,0.5080590844154358,0.0956392288208007,0.4529715776443481,290.25323486328125,291.1499938964844,258.2528381347656,256.9494934082031,279.1641845703125,293.1543884277344,290.2561340332031,1.0,0.520969569683075,0.5704315900802612,0.5704315900802612,1.0,1.0,-2.561495065689087,1.0271135568618774,1.5343815088272097,0.4499829709529876,0.0,0.0,1.0,162.91598510742188,132.0,84.43496704101562,-28727.5234375,1666.3812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0611267089844,309.3129577636719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.677869975566864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879518623463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2214050292969,297.1499938964844,293.1499938964844,0.2909304499626159,-5727.40966796875,304.1748046875,0.8456700444221497,0.4058097600936889,0.3686789572238922,293.1878356933594,297.1499938964844,293.1499938964844,0.252031147480011,-5054.45654296875,304.1708068847656,0.778948962688446,0.314274400472641,0.3019622564315796,293.1004333496094,297.1499938964844,293.1499938964844,0.5043056011199951,-6427.640625,304.1654357910156,0.936733067035675,0.5471940040588379,0.3841480314731598,293.1048889160156,297.1499938964844,293.1499938964844,0.6299595832824707,-10337.552734375,304.1699523925781,0.9915323257446288,0.6513147950172424,0.6176225543022156,293.1477966308594,297.1499938964844,293.1499938964844,0.0557399280369281,-7487.2333984375,304.15594482421875,0.5149394869804382,0.0949206128716468,0.4477805197238922,290.31939697265625,291.1499938964844,258.283447265625,256.9733581542969,279.1656188964844,293.1626892089844,290.3226013183594,1.0,0.5114189386367798,0.5720659494400024,0.5720659494400024,1.0,1.0,-2.5453085899353027,1.0217689275741575,1.5235397815704346,0.4481107294559479,0.0,0.0,1.0,151.57249450683594,120.0,90.94412231445312,-28724.015625,1594.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864318847656,309.438720703125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6773595213890076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006874338141642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2214050292969,297.1499938964844,293.1499938964844,0.2909304499626159,-5727.40966796875,304.1748046875,0.8456700444221497,0.4058097600936889,0.3686789572238922,293.1878356933594,297.1499938964844,293.1499938964844,0.252031147480011,-5054.45654296875,304.1708068847656,0.778948962688446,0.314274400472641,0.3019622564315796,293.1004333496094,297.1499938964844,293.1499938964844,0.5043056011199951,-6427.640625,304.1654357910156,0.936733067035675,0.5471940040588379,0.3841480314731598,293.1048889160156,297.1499938964844,293.1499938964844,0.6299595832824707,-10337.552734375,304.1699523925781,0.9915323257446288,0.6513147950172424,0.6176225543022156,293.1477966308594,297.1499938964844,293.1499938964844,0.0557399280369281,-7487.2333984375,304.15594482421875,0.5149394869804382,0.0949206128716468,0.4477805197238922,290.31939697265625,291.1499938964844,258.283447265625,256.9733581542969,279.1656188964844,293.1626892089844,290.3226013183594,1.0,0.5114189386367798,0.5720659494400024,0.5720659494400024,1.0,1.0,-2.5453085899353027,1.0217689275741575,1.5235397815704346,0.4481107294559479,0.0,0.0,1.0,151.57249450683594,120.0,90.94412231445312,-28724.015625,1594.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864318847656,309.438720703125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6773595213890076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006874338141642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.23114013671875,297.1499938964844,293.1499938964844,0.2853183150291443,-5638.09814453125,304.1759033203125,0.8556051254272461,0.4020217657089233,0.3649489283561706,293.1983642578125,297.1499938964844,293.1499938964844,0.2470586597919464,-4974.078125,304.1721496582031,0.7884535789489746,0.3111786842346191,0.2986886501312256,293.1087341308594,297.1499938964844,293.1499938964844,0.5001564025878906,-6385.4541015625,304.1672058105469,0.9526793360710144,0.5467624664306641,0.3835780918598175,293.1116027832031,297.1499938964844,293.1499938964844,0.6178213357925415,-10172.4248046875,304.1849060058594,0.9990000128746032,0.6510756015777588,0.6102833151817322,293.15167236328125,297.1499938964844,293.1499938964844,0.0543236061930656,-7363.109375,304.15631103515625,0.5219861268997192,0.094191275537014,0.4426565766334533,290.3909606933594,291.1499938964844,258.3168029785156,257.0000305175781,279.16876220703125,293.1707763671875,290.3951110839844,1.0,0.5012652277946472,0.5740451812744141,0.5740451812744141,1.0,1.0,-2.5211822986602783,1.0131560564041138,1.508026123046875,0.4450085759162903,0.0,0.0,1.0,141.10047912597656,123.0,101.5261001586914,-28658.83984375,1516.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3058776855469,309.5664367675781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6764184236526489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006864787428639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.23114013671875,297.1499938964844,293.1499938964844,0.2853183150291443,-5638.09814453125,304.1759033203125,0.8556051254272461,0.4020217657089233,0.3649489283561706,293.1983642578125,297.1499938964844,293.1499938964844,0.2470586597919464,-4974.078125,304.1721496582031,0.7884535789489746,0.3111786842346191,0.2986886501312256,293.1087341308594,297.1499938964844,293.1499938964844,0.5001564025878906,-6385.4541015625,304.1672058105469,0.9526793360710144,0.5467624664306641,0.3835780918598175,293.1116027832031,297.1499938964844,293.1499938964844,0.6178213357925415,-10172.4248046875,304.1849060058594,0.9990000128746032,0.6510756015777588,0.6102833151817322,293.15167236328125,297.1499938964844,293.1499938964844,0.0543236061930656,-7363.109375,304.15631103515625,0.5219861268997192,0.094191275537014,0.4426565766334533,290.3909606933594,291.1499938964844,258.3168029785156,257.0000305175781,279.16876220703125,293.1707763671875,290.3951110839844,1.0,0.5012652277946472,0.5740451812744141,0.5740451812744141,1.0,1.0,-2.5211822986602783,1.0131560564041138,1.508026123046875,0.4450085759162903,0.0,0.0,1.0,141.10047912597656,123.0,101.5261001586914,-28658.83984375,1516.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3058776855469,309.5664367675781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6764184236526489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006864787428639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2358703613281,297.1499938964844,293.1499938964844,0.2823198139667511,-5590.0244140625,304.1766357421875,0.8575201034545898,0.4000648260116577,0.3631525635719299,293.2034912109375,297.1499938964844,293.1499938964844,0.2444262653589248,-4931.2197265625,304.17291259765625,0.7902088165283203,0.3095598518848419,0.297113299369812,293.1128234863281,297.1499938964844,293.1499938964844,0.4977120459079742,-6360.41796875,304.16851806640625,0.9565197825431824,0.5464844107627869,0.3833471238613128,293.10772705078125,297.1499938964844,293.1499938964844,0.6072776317596436,-10028.525390625,304.19757080078125,0.9990000128746032,0.6523213386535645,0.6031415462493896,293.15350341796875,297.1499938964844,293.1499938964844,0.0536552965641021,-7304.04150390625,304.1564025878906,0.5234649181365967,0.0938111767172813,0.4406100809574127,290.4377746582031,291.1499938964844,258.3344421386719,257.0143127441406,279.17010498046875,293.1744079589844,290.44219970703125,1.0,0.4977353811264038,0.5751526355743408,0.5751526355743408,1.0,1.0,-2.505875825881958,1.0075827836990356,1.4982930421829224,0.4425691962242126,0.0,0.0,1.0,138.26773071289062,123.0,114.66748046875,-28610.126953125,1484.6346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3732604980469,309.6403503417969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6804857850074768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006906065391376,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2406616210937,297.1499938964844,293.1499938964844,0.2792465388774872,-5540.611328125,304.1773986816406,0.8583205342292786,0.3980385065078735,0.3613178133964538,293.20867919921875,297.1499938964844,293.1499938964844,0.2417180240154266,-4887.0,304.1736755371094,0.7908701300621033,0.3078622817993164,0.295492023229599,293.1169738769531,297.1499938964844,293.1499938964844,0.4951272904872894,-6333.92041015625,304.1698608398437,0.9589703679084778,0.5461363196372986,0.383086621761322,293.1018371582031,297.1499938964844,293.1499938964844,0.5990176200866699,-9918.3818359375,304.2038879394531,0.9990000128746032,0.6540130972862244,0.598389744758606,293.1553955078125,297.1499938964844,293.1499938964844,0.0529696494340896,-7243.5234375,304.1564636230469,0.5241274237632751,0.0933935344219207,0.438530683517456,290.48663330078125,291.1499938964844,258.3526611328125,257.0292053222656,279.1707763671875,293.1781616210937,290.4917297363281,1.0,0.4949196577072143,0.5762443542480469,0.5762443542480469,1.0,1.0,-2.493199586868286,1.0031214952468872,1.490078091621399,0.4407888650894165,0.0,0.0,1.0,136.32025146484375,126.0,126.70793914794922,-28610.97265625,1459.8406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47833251953125,309.7453918457031,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6801643371582031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006902803434059,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.25,297.1499938964844,293.1499938964844,0.2729890942573547,-5439.69189453125,304.1786499023437,0.8576523661613464,0.3938480615615845,0.3575615882873535,293.218994140625,297.1499938964844,293.1499938964844,0.2361555248498916,-4795.88720703125,304.1750183105469,0.7899489998817444,0.3042853772640228,0.2921212613582611,293.1252746582031,297.1499938964844,293.1499938964844,0.4896937012672424,-6278.29736328125,304.1722717285156,0.9611576795578004,0.5452949404716492,0.3824941515922546,293.09161376953125,297.1499938964844,293.1499938964844,0.5872658491134644,-9766.572265625,304.2051696777344,0.9990000128746032,0.6573132872581482,0.5935764312744141,293.1592102050781,297.1499938964844,293.1499938964844,0.0515648908913135,-7120.005859375,304.1566467285156,0.5237770080566406,0.0924829617142677,0.4342730641365051,290.58819580078125,291.1499938964844,258.3907470703125,257.0606689453125,279.1710510253906,293.1861267089844,290.5929260253906,1.0,0.491042286157608,0.5783699750900269,0.5783699750900269,1.0,1.0,-2.4730210304260254,0.996409833431244,1.4766112565994265,0.4382899701595306,0.0,0.0,1.0,134.1184844970703,129.0,135.49391174316406,-28633.0703125,1424.6148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6731262207031,309.93731689453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6790615916252136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006891611847095,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
