time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461880,293.25,297.1499938964844,293.1499938964844,0.2729890942573547,-5439.69189453125,304.1786499023437,0.8576523661613464,0.3938480615615845,0.3575615882873535,293.218994140625,297.1499938964844,293.1499938964844,0.2361555248498916,-4795.88720703125,304.1750183105469,0.7899489998817444,0.3042853772640228,0.2921212613582611,293.1252746582031,297.1499938964844,293.1499938964844,0.4896937012672424,-6278.29736328125,304.1722717285156,0.9611576795578004,0.5452949404716492,0.3824941515922546,293.09161376953125,297.1499938964844,293.1499938964844,0.5872658491134644,-9766.572265625,304.2051696777344,0.9990000128746032,0.6573132872581482,0.5935764312744141,293.1592102050781,297.1499938964844,293.1499938964844,0.0515648908913135,-7120.005859375,304.1566467285156,0.5237770080566406,0.0924829617142677,0.4342730641365051,290.58819580078125,291.1499938964844,258.3907470703125,257.0606689453125,279.1710510253906,293.1861267089844,290.5929260253906,1.0,0.491042286157608,0.5783699750900269,0.5783699750900269,1.0,1.0,-2.4730210304260254,0.996409833431244,1.4766112565994265,0.4382899701595306,0.0,0.0,1.0,134.1184844970703,129.0,135.49391174316406,-28633.0703125,1424.6148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6731262207031,309.93731689453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6790615916252136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006891611847095,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2588195800781,297.1499938964844,293.1499938964844,0.2670190334320068,-5343.3115234375,304.1790466308594,0.8547365069389343,0.3895268142223358,0.3537306189537048,293.2289733886719,297.1499938964844,293.1499938964844,0.2307529151439666,-4707.2802734375,304.1756591796875,0.7867764234542847,0.3005134463310241,0.2886120975017547,293.1331481933594,297.1499938964844,293.1499938964844,0.484616756439209,-6226.72802734375,304.1732788085937,0.9607034921646118,0.5443203449249268,0.3818404972553253,293.0887145996094,297.1499938964844,293.1499938964844,0.5811135172843933,-9692.9853515625,304.1968688964844,0.9990000128746032,0.6593987941741943,0.5933695435523987,293.1630249023437,297.1499938964844,293.1499938964844,0.0501997582614421,-7001.18505859375,304.1567077636719,0.5217325687408447,0.0914761796593666,0.4298598170280456,290.6778564453125,291.1499938964844,258.4308166503906,257.0941772460937,279.17059326171875,293.1941833496094,290.6819152832031,1.0,0.4888800084590912,0.5804118514060974,0.5804118514060974,1.0,1.0,-2.4578628540039062,0.9918106198310852,1.4660521745681765,0.4367855489253998,0.0,0.0,1.0,133.5519561767578,132.0,125.67244720458984,-28659.87890625,1403.0330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83319091796875,310.0938720703125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6823939085006714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006925431080162,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2588195800781,297.1499938964844,293.1499938964844,0.2670190334320068,-5343.3115234375,304.1790466308594,0.8547365069389343,0.3895268142223358,0.3537306189537048,293.2289733886719,297.1499938964844,293.1499938964844,0.2307529151439666,-4707.2802734375,304.1756591796875,0.7867764234542847,0.3005134463310241,0.2886120975017547,293.1331481933594,297.1499938964844,293.1499938964844,0.484616756439209,-6226.72802734375,304.1732788085937,0.9607034921646118,0.5443203449249268,0.3818404972553253,293.0887145996094,297.1499938964844,293.1499938964844,0.5811135172843933,-9692.9853515625,304.1968688964844,0.9990000128746032,0.6593987941741943,0.5933695435523987,293.1630249023437,297.1499938964844,293.1499938964844,0.0501997582614421,-7001.18505859375,304.1567077636719,0.5217325687408447,0.0914761796593666,0.4298598170280456,290.6778564453125,291.1499938964844,258.4308166503906,257.0941772460937,279.17059326171875,293.1941833496094,290.6819152832031,1.0,0.4888800084590912,0.5804118514060974,0.5804118514060974,1.0,1.0,-2.4578628540039062,0.9918106198310852,1.4660521745681765,0.4367855489253998,0.0,0.0,1.0,133.5519561767578,132.0,125.67244720458984,-28659.87890625,1403.0330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83319091796875,310.0938720703125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6823939085006714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006925431080162,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2670593261719,297.1499938964844,293.1499938964844,0.2611190676689148,-5247.65283203125,304.17919921875,0.8502839207649231,0.3850960731506347,0.3498371839523315,293.238525390625,297.1499938964844,293.1499938964844,0.2253420501947403,-4618.142578125,304.1761474609375,0.7820228934288025,0.2965748310089111,0.2849809527397156,293.1405944824219,297.1499938964844,293.1499938964844,0.4795652329921722,-6175.39599609375,304.1739196777344,0.958389401435852,0.5432384014129639,0.3811401724815368,293.0945739746094,297.1499938964844,293.1499938964844,0.5787619352340698,-9670.681640625,304.1851501464844,0.9990000128746032,0.6597839593887329,0.5963754057884216,293.1669006347656,297.1499938964844,293.1499938964844,0.0487975589931011,-6879.96875,304.15679931640625,0.518461287021637,0.0903616026043891,0.425168514251709,290.7649841308594,291.1499938964844,258.4725952148437,257.1295166015625,279.1700134277344,293.201904296875,290.76922607421875,1.0,0.4878851473331451,0.5823817849159241,0.5823817849159241,1.0,1.0,-2.4459540843963623,0.9885533452033995,1.4574007987976074,0.4358956217765808,0.0,0.0,1.0,134.11412048339844,135.0,123.00785064697266,-28738.236328125,1390.43115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0288391113281,310.27935791015625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6817815899848938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006919216248206,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2670593261719,297.1499938964844,293.1499938964844,0.2611190676689148,-5247.65283203125,304.17919921875,0.8502839207649231,0.3850960731506347,0.3498371839523315,293.238525390625,297.1499938964844,293.1499938964844,0.2253420501947403,-4618.142578125,304.1761474609375,0.7820228934288025,0.2965748310089111,0.2849809527397156,293.1405944824219,297.1499938964844,293.1499938964844,0.4795652329921722,-6175.39599609375,304.1739196777344,0.958389401435852,0.5432384014129639,0.3811401724815368,293.0945739746094,297.1499938964844,293.1499938964844,0.5787619352340698,-9670.681640625,304.1851501464844,0.9990000128746032,0.6597839593887329,0.5963754057884216,293.1669006347656,297.1499938964844,293.1499938964844,0.0487975589931011,-6879.96875,304.15679931640625,0.518461287021637,0.0903616026043891,0.425168514251709,290.7649841308594,291.1499938964844,258.4725952148437,257.1295166015625,279.1700134277344,293.201904296875,290.76922607421875,1.0,0.4878851473331451,0.5823817849159241,0.5823817849159241,1.0,1.0,-2.4459540843963623,0.9885533452033995,1.4574007987976074,0.4358956217765808,0.0,0.0,1.0,134.11412048339844,135.0,123.00785064697266,-28738.236328125,1390.43115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0288391113281,310.27935791015625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6817815899848938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006919216248206,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2747802734375,297.1499938964844,293.1499938964844,0.2554365694522857,-5155.27880859375,304.1789245605469,0.844801664352417,0.3805624544620514,0.3458761870861053,293.2476501464844,297.1499938964844,293.1499938964844,0.2200476080179214,-4530.66748046875,304.1762390136719,0.7761707305908203,0.2924810349941253,0.2812289297580719,293.1476135253906,297.1499938964844,293.1499938964844,0.474792331457138,-6127.06005859375,304.17388916015625,0.9547131061553956,0.5420539379119873,0.3803878426551819,293.1085205078125,297.1499938964844,293.1499938964844,0.5795315504074097,-9689.6796875,304.1721496582031,0.9990000128746032,0.658368706703186,0.6016524434089661,293.1708374023437,297.1499938964844,293.1499938964844,0.0473749861121177,-6758.14794921875,304.15692138671875,0.5143110752105713,0.0891327634453773,0.4201023876667022,290.8437194824219,291.1499938964844,258.51580810546875,257.1664123535156,279.1695251464844,293.2093811035156,290.84735107421875,1.0,0.4876826405525207,0.5843102335929871,0.5843102335929871,1.0,1.0,-2.436035633087158,0.9861114025115968,1.449924349784851,0.4353708922863006,0.0,0.0,1.0,135.47544860839844,138.0,111.39691925048828,-28794.37109375,1383.7149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1824951171875,310.4256591796875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6808862686157227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006910130032338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2747802734375,297.1499938964844,293.1499938964844,0.2554365694522857,-5155.27880859375,304.1789245605469,0.844801664352417,0.3805624544620514,0.3458761870861053,293.2476501464844,297.1499938964844,293.1499938964844,0.2200476080179214,-4530.66748046875,304.1762390136719,0.7761707305908203,0.2924810349941253,0.2812289297580719,293.1476135253906,297.1499938964844,293.1499938964844,0.474792331457138,-6127.06005859375,304.17388916015625,0.9547131061553956,0.5420539379119873,0.3803878426551819,293.1085205078125,297.1499938964844,293.1499938964844,0.5795315504074097,-9689.6796875,304.1721496582031,0.9990000128746032,0.658368706703186,0.6016524434089661,293.1708374023437,297.1499938964844,293.1499938964844,0.0473749861121177,-6758.14794921875,304.15692138671875,0.5143110752105713,0.0891327634453773,0.4201023876667022,290.8437194824219,291.1499938964844,258.51580810546875,257.1664123535156,279.1695251464844,293.2093811035156,290.84735107421875,1.0,0.4876826405525207,0.5843102335929871,0.5843102335929871,1.0,1.0,-2.436035633087158,0.9861114025115968,1.449924349784851,0.4353708922863006,0.0,0.0,1.0,135.47544860839844,138.0,111.39691925048828,-28794.37109375,1383.7149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1824951171875,310.4256591796875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6808862686157227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006910130032338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2784423828125,297.1499938964844,293.1499938964844,0.2527137696743011,-5110.95751953125,304.1786193847656,0.8418015241622925,0.3782616257667541,0.3438717126846313,293.2520446777344,297.1499938964844,293.1499938964844,0.2174738943576812,-4488.07275390625,304.1761474609375,0.7729575634002686,0.2903800010681152,0.2793088257312774,293.15093994140625,297.1499938964844,293.1499938964844,0.4725796580314636,-6104.73876953125,304.1735534667969,0.9524891972541808,0.54142826795578,0.379993587732315,293.1181030273437,297.1499938964844,293.1499938964844,0.5809184312820435,-9712.224609375,304.1656494140625,0.9990000128746032,0.6570104956626892,0.6049119234085083,293.1728210449219,297.1499938964844,293.1499938964844,0.0466631352901458,-6697.67236328125,304.1569519042969,0.512004017829895,0.0884782746434211,0.4174222946166992,290.8782653808594,291.1499938964844,258.53790283203125,257.1853942871094,279.16943359375,293.2132263183594,290.8815612792969,1.0,0.4877910912036896,0.5852717757225037,0.5852717757225037,1.0,1.0,-2.4315428733825684,0.985084593296051,1.4464582204818726,0.4351955950260162,0.0,0.0,1.0,136.37762451171875,138.0,103.68755340576172,-28813.654296875,1381.8670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2450256347656,310.48565673828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6851692199707031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006953596021048,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.281982421875,297.1499938964844,293.1499938964844,0.2499743402004242,-5066.20703125,304.17840576171875,0.8386850953102112,0.375940203666687,0.3418522775173187,293.2563171386719,297.1499938964844,293.1499938964844,0.214873269200325,-4444.87744140625,304.1761169433594,0.7696126699447632,0.2882454991340637,0.2773607075214386,293.1541748046875,297.1499938964844,293.1499938964844,0.4703240096569061,-6081.875,304.17340087890625,0.9500684142112732,0.5407810807228088,0.3795878291130066,293.129150390625,297.1499938964844,293.1499938964844,0.5826596617698669,-9739.0068359375,304.1596374511719,0.9990000128746032,0.6552482843399048,0.6084778308868408,293.1748046875,297.1499938964844,293.1499938964844,0.0459304116666317,-6635.51953125,304.1570129394531,0.5095926523208618,0.0878010168671608,0.4146538078784942,290.9134521484375,291.1499938964844,258.56024169921875,257.20465087890625,279.1694030761719,293.2172546386719,290.9172668457031,1.0,0.488000750541687,0.5862396955490112,0.5862396955490112,1.0,1.0,-2.427246332168579,0.9841444492340088,1.4431018829345703,0.4350607991218567,0.0,0.0,1.0,137.39158630371094,141.0,102.96810913085938,-28858.2578125,1380.7281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3363342285156,310.5711975097656,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6851747035980225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006953651900403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2886657714844,297.1499938964844,293.1499938964844,0.2444663345813751,-4975.82373046875,304.1781005859375,0.8320974707603455,0.3712382316589355,0.3377704620361328,293.2645874023437,297.1499938964844,293.1499938964844,0.2096098959445953,-4357.04833984375,304.1761779785156,0.7625457048416138,0.2838789820671081,0.2733828127384186,293.1603698730469,297.1499938964844,293.1499938964844,0.4657002985477447,-6034.80517578125,304.1732788085937,0.9446075558662416,0.5394151210784912,0.3787367641925812,293.15496826171875,297.1499938964844,293.1499938964844,0.5865358114242554,-9796.400390625,304.1501159667969,0.9990000128746032,0.6505516767501831,0.6159229278564453,293.1786499023437,297.1499938964844,293.1499938964844,0.0444181561470031,-6507.56591796875,304.1571960449219,0.5044937133789062,0.086392156779766,0.4089050590991974,290.98638916015625,291.1499938964844,258.6056213378906,257.2439880371094,279.1698608398437,293.2264404296875,290.9898986816406,1.0,0.4886315166950226,0.5882390737533569,0.5882390737533569,1.0,1.0,-2.418516159057617,0.9822331070899964,1.436282992362976,0.4348103404045105,0.0,0.0,1.0,139.7547607421875,144.0,100.79517364501952,-28923.861328125,1379.6988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4938659667969,310.7201232910156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6849250793457031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006951118703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2886657714844,297.1499938964844,293.1499938964844,0.2444663345813751,-4975.82373046875,304.1781005859375,0.8320974707603455,0.3712382316589355,0.3377704620361328,293.2645874023437,297.1499938964844,293.1499938964844,0.2096098959445953,-4357.04833984375,304.1761779785156,0.7625457048416138,0.2838789820671081,0.2733828127384186,293.1603698730469,297.1499938964844,293.1499938964844,0.4657002985477447,-6034.80517578125,304.1732788085937,0.9446075558662416,0.5394151210784912,0.3787367641925812,293.15496826171875,297.1499938964844,293.1499938964844,0.5865358114242554,-9796.400390625,304.1501159667969,0.9990000128746032,0.6505516767501831,0.6159229278564453,293.1786499023437,297.1499938964844,293.1499938964844,0.0444181561470031,-6507.56591796875,304.1571960449219,0.5044937133789062,0.086392156779766,0.4089050590991974,290.98638916015625,291.1499938964844,258.6056213378906,257.2439880371094,279.1698608398437,293.2264404296875,290.9898986816406,1.0,0.4886315166950226,0.5882390737533569,0.5882390737533569,1.0,1.0,-2.418516159057617,0.9822331070899964,1.436282992362976,0.4348103404045105,0.0,0.0,1.0,139.7547607421875,144.0,100.79517364501952,-28923.861328125,1379.6988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4938659667969,310.7201232910156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6849250793457031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006951118703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.29473876953125,297.1499938964844,293.1499938964844,0.2389098852872848,-4884.00439453125,304.1780090332031,0.8234758377075195,0.366495668888092,0.3337156474590301,293.272216796875,297.1499938964844,293.1499938964844,0.2042843699455261,-4267.53662109375,304.1763610839844,0.7535749077796936,0.2794246077537536,0.269386738538742,293.1661376953125,297.1499938964844,293.1499938964844,0.4608647525310516,-5985.21044921875,304.1736145019531,0.936108410358429,0.5379840135574341,0.3778927624225616,293.1761474609375,297.1499938964844,293.1499938964844,0.5802439451217651,-9706.3828125,304.160888671875,0.993546426296234,0.6461007595062256,0.6134176850318909,293.1820678710937,297.1499938964844,293.1499938964844,0.0429244711995124,-6381.0498046875,304.15728759765625,0.4981573820114136,0.0849751010537147,0.4033876657485962,291.0653381347656,291.1499938964844,258.6517028808594,257.2841796875,279.17291259765625,293.2364807128906,291.0697021484375,1.0,0.4888642430305481,0.5906854867935181,0.5906854867935181,1.0,1.0,-2.3982958793640137,0.9755114912986756,1.4227843284606934,0.4323562383651733,0.0,0.0,1.0,143.55967712402344,147.0,110.61326599121094,-28889.40234375,1370.333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6344909667969,310.8651733398437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6890622973442078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006993106217123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.29473876953125,297.1499938964844,293.1499938964844,0.2389098852872848,-4884.00439453125,304.1780090332031,0.8234758377075195,0.366495668888092,0.3337156474590301,293.272216796875,297.1499938964844,293.1499938964844,0.2042843699455261,-4267.53662109375,304.1763610839844,0.7535749077796936,0.2794246077537536,0.269386738538742,293.1661376953125,297.1499938964844,293.1499938964844,0.4608647525310516,-5985.21044921875,304.1736145019531,0.936108410358429,0.5379840135574341,0.3778927624225616,293.1761474609375,297.1499938964844,293.1499938964844,0.5802439451217651,-9706.3828125,304.160888671875,0.993546426296234,0.6461007595062256,0.6134176850318909,293.1820678710937,297.1499938964844,293.1499938964844,0.0429244711995124,-6381.0498046875,304.15728759765625,0.4981573820114136,0.0849751010537147,0.4033876657485962,291.0653381347656,291.1499938964844,258.6517028808594,257.2841796875,279.17291259765625,293.2364807128906,291.0697021484375,1.0,0.4888642430305481,0.5906854867935181,0.5906854867935181,1.0,1.0,-2.3982958793640137,0.9755114912986756,1.4227843284606934,0.4323562383651733,0.0,0.0,1.0,143.55967712402344,147.0,110.61326599121094,-28889.40234375,1370.333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6344909667969,310.8651733398437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6890622973442078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006993106217123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.30047607421875,297.1499938964844,293.1499938964844,0.23291677236557,-4783.95849609375,304.1786804199219,0.8152587413787842,0.3616647720336914,0.3295778930187225,293.27960205078125,297.1499938964844,293.1499938964844,0.198562741279602,-4170.36767578125,304.1771240234375,0.7452210187911987,0.2748298346996307,0.2652573883533478,293.171875,297.1499938964844,293.1499938964844,0.4551361203193664,-5925.67431640625,304.1753234863281,0.9281792640686036,0.5364160537719727,0.3769557476043701,293.1874084472656,297.1499938964844,293.1499938964844,0.572174072265625,-9594.6494140625,304.1706237792969,0.9872256517410278,0.643146276473999,0.6105719804763794,293.18524169921875,297.1499938964844,293.1499938964844,0.0413021929562091,-6242.8935546875,304.1575622558594,0.4922326803207397,0.0835172161459922,0.3976781368255615,291.16455078125,291.1499938964844,258.6982116699219,257.3249816894531,279.1746826171875,293.2449035644531,291.169921875,1.0,0.4888090193271637,0.5932518243789673,0.5932518243789673,1.0,1.0,-2.3769304752349854,0.968338906764984,1.408591628074646,0.429614782333374,0.0,0.0,0.9967608451843262,147.08090209960938,150.0,133.33290100097656,-28904.7890625,1358.5762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8481140136719,311.0766296386719,278.1499938964844,0.0,18000.0,315.2300109863281,32465.056640625,36000.0,0.0,0.0,0.6888792514801025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831740140914917,1.8317679166793823,-2.771681283775252e-05,0.0,0.0006991248810663,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.30047607421875,297.1499938964844,293.1499938964844,0.23291677236557,-4783.95849609375,304.1786804199219,0.8152587413787842,0.3616647720336914,0.3295778930187225,293.27960205078125,297.1499938964844,293.1499938964844,0.198562741279602,-4170.36767578125,304.1771240234375,0.7452210187911987,0.2748298346996307,0.2652573883533478,293.171875,297.1499938964844,293.1499938964844,0.4551361203193664,-5925.67431640625,304.1753234863281,0.9281792640686036,0.5364160537719727,0.3769557476043701,293.1874084472656,297.1499938964844,293.1499938964844,0.572174072265625,-9594.6494140625,304.1706237792969,0.9872256517410278,0.643146276473999,0.6105719804763794,293.18524169921875,297.1499938964844,293.1499938964844,0.0413021929562091,-6242.8935546875,304.1575622558594,0.4922326803207397,0.0835172161459922,0.3976781368255615,291.16455078125,291.1499938964844,258.6982116699219,257.3249816894531,279.1746826171875,293.2449035644531,291.169921875,1.0,0.4888090193271637,0.5932518243789673,0.5932518243789673,1.0,1.0,-2.3769304752349854,0.968338906764984,1.408591628074646,0.429614782333374,0.0,0.0,0.9967608451843262,147.08090209960938,150.0,133.33290100097656,-28904.7890625,1358.5762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8481140136719,311.0766296386719,278.1499938964844,0.0,18000.0,315.2300109863281,32465.056640625,36000.0,0.0,0.0,0.6888792514801025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831740140914917,1.8317679166793823,-2.771681283775252e-05,0.0,0.0006991248810663,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.3056945800781,297.1499938964844,293.1499938964844,0.2268635034561157,-4682.32177734375,304.17919921875,0.8072158694267273,0.3567915856838226,0.3253814578056335,293.2865905761719,297.1499938964844,293.1499938964844,0.1927454024553299,-4070.930419921875,304.1777648925781,0.7374066114425659,0.2701291441917419,0.2610079944133758,293.1773681640625,297.1499938964844,293.1499938964844,0.4491202533245086,-5863.02783203125,304.1768798828125,0.9208979606628418,0.5347486138343811,0.3759336173534393,293.1950378417969,297.1499938964844,293.1499938964844,0.564294159412384,-9487.3046875,304.1767883300781,0.9812814593315125,0.6406449675559998,0.60832279920578,293.1881408691406,297.1499938964844,293.1499938964844,0.0396426729857921,-6101.400390625,304.1578063964844,0.4865476787090301,0.0820371359586715,0.3917971551418304,291.2685546875,291.1499938964844,258.744873046875,257.3661804199219,279.1756286621094,293.2523193359375,291.2738342285156,1.0,0.488632321357727,0.5958685874938965,0.5958685874938965,1.0,1.0,-2.355789422988892,0.9612524509429932,1.3945369720458984,0.4268857836723327,0.0,0.0,0.97396981716156,150.3487091064453,153.0,140.97119140625,-28897.7734375,1346.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0484619140625,311.2721862792969,278.1499938964844,0.0,18000.0,315.2300109863281,33204.75,36000.0,0.0,0.0,0.6879968047142029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8289415836334229,1.828969359397888,-2.7821883122669533e-05,0.0,0.0006982292979955,0.0,0.0,683.4942016601562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.3056945800781,297.1499938964844,293.1499938964844,0.2268635034561157,-4682.32177734375,304.17919921875,0.8072158694267273,0.3567915856838226,0.3253814578056335,293.2865905761719,297.1499938964844,293.1499938964844,0.1927454024553299,-4070.930419921875,304.1777648925781,0.7374066114425659,0.2701291441917419,0.2610079944133758,293.1773681640625,297.1499938964844,293.1499938964844,0.4491202533245086,-5863.02783203125,304.1768798828125,0.9208979606628418,0.5347486138343811,0.3759336173534393,293.1950378417969,297.1499938964844,293.1499938964844,0.564294159412384,-9487.3046875,304.1767883300781,0.9812814593315125,0.6406449675559998,0.60832279920578,293.1881408691406,297.1499938964844,293.1499938964844,0.0396426729857921,-6101.400390625,304.1578063964844,0.4865476787090301,0.0820371359586715,0.3917971551418304,291.2685546875,291.1499938964844,258.744873046875,257.3661804199219,279.1756286621094,293.2523193359375,291.2738342285156,1.0,0.488632321357727,0.5958685874938965,0.5958685874938965,1.0,1.0,-2.355789422988892,0.9612524509429932,1.3945369720458984,0.4268857836723327,0.0,0.0,0.97396981716156,150.3487091064453,153.0,140.97119140625,-28897.7734375,1346.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0484619140625,311.2721862792969,278.1499938964844,0.0,18000.0,315.2300109863281,33204.75,36000.0,0.0,0.0,0.6879968047142029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8289415836334229,1.828969359397888,-2.7821883122669533e-05,0.0,0.0006982292979955,0.0,0.0,683.4942016601562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.30810546875,297.1499938964844,293.1499938964844,0.2238923907279968,-4632.27197265625,304.1792907714844,0.8031453490257263,0.3543468713760376,0.3232726454734802,293.2899169921875,297.1499938964844,293.1499938964844,0.1898653209209442,-4021.50732421875,304.1779479980469,0.7336209416389465,0.2677461504936218,0.2588489055633545,293.1799621582031,297.1499938964844,293.1499938964844,0.4461422860622406,-5832.03662109375,304.17742919921875,0.917441725730896,0.5338886976242065,0.3754011988639831,293.1982421875,297.1499938964844,293.1499938964844,0.5604427456855774,-9435.306640625,304.1789245605469,0.9783414006233216,0.6394450664520264,0.6072669625282288,293.1894836425781,297.1499938964844,293.1499938964844,0.0388208404183387,-6031.29833984375,304.1578674316406,0.4836969077587127,0.081290878355503,0.3888180553913116,291.319091796875,291.1499938964844,258.7681884765625,257.3868713378906,279.1759948730469,293.2557373046875,291.32421875,1.0,0.4885151386260986,0.5971954464912415,0.5971954464912415,1.0,1.0,-2.345175743103028,0.9576805233955384,1.3874951601028442,0.4255008399486542,0.0,0.0,0.9576207995414734,151.93527221679688,153.0,140.6314697265625,-28884.181640625,1339.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1431579589844,311.3634033203125,278.1499938964844,0.0,18000.0,315.7099914550781,33872.37890625,36000.0,0.0,0.0,0.6921167373657227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826407670974732,1.8264355659484863,-2.791662154777441e-05,0.0,0.0007024105289019,0.0,0.0,683.501220703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.3103942871094,297.1499938964844,293.1499938964844,0.220890536904335,-4581.50634765625,304.1794128417969,0.799117922782898,0.3518975973129272,0.321158766746521,293.29315185546875,297.1499938964844,293.1499938964844,0.1869522631168365,-3971.30712890625,304.1781616210937,0.7298845052719116,0.2653428018093109,0.2566694617271423,293.1824951171875,297.1499938964844,293.1499938964844,0.44306480884552,-5799.90380859375,304.17803955078125,0.9141019582748412,0.5330129265785217,0.3748572170734405,293.2012023925781,297.1499938964844,293.1499938964844,0.5564780831336975,-9381.81640625,304.1808776855469,0.9753993153572084,0.6382541060447693,0.6062264442443848,293.1907653808594,297.1499938964844,293.1499938964844,0.0379893332719802,-5960.126953125,304.157958984375,0.4807896614074707,0.0805406123399734,0.3858174681663513,291.3716125488281,291.1499938964844,258.7914428710937,257.40753173828125,279.1763000488281,293.259033203125,291.3774719238281,1.0,0.4883841574192047,0.5985338687896729,0.5985338687896729,1.0,1.0,-2.334510326385498,0.9540778994560242,1.380432367324829,0.4240961670875549,0.0,0.0,0.9376280903816224,153.50222778320312,156.0,145.6298370361328,-28892.921875,1333.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27117919921875,311.48309326171875,278.1499938964844,0.0,18000.0,315.7099914550781,34797.80859375,36000.0,0.0,0.0,0.6918426156044006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822882890701294,1.822911024093628,-2.804779796861112e-05,0.0,0.0007021322962827,0.0,0.0,683.4978637695312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463020,293.3145751953125,297.1499938964844,293.1499938964844,0.2151514738798141,-4484.30712890625,304.1791076660156,0.7912073135375977,0.346985787153244,0.3169163167476654,293.2992553710937,297.1499938964844,293.1499938964844,0.1813095360994339,-3873.8349609375,304.1781311035156,0.7224563360214233,0.260476291179657,0.252251386642456,293.18731689453125,297.1499938964844,293.1499938964844,0.4372516572475433,-5739.48486328125,304.17822265625,0.9077742695808412,0.5312130451202393,0.3737330734729767,293.2065734863281,297.1499938964844,293.1499938964844,0.5489668250083923,-9281.37109375,304.1828918457031,0.9694710969924928,0.6358633637428284,0.604144275188446,293.193115234375,297.1499938964844,293.1499938964844,0.0363835506141185,-5822.6611328125,304.157958984375,0.4746278524398803,0.0790279358625412,0.3797545731067657,291.4683837890625,291.1499938964844,258.83770751953125,257.44879150390625,279.17681884765625,293.2652893066406,291.4709167480469,1.0,0.4880900681018829,0.6012439727783203,0.6012439727783203,1.0,1.0,-2.312971830368042,0.9467546939849854,1.3662172555923462,0.4212150573730469,0.0,0.0,0.888031005859375,156.59942626953125,159.0,122.95591735839844,-28767.337890625,1319.9727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5255126953125,311.6678161621094,278.1499938964844,0.0,18000.0,315.7099914550781,36671.203125,36000.0,0.0,0.0,0.6905524730682373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7816921472549438,1.7817198038101196,-2.756985122687184e-05,0.0,0.0007008229731582,0.0,0.0,650.7240600585938,0.0,0.0,0.0,0.981291890144348,4.0,0.0,1.0
463080,293.3145751953125,297.1499938964844,293.1499938964844,0.2151514738798141,-4484.30712890625,304.1791076660156,0.7912073135375977,0.346985787153244,0.3169163167476654,293.2992553710937,297.1499938964844,293.1499938964844,0.1813095360994339,-3873.8349609375,304.1781311035156,0.7224563360214233,0.260476291179657,0.252251386642456,293.18731689453125,297.1499938964844,293.1499938964844,0.4372516572475433,-5739.48486328125,304.17822265625,0.9077742695808412,0.5312130451202393,0.3737330734729767,293.2065734863281,297.1499938964844,293.1499938964844,0.5489668250083923,-9281.37109375,304.1828918457031,0.9694710969924928,0.6358633637428284,0.604144275188446,293.193115234375,297.1499938964844,293.1499938964844,0.0363835506141185,-5822.6611328125,304.157958984375,0.4746278524398803,0.0790279358625412,0.3797545731067657,291.4683837890625,291.1499938964844,258.83770751953125,257.44879150390625,279.17681884765625,293.2652893066406,291.4709167480469,1.0,0.4880900681018829,0.6012439727783203,0.6012439727783203,1.0,1.0,-2.312971830368042,0.9467546939849854,1.3662172555923462,0.4212150573730469,0.0,0.0,0.888031005859375,156.59942626953125,159.0,122.95591735839844,-28767.337890625,1319.9727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5255126953125,311.6678161621094,278.1499938964844,0.0,18000.0,315.7099914550781,36671.203125,36000.0,0.0,0.0,0.6905524730682373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7816921472549438,1.7817198038101196,-2.756985122687184e-05,0.0,0.0007008229731582,0.0,0.0,650.7240600585938,0.0,0.0,0.0,0.981291890144348,4.0,0.0,1.0
463140,293.31817626953125,297.1499938964844,293.1499938964844,0.2110539525747299,-4416.14794921875,304.1762084960937,0.7835161685943604,0.3420838713645935,0.312673807144165,293.304931640625,297.1499938964844,293.1499938964844,0.1769046783447265,-3798.740966796875,304.1760559082031,0.7149099111557007,0.2555430829524994,0.2477646023035049,293.1915283203125,297.1499938964844,293.1499938964844,0.4343667030334472,-5711.501953125,304.173583984375,0.9020070433616638,0.5294116735458374,0.372593879699707,293.2110900878906,297.1499938964844,293.1499938964844,0.5450673699378967,-9232.8447265625,304.1783447265625,0.9635177850723268,0.6335153579711914,0.6020841002464294,293.1952514648437,297.1499938964844,293.1499938964844,0.0351466126739978,-5719.83251953125,304.1573791503906,0.4676662087440491,0.0775001347064971,0.3736139833927154,291.4881591796875,291.1499938964844,258.8833312988281,257.4897155761719,279.1771545410156,293.2707824707031,291.4878845214844,1.0,0.48776975274086,0.6039770245552063,0.6039770245552063,1.0,1.0,-2.291266441345215,0.9393054842948914,1.3519608974456787,0.4182465374469757,0.0,0.0,0.8410540819168091,159.65304565429688,162.0,46.6277961730957,-28429.673828125,1306.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8448181152344,311.80487060546875,278.1499938964844,0.0,18000.0,315.2300109863281,37170.78125,36000.0,0.0,0.0,0.682684600353241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6810563802719116,1.681082010269165,-2.55667109740898e-05,0.0,0.0006928380462341,0.0,0.0,562.1633911132812,0.0,0.0,0.0,0.9338748455047609,4.0,0.0,1.0
463200,293.31817626953125,297.1499938964844,293.1499938964844,0.2110539525747299,-4416.14794921875,304.1762084960937,0.7835161685943604,0.3420838713645935,0.312673807144165,293.304931640625,297.1499938964844,293.1499938964844,0.1769046783447265,-3798.740966796875,304.1760559082031,0.7149099111557007,0.2555430829524994,0.2477646023035049,293.1915283203125,297.1499938964844,293.1499938964844,0.4343667030334472,-5711.501953125,304.173583984375,0.9020070433616638,0.5294116735458374,0.372593879699707,293.2110900878906,297.1499938964844,293.1499938964844,0.5450673699378967,-9232.8447265625,304.1783447265625,0.9635177850723268,0.6335153579711914,0.6020841002464294,293.1952514648437,297.1499938964844,293.1499938964844,0.0351466126739978,-5719.83251953125,304.1573791503906,0.4676662087440491,0.0775001347064971,0.3736139833927154,291.4881591796875,291.1499938964844,258.8833312988281,257.4897155761719,279.1771545410156,293.2707824707031,291.4878845214844,1.0,0.48776975274086,0.6039770245552063,0.6039770245552063,1.0,1.0,-2.291266441345215,0.9393054842948914,1.3519608974456787,0.4182465374469757,0.0,0.0,0.8410540819168091,159.65304565429688,162.0,46.6277961730957,-28429.673828125,1306.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8448181152344,311.80487060546875,278.1499938964844,0.0,18000.0,315.2300109863281,37170.78125,36000.0,0.0,0.0,0.682684600353241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6810563802719116,1.681082010269165,-2.55667109740898e-05,0.0,0.0006928380462341,0.0,0.0,562.1633911132812,0.0,0.0,0.0,0.9338748455047609,4.0,0.0,1.0
463260,293.3212890625,297.1499938964844,293.1499938964844,0.2079908847808838,-4366.1533203125,304.1725769042969,0.7760507464408875,0.3371902406215668,0.3084394633769989,293.3102111816406,297.1499938964844,293.1499938964844,0.1732458472251892,-3737.03369140625,304.1734619140625,0.7069377303123474,0.2505451142787933,0.2432154864072799,293.1951904296875,297.1499938964844,293.1499938964844,0.4334441721439361,-5704.70849609375,304.167236328125,0.8965939879417419,0.5276141166687012,0.3714595437049866,293.21484375,297.1499938964844,293.1499938964844,0.5436242818832397,-9218.4912109375,304.1712646484375,0.9575634002685548,0.6312075853347778,0.6000671982765198,293.197265625,297.1499938964844,293.1499938964844,0.034124232828617,-5637.3310546875,304.1566162109375,0.4595286846160888,0.0759500712156295,0.3673783242702484,291.4591064453125,291.1499938964844,258.9281005859375,257.53009033203125,279.1771545410156,293.2745056152344,291.4566955566406,1.0,0.4874382019042969,0.6066927909851074,0.6066927909851074,1.0,1.0,-2.269439935684204,0.931713044643402,1.3377268314361572,0.415170282125473,0.0,0.0,0.8013100624084473,162.6784210205078,165.0,-21.529804229736328,-27997.611328125,1292.8253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1668395996094,311.90301513671875,278.1499938964844,0.0,18000.0,315.2300109863281,37236.35546875,36000.0,0.0,0.0,0.6763812899589539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5685030221939087,1.5685263872146606,-2.336053512408398e-05,0.0,0.0006864410242997,0.0,0.0,472.31646728515625,0.0,0.0,0.0,0.8815547823905945,4.0,0.0,1.0
463320,293.3212890625,297.1499938964844,293.1499938964844,0.2079908847808838,-4366.1533203125,304.1725769042969,0.7760507464408875,0.3371902406215668,0.3084394633769989,293.3102111816406,297.1499938964844,293.1499938964844,0.1732458472251892,-3737.03369140625,304.1734619140625,0.7069377303123474,0.2505451142787933,0.2432154864072799,293.1951904296875,297.1499938964844,293.1499938964844,0.4334441721439361,-5704.70849609375,304.167236328125,0.8965939879417419,0.5276141166687012,0.3714595437049866,293.21484375,297.1499938964844,293.1499938964844,0.5436242818832397,-9218.4912109375,304.1712646484375,0.9575634002685548,0.6312075853347778,0.6000671982765198,293.197265625,297.1499938964844,293.1499938964844,0.034124232828617,-5637.3310546875,304.1566162109375,0.4595286846160888,0.0759500712156295,0.3673783242702484,291.4591064453125,291.1499938964844,258.9281005859375,257.53009033203125,279.1771545410156,293.2745056152344,291.4566955566406,1.0,0.4874382019042969,0.6066927909851074,0.6066927909851074,1.0,1.0,-2.269439935684204,0.931713044643402,1.3377268314361572,0.415170282125473,0.0,0.0,0.8013100624084473,162.6784210205078,165.0,-21.529804229736328,-27997.611328125,1292.8253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1668395996094,311.90301513671875,278.1499938964844,0.0,18000.0,315.2300109863281,37236.35546875,36000.0,0.0,0.0,0.6763812899589539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5685030221939087,1.5685263872146606,-2.336053512408398e-05,0.0,0.0006864410242997,0.0,0.0,472.31646728515625,0.0,0.0,0.0,0.8815547823905945,4.0,0.0,1.0
463380,293.3240966796875,297.1499938964844,293.1499938964844,0.2052597105503082,-4321.66064453125,304.16961669921875,0.7687897086143494,0.3322853744029999,0.3042014539241791,293.3152160644531,297.1499938964844,293.1499938964844,0.169782817363739,-3678.52197265625,304.17144775390625,0.6986988186836243,0.2454715371131897,0.2385991960763931,293.1985778808594,297.1499938964844,293.1499938964844,0.4332251846790313,-5704.861328125,304.1618957519531,0.8913363218307495,0.5257847905158997,0.3703106343746185,293.2181701660156,297.1499938964844,293.1499938964844,0.5431013703346252,-9215.71875,304.16510009765625,0.9515853524208068,0.6288899779319763,0.5980551838874817,293.1990966796875,297.1499938964844,293.1499938964844,0.0331528335809707,-5559.4873046875,304.1560363769531,0.4513375759124756,0.0743787586688995,0.3610396087169647,291.4140319824219,291.1499938964844,258.9717712402344,257.56964111328125,279.17724609375,293.2779235839844,291.41143798828125,1.0,0.48709836602211,0.6094218492507935,0.6094218492507935,1.0,1.0,-2.2473933696746826,0.9239605665206908,1.3234328031539917,0.4119957089424133,0.0,0.0,0.769091010093689,165.69676208496094,168.0,-51.30533981323242,-27593.87109375,1279.065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.53594970703125,312.0372314453125,278.1499938964844,0.0,18000.0,315.2300109863281,37112.0234375,36000.0,0.0,0.0,0.6682092547416687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4651609659194946,1.4651824235916138,-2.1428661057143472e-05,0.0,0.0006781474803574,0.0,0.0,398.853271484375,0.0,0.0,0.0,0.8341266512870789,4.0,0.0,1.0
463440,293.3240966796875,297.1499938964844,293.1499938964844,0.2052597105503082,-4321.66064453125,304.16961669921875,0.7687897086143494,0.3322853744029999,0.3042014539241791,293.3152160644531,297.1499938964844,293.1499938964844,0.169782817363739,-3678.52197265625,304.17144775390625,0.6986988186836243,0.2454715371131897,0.2385991960763931,293.1985778808594,297.1499938964844,293.1499938964844,0.4332251846790313,-5704.861328125,304.1618957519531,0.8913363218307495,0.5257847905158997,0.3703106343746185,293.2181701660156,297.1499938964844,293.1499938964844,0.5431013703346252,-9215.71875,304.16510009765625,0.9515853524208068,0.6288899779319763,0.5980551838874817,293.1990966796875,297.1499938964844,293.1499938964844,0.0331528335809707,-5559.4873046875,304.1560363769531,0.4513375759124756,0.0743787586688995,0.3610396087169647,291.4140319824219,291.1499938964844,258.9717712402344,257.56964111328125,279.17724609375,293.2779235839844,291.41143798828125,1.0,0.48709836602211,0.6094218492507935,0.6094218492507935,1.0,1.0,-2.2473933696746826,0.9239605665206908,1.3234328031539917,0.4119957089424133,0.0,0.0,0.769091010093689,165.69676208496094,168.0,-51.30533981323242,-27593.87109375,1279.065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.53594970703125,312.0372314453125,278.1499938964844,0.0,18000.0,315.2300109863281,37112.0234375,36000.0,0.0,0.0,0.6682092547416687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4651609659194946,1.4651824235916138,-2.1428661057143472e-05,0.0,0.0006781474803574,0.0,0.0,398.853271484375,0.0,0.0,0.0,0.8341266512870789,4.0,0.0,1.0
463500,293.3255920410156,297.1499938964844,293.1499938964844,0.2038823366165161,-4299.05224609375,304.1685791015625,0.7652106881141663,0.3297858536243438,0.3020589649677276,293.3178405761719,297.1499938964844,293.1499938964844,0.168016567826271,-3648.478759765625,304.1707458496094,0.6945382952690125,0.2428680807352066,0.2362463772296905,293.2002258300781,297.1499938964844,293.1499938964844,0.4331412315368652,-5704.9404296875,304.159912109375,0.8887448906898499,0.5248442888259888,0.3697212040424347,293.21978759765625,297.1499938964844,293.1499938964844,0.5428893566131592,-9214.5078125,304.1627502441406,0.948572278022766,0.6277084946632385,0.5970330238342285,293.1999816894531,297.1499938964844,293.1499938964844,0.0326614268124103,-5519.85205078125,304.15582275390625,0.4473541975021362,0.0735860168933868,0.3578394055366516,291.3914794921875,291.1499938964844,258.9931030273437,257.58905029296875,279.1773681640625,293.2796936035156,291.3889465332031,1.0,0.486922949552536,0.6107987761497498,0.6107987761497498,1.0,1.0,-2.236214160919189,0.9199960231781006,1.3162181377410889,0.4103618264198303,0.0,0.0,0.7552610635757446,167.21214294433594,168.0,-56.507205963134766,-27402.43359375,1272.086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7257385253906,312.1112670898437,278.1499938964844,0.0,18000.0,314.75,37030.2109375,36000.0,0.0,0.0,0.6587080955505371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.418503761291504,1.4185243844985962,-2.059314465441276e-05,0.0,0.0006685049738734,0.0,0.0,368.4755554199219,0.0,0.0,0.0,0.812947154045105,4.0,0.0,1.0
463560,293.3272705078125,297.1499938964844,293.1499938964844,0.2025120556354522,-4276.5244140625,304.1676940917969,0.7616342902183533,0.3272334337234497,0.2998709380626678,293.32061767578125,297.1499938964844,293.1499938964844,0.1662303209304809,-3618.018310546875,304.17022705078125,0.690314769744873,0.2401951402425766,0.2338325828313827,293.2018737792969,297.1499938964844,293.1499938964844,0.4331414103507995,-5705.82958984375,304.1581115722656,0.8861651420593262,0.523883581161499,0.3691184222698211,293.2214050292969,297.1499938964844,293.1499938964844,0.5427907109260559,-9214.677734375,304.1606140136719,0.9455320239067078,0.6265073418617249,0.5959938764572144,293.2008056640625,297.1499938964844,293.1499938964844,0.0321756899356842,-5480.6748046875,304.1556396484375,0.4434458613395691,0.0727880001068115,0.3546198010444641,291.3670654296875,291.1499938964844,259.0140686035156,257.6081848144531,279.17755126953125,293.2815856933594,291.3639221191406,1.0,0.4867396652698517,0.6121901273727417,0.6121901273727417,1.0,1.0,-2.224847316741944,0.915938913822174,1.308908462524414,0.4086818397045135,0.0,0.0,0.7431955933570862,168.73892211914062,171.0,-63.99567031860352,-27191.00390625,1264.9766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8763732910156,312.15484619140625,278.1499938964844,0.0,18000.0,314.75,36937.1015625,36000.0,0.0,0.0,0.6530970335006714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37571918964386,1.3757389783859253,-1.984612208616454e-05,0.0,0.0006628104601986,0.0,0.0,342.0712585449219,0.0,0.0,0.0,0.7937021255493164,4.0,0.0,1.0
463620,293.33056640625,297.1499938964844,293.1499938964844,0.1996696889400482,-4229.423828125,304.16656494140625,0.7545636296272278,0.3220714628696441,0.2954117655754089,293.3262939453125,297.1499938964844,293.1499938964844,0.1625012308359146,-3553.967529296875,304.16973876953125,0.6817566156387329,0.2347218990325927,0.2288561761379242,293.20513916015625,297.1499938964844,293.1499938964844,0.43308025598526,-5706.51904296875,304.15557861328125,0.8810710310935974,0.5219082236289978,0.3678749501705169,293.2245788574219,297.1499938964844,293.1499938964844,0.542544960975647,-9213.5361328125,304.1575622558594,0.9394187331199646,0.6240510940551758,0.5938650965690613,293.2024230957031,297.1499938964844,293.1499938964844,0.0311834421008825,-5399.8525390625,304.1554260253906,0.4358896315097809,0.0711748525500297,0.3481085002422333,291.3193359375,291.1499938964844,259.0547180175781,257.6454467773437,279.1779479980469,293.28533935546875,291.3170166015625,1.0,0.4863466918468475,0.6150067448616028,0.6150067448616028,1.0,1.0,-2.2016427516937256,0.9075782895088196,1.2940644025802612,0.4051912426948547,0.0,0.0,0.7239987254142761,171.8055877685547,174.0,-62.769561767578125,-26814.765625,1250.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1513977050781,312.2465515136719,278.1499938964844,0.0,18000.0,314.75,36714.578125,36000.0,0.0,0.0,0.6412750482559204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3061031103134155,1.306121826171875,-1.866207821876742e-05,0.0,0.0006508126971311,0.0,0.0,301.88458251953125,0.0,0.0,0.0,0.7626385688781738,4.0,0.0,1.0
