time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463680,293.33056640625,297.1499938964844,293.1499938964844,0.1996696889400482,-4229.423828125,304.16656494140625,0.7545636296272278,0.3220714628696441,0.2954117655754089,293.3262939453125,297.1499938964844,293.1499938964844,0.1625012308359146,-3553.967529296875,304.16973876953125,0.6817566156387329,0.2347218990325927,0.2288561761379242,293.20513916015625,297.1499938964844,293.1499938964844,0.43308025598526,-5706.51904296875,304.15557861328125,0.8810710310935974,0.5219082236289978,0.3678749501705169,293.2245788574219,297.1499938964844,293.1499938964844,0.542544960975647,-9213.5361328125,304.1575622558594,0.9394187331199646,0.6240510940551758,0.5938650965690613,293.2024230957031,297.1499938964844,293.1499938964844,0.0311834421008825,-5399.8525390625,304.1554260253906,0.4358896315097809,0.0711748525500297,0.3481085002422333,291.3193359375,291.1499938964844,259.0547180175781,257.6454467773437,279.1779479980469,293.28533935546875,291.3170166015625,1.0,0.4863466918468475,0.6150067448616028,0.6150067448616028,1.0,1.0,-2.2016427516937256,0.9075782895088196,1.2940644025802612,0.4051912426948547,0.0,0.0,0.7239987254142761,171.8055877685547,174.0,-62.769561767578125,-26814.765625,1250.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1513977050781,312.2465515136719,278.1499938964844,0.0,18000.0,314.75,36714.578125,36000.0,0.0,0.0,0.6412750482559204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3061031103134155,1.306121826171875,-1.866207821876742e-05,0.0,0.0006508126971311,0.0,0.0,301.88458251953125,0.0,0.0,0.0,0.7626385688781738,4.0,0.0,1.0
463740,293.33349609375,297.1499938964844,293.1499938964844,0.1965824216604232,-4177.59521484375,304.16619873046875,0.7477035522460938,0.3169006705284118,0.2909303605556488,293.33172607421875,297.1499938964844,293.1499938964844,0.1585098803043365,-3484.64306640625,304.1697998046875,0.6732123494148254,0.2291558682918548,0.2237735986709594,293.2083740234375,297.1499938964844,293.1499938964844,0.4325523972511291,-5701.6845703125,304.15460205078125,0.8760952353477478,0.5198556780815125,0.3665782809257507,293.227783203125,297.1499938964844,293.1499938964844,0.541749119758606,-9203.8427734375,304.1564025878906,0.9333274960517884,0.6215122938156128,0.5916606187820435,293.20391845703125,297.1499938964844,293.1499938964844,0.0301415678113698,-5311.92578125,304.1553649902344,0.4287315905094147,0.0695413872599601,0.3415007591247558,291.2836303710937,291.1499938964844,259.093505859375,257.68121337890625,279.17828369140625,293.28887939453125,291.2817687988281,1.0,0.4859241843223572,0.6178513765335083,0.6178513765335083,1.0,1.0,-2.178013563156128,0.8989666700363159,1.279046893119812,0.4015634953975677,0.0,0.0,0.7086552977561951,174.8650665283203,177.0,-52.12579727172852,-26464.494140625,1235.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3731384277344,312.31939697265625,278.1499938964844,0.0,18000.0,314.2699890136719,36558.67578125,36000.0,0.0,0.0,0.6241888403892517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.251159906387329,1.2511776685714722,-1.7773609215510078e-05,0.0,0.0006334723439067,0.0,0.0,272.7227783203125,0.0,0.0,0.0,0.7384087443351746,4.0,0.0,1.0
463800,293.33349609375,297.1499938964844,293.1499938964844,0.1965824216604232,-4177.59521484375,304.16619873046875,0.7477035522460938,0.3169006705284118,0.2909303605556488,293.33172607421875,297.1499938964844,293.1499938964844,0.1585098803043365,-3484.64306640625,304.1697998046875,0.6732123494148254,0.2291558682918548,0.2237735986709594,293.2083740234375,297.1499938964844,293.1499938964844,0.4325523972511291,-5701.6845703125,304.15460205078125,0.8760952353477478,0.5198556780815125,0.3665782809257507,293.227783203125,297.1499938964844,293.1499938964844,0.541749119758606,-9203.8427734375,304.1564025878906,0.9333274960517884,0.6215122938156128,0.5916606187820435,293.20391845703125,297.1499938964844,293.1499938964844,0.0301415678113698,-5311.92578125,304.1553649902344,0.4287315905094147,0.0695413872599601,0.3415007591247558,291.2836303710937,291.1499938964844,259.093505859375,257.68121337890625,279.17828369140625,293.28887939453125,291.2817687988281,1.0,0.4859241843223572,0.6178513765335083,0.6178513765335083,1.0,1.0,-2.178013563156128,0.8989666700363159,1.279046893119812,0.4015634953975677,0.0,0.0,0.7086552977561951,174.8650665283203,177.0,-52.12579727172852,-26464.494140625,1235.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3731384277344,312.31939697265625,278.1499938964844,0.0,18000.0,314.2699890136719,36558.67578125,36000.0,0.0,0.0,0.6241888403892517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.251159906387329,1.2511776685714722,-1.7773609215510078e-05,0.0,0.0006334723439067,0.0,0.0,272.7227783203125,0.0,0.0,0.0,0.7384087443351746,4.0,0.0,1.0
463860,293.33599853515625,297.1499938964844,293.1499938964844,0.1935215890407562,-4126.052734375,304.1658935546875,0.7410711050033569,0.3117434084415436,0.2864562571048736,293.3367614746094,297.1499938964844,293.1499938964844,0.1544823497533798,-3414.312744140625,304.169921875,0.6647830009460449,0.2235303521156311,0.2186278104782104,293.2115173339844,297.1499938964844,293.1499938964844,0.4320287108421325,-5696.79638671875,304.1539611816406,0.8712505102157593,0.5177386403083801,0.3652331531047821,293.2309265136719,297.1499938964844,293.1499938964844,0.5409720540046692,-9194.1982421875,304.1555480957031,0.9273157119750975,0.6189039945602417,0.5893852114677429,293.205322265625,297.1499938964844,293.1499938964844,0.0286943726241588,-5223.330078125,304.156005859375,0.4219955205917358,0.0678913071751594,0.3348117768764496,291.24664306640625,291.1499938964844,259.130126953125,257.7152099609375,279.178466796875,293.2920837402344,291.24462890625,1.0,0.4854797124862671,0.620709240436554,0.620709240436554,1.0,1.0,-2.15407657623291,0.8901461362838745,1.2639305591583252,0.3978177905082702,0.0,0.0,0.6981690526008606,177.9097900390625,180.0,-51.75630187988281,-26091.375,1220.3448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4542541503906,312.30279541015625,278.1499938964844,0.0,18000.0,314.2699890136719,36392.96484375,36000.0,0.0,0.0,0.6107767224311829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2103160619735718,1.210333228111267,-1.7125630620284937e-05,0.0,0.0006198607152327,0.0,0.0,252.2904357910156,0.0,0.0,0.0,0.7206456065177917,4.0,0.0,1.0
463920,293.33599853515625,297.1499938964844,293.1499938964844,0.1935215890407562,-4126.052734375,304.1658935546875,0.7410711050033569,0.3117434084415436,0.2864562571048736,293.3367614746094,297.1499938964844,293.1499938964844,0.1544823497533798,-3414.312744140625,304.169921875,0.6647830009460449,0.2235303521156311,0.2186278104782104,293.2115173339844,297.1499938964844,293.1499938964844,0.4320287108421325,-5696.79638671875,304.1539611816406,0.8712505102157593,0.5177386403083801,0.3652331531047821,293.2309265136719,297.1499938964844,293.1499938964844,0.5409720540046692,-9194.1982421875,304.1555480957031,0.9273157119750975,0.6189039945602417,0.5893852114677429,293.205322265625,297.1499938964844,293.1499938964844,0.0286943726241588,-5223.330078125,304.156005859375,0.4219955205917358,0.0678913071751594,0.3348117768764496,291.24664306640625,291.1499938964844,259.130126953125,257.7152099609375,279.178466796875,293.2920837402344,291.24462890625,1.0,0.4854797124862671,0.620709240436554,0.620709240436554,1.0,1.0,-2.15407657623291,0.8901461362838745,1.2639305591583252,0.3978177905082702,0.0,0.0,0.6981690526008606,177.9097900390625,180.0,-51.75630187988281,-26091.375,1220.3448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4542541503906,312.30279541015625,278.1499938964844,0.0,18000.0,314.2699890136719,36392.96484375,36000.0,0.0,0.0,0.6107767224311829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2103160619735718,1.210333228111267,-1.7125630620284937e-05,0.0,0.0006198607152327,0.0,0.0,252.2904357910156,0.0,0.0,0.0,0.7206456065177917,4.0,0.0,1.0
463980,293.3381042480469,297.1499938964844,293.1499938964844,0.1903050988912582,-4071.405517578125,304.1659545898437,0.734639048576355,0.30660480260849,0.2819974720478058,293.3414001464844,297.1499938964844,293.1499938964844,0.1502933502197265,-3340.495361328125,304.1702575683594,0.6565274596214294,0.2178553938865661,0.2134325057268142,293.2145690917969,297.1499938964844,293.1499938964844,0.4311290085315704,-5687.61376953125,304.1541442871094,0.8665429353713989,0.5155655145645142,0.3638486266136169,293.2339782714844,297.1499938964844,293.1499938964844,0.5397442579269409,-9177.8583984375,304.15576171875,0.9214400053024292,0.6162357926368713,0.5870532393455505,293.20660400390625,297.1499938964844,293.1499938964844,0.0278316866606473,-5128.66015625,304.1554260253906,0.4156625270843506,0.0662302076816558,0.3280614912509918,291.21832275390625,291.1499938964844,259.1643371582031,257.74725341796875,279.17852783203125,293.2949523925781,291.216796875,1.0,0.4850210547447204,0.6235672235488892,0.6235672235488892,1.0,1.0,-2.1299102306365967,0.8811438083648682,1.2487664222717283,0.3939662575721741,0.0,0.0,0.6910452842712402,180.9391632080078,183.0,-41.56663513183594,-25753.3828125,1205.0787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4602966308594,312.2593994140625,278.1499938964844,0.0,18000.0,314.2699890136719,36265.59375,36000.0,0.0,0.0,0.5979437232017517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1833903789520264,1.1834070682525637,-1.6705440430087037e-05,0.0,0.0006068368675187,0.0,0.0,239.39959716796875,0.0,0.0,0.0,0.7089458107948303,4.0,0.0,1.0
464040,293.3381042480469,297.1499938964844,293.1499938964844,0.1903050988912582,-4071.405517578125,304.1659545898437,0.734639048576355,0.30660480260849,0.2819974720478058,293.3414001464844,297.1499938964844,293.1499938964844,0.1502933502197265,-3340.495361328125,304.1702575683594,0.6565274596214294,0.2178553938865661,0.2134325057268142,293.2145690917969,297.1499938964844,293.1499938964844,0.4311290085315704,-5687.61376953125,304.1541442871094,0.8665429353713989,0.5155655145645142,0.3638486266136169,293.2339782714844,297.1499938964844,293.1499938964844,0.5397442579269409,-9177.8583984375,304.15576171875,0.9214400053024292,0.6162357926368713,0.5870532393455505,293.20660400390625,297.1499938964844,293.1499938964844,0.0278316866606473,-5128.66015625,304.1554260253906,0.4156625270843506,0.0662302076816558,0.3280614912509918,291.21832275390625,291.1499938964844,259.1643371582031,257.74725341796875,279.17852783203125,293.2949523925781,291.216796875,1.0,0.4850210547447204,0.6235672235488892,0.6235672235488892,1.0,1.0,-2.1299102306365967,0.8811438083648682,1.2487664222717283,0.3939662575721741,0.0,0.0,0.6910452842712402,180.9391632080078,183.0,-41.56663513183594,-25753.3828125,1205.0787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4602966308594,312.2593994140625,278.1499938964844,0.0,18000.0,314.2699890136719,36265.59375,36000.0,0.0,0.0,0.5979437232017517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1833903789520264,1.1834070682525637,-1.6705440430087037e-05,0.0,0.0006068368675187,0.0,0.0,239.39959716796875,0.0,0.0,0.0,0.7089458107948303,4.0,0.0,1.0
464100,293.3390197753906,297.1499938964844,293.1499938964844,0.1886560618877411,-4043.247314453125,304.16607666015625,0.7314799427986145,0.3040427565574646,0.2797739505767822,293.3435974121094,297.1499938964844,293.1499938964844,0.1481538712978363,-3302.566650390625,304.17047119140625,0.6524753570556641,0.2150003015995025,0.2108174860477447,293.2160339355469,297.1499938964844,293.1499938964844,0.4305644929409027,-5681.751953125,304.1544189453125,0.8642376065254211,0.5144578218460083,0.3631411790847778,293.2354736328125,297.1499938964844,293.1499938964844,0.5389914512634277,-9167.7001953125,304.1560974121094,0.9185664653778076,0.6148787140846252,0.5858650207519531,293.2071838378906,297.1499938964844,293.1499938964844,0.0273994822055101,-5080.123046875,304.1552429199219,0.4126256704330444,0.0653965398669242,0.324670672416687,291.2066345214844,291.1499938964844,259.18048095703125,257.762451171875,279.17852783203125,293.2962951660156,291.2052917480469,1.0,0.484788179397583,0.6249927878379822,0.6249927878379822,1.0,1.0,-2.117749691009521,0.8765766620635986,1.2411730289459229,0.3920015096664428,0.0,0.0,0.6884437203407288,182.4495086669922,183.0,-36.93952941894531,-25588.21484375,1197.413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.43682861328125,312.2245788574219,278.1499938964844,0.0,18000.0,313.7900085449219,36217.359375,36000.0,0.0,0.0,0.5870196223258972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1732949018478394,1.173311471939087,-1.655005689826794e-05,0.0,0.0005957502871751,0.0,0.0,234.69061279296875,0.0,0.0,0.0,0.7045931816101074,4.0,0.0,1.0
464160,293.33984375,297.1499938964844,293.1499938964844,0.1870365887880325,-4015.594482421875,304.16607666015625,0.7283461689949036,0.3014863133430481,0.2775547206401825,293.345703125,297.1499938964844,293.1499938964844,0.1460261642932891,-3264.769775390625,304.1706237792969,0.6484767198562622,0.2121338993310928,0.2081912159919738,293.21746826171875,297.1499938964844,293.1499938964844,0.4300390779972076,-5676.36083984375,304.1545715332031,0.8619641661643982,0.5133378505706787,0.3624244332313537,293.2369384765625,297.1499938964844,293.1499938964844,0.538287341594696,-9158.3017578125,304.15625,0.9157449007034302,0.6135086417198181,0.5846632719039917,293.207763671875,297.1499938964844,293.1499938964844,0.0268981624394655,-5032.0908203125,304.1552124023437,0.4096531271934509,0.0645608380436897,0.3212701380252838,291.1937255859375,291.1499938964844,259.1958923339844,257.7770690917969,279.1784973144531,293.2975769042969,291.1917419433594,1.0,0.4845536351203918,0.6264141798019409,0.6264141798019409,1.0,1.0,-2.105541706085205,0.8719666004180908,1.2335751056671145,0.3900110125541687,0.0,0.0,0.6867889761924744,183.9574737548828,186.0,-38.59724426269531,-25401.62109375,1189.7332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3599548339844,312.1503601074219,278.1499938964844,0.0,18000.0,313.7900085449219,36167.9765625,36000.0,0.0,0.0,0.5805670619010925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.165431261062622,1.1654475927352903,-1.6427209629910067e-05,0.0,0.0005892017506994,0.0,0.0,231.0412750244141,0.0,0.0,0.0,0.7012355327606201,4.0,0.0,1.0
464220,293.3412475585937,297.1499938964844,293.1499938964844,0.1838000416755676,-3960.1552734375,304.1661376953125,0.7221069931983948,0.2963927686214447,0.2731323838233948,293.3497009277344,297.1499938964844,293.1499938964844,0.1417429745197296,-3188.29541015625,304.1708984375,0.6406381726264954,0.2063681334257125,0.2029063403606414,293.2202453613281,297.1499938964844,293.1499938964844,0.4289352297782898,-5664.986328125,304.1549072265625,0.8575154542922974,0.51106858253479,0.3609690964221954,293.23974609375,297.1499938964844,293.1499938964844,0.5368189811706543,-9138.6298828125,304.1566467285156,0.91029292345047,0.6107386350631714,0.5822293162345886,293.20880126953125,297.1499938964844,293.1499938964844,0.0257607419043779,-4932.474609375,304.1553649902344,0.4037991166114807,0.0628837868571281,0.3144401013851166,291.16754150390625,291.1499938964844,259.2245483398437,257.804443359375,279.1783142089844,293.2999267578125,291.166259765625,1.0,0.4840819537639618,0.6292378306388855,0.6292378306388855,1.0,1.0,-2.0810093879699707,0.8626264929771423,1.2183828353881836,0.3859558999538421,0.0,0.0,0.6863651871681213,186.9662322998047,189.0,-34.35463333129883,-25065.7109375,1174.357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1574401855469,311.9909362792969,278.1499938964844,0.0,18000.0,313.7900085449219,36044.9140625,36000.0,0.0,0.0,0.5687001347541809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1597424745559692,1.1597588062286377,-1.6319056157954037e-05,0.0,0.0005771583528257,0.0,0.0,228.21925354003903,0.0,0.0,0.0,0.6987589001655579,4.0,0.0,1.0
464280,293.3412475585937,297.1499938964844,293.1499938964844,0.1838000416755676,-3960.1552734375,304.1661376953125,0.7221069931983948,0.2963927686214447,0.2731323838233948,293.3497009277344,297.1499938964844,293.1499938964844,0.1417429745197296,-3188.29541015625,304.1708984375,0.6406381726264954,0.2063681334257125,0.2029063403606414,293.2202453613281,297.1499938964844,293.1499938964844,0.4289352297782898,-5664.986328125,304.1549072265625,0.8575154542922974,0.51106858253479,0.3609690964221954,293.23974609375,297.1499938964844,293.1499938964844,0.5368189811706543,-9138.6298828125,304.1566467285156,0.91029292345047,0.6107386350631714,0.5822293162345886,293.20880126953125,297.1499938964844,293.1499938964844,0.0257607419043779,-4932.474609375,304.1553649902344,0.4037991166114807,0.0628837868571281,0.3144401013851166,291.16754150390625,291.1499938964844,259.2245483398437,257.804443359375,279.1783142089844,293.2999267578125,291.166259765625,1.0,0.4840819537639618,0.6292378306388855,0.6292378306388855,1.0,1.0,-2.0810093879699707,0.8626264929771423,1.2183828353881836,0.3859558999538421,0.0,0.0,0.6863651871681213,186.9662322998047,189.0,-34.35463333129883,-25065.7109375,1174.357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1574401855469,311.9909362792969,278.1499938964844,0.0,18000.0,313.7900085449219,36044.9140625,36000.0,0.0,0.0,0.5687001347541809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1597424745559692,1.1597588062286377,-1.6319056157954037e-05,0.0,0.0005771583528257,0.0,0.0,228.21925354003903,0.0,0.0,0.0,0.6987589001655579,4.0,0.0,1.0
464340,293.34234619140625,297.1499938964844,293.1499938964844,0.1804336309432983,-3902.055908203125,304.1663513183594,0.7157942652702332,0.2913252711296081,0.2687312364578247,293.3533935546875,297.1499938964844,293.1499938964844,0.1373317092657089,-3108.82470703125,304.1712646484375,0.6329715847969055,0.2005604803562164,0.1975791752338409,293.2228698730469,297.1499938964844,293.1499938964844,0.4274633824825287,-5649.55517578125,304.1557312011719,0.8531886339187622,0.5087554454803467,0.3594828248023987,293.2424011230469,297.1499938964844,293.1499938964844,0.5349014401435852,-9112.5849609375,304.1576232910156,0.905141532421112,0.6079221367835999,0.5797514915466309,293.2097473144531,297.1499938964844,293.1499938964844,0.0247085075825452,-4833.7578125,304.15533447265625,0.3978206217288971,0.061203196644783,0.3075824677944183,291.1499938964844,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.30206298828125,291.1490173339844,1.0,0.4836091697216034,0.632026195526123,0.632026195526123,1.0,1.0,-2.0563290119171143,0.8531268239021301,1.203202247619629,0.3818008005619049,0.0,0.0,0.6875953078269958,189.9685974121093,192.0,-26.28744888305664,-24744.515625,1158.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9051513671875,311.81072998046875,278.1499938964844,0.0,18000.0,313.3099975585937,35976.55078125,36000.0,0.0,0.0,0.5534500479698181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1611615419387815,1.1611778736114502,-1.6323596355505288e-05,0.0,0.0005616814596578,0.0,0.0,228.6852264404297,0.0,0.0,0.0,0.6993374228477478,4.0,0.0,1.0
464400,293.34234619140625,297.1499938964844,293.1499938964844,0.1804336309432983,-3902.055908203125,304.1663513183594,0.7157942652702332,0.2913252711296081,0.2687312364578247,293.3533935546875,297.1499938964844,293.1499938964844,0.1373317092657089,-3108.82470703125,304.1712646484375,0.6329715847969055,0.2005604803562164,0.1975791752338409,293.2228698730469,297.1499938964844,293.1499938964844,0.4274633824825287,-5649.55517578125,304.1557312011719,0.8531886339187622,0.5087554454803467,0.3594828248023987,293.2424011230469,297.1499938964844,293.1499938964844,0.5349014401435852,-9112.5849609375,304.1576232910156,0.905141532421112,0.6079221367835999,0.5797514915466309,293.2097473144531,297.1499938964844,293.1499938964844,0.0247085075825452,-4833.7578125,304.15533447265625,0.3978206217288971,0.061203196644783,0.3075824677944183,291.1499938964844,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.30206298828125,291.1490173339844,1.0,0.4836091697216034,0.632026195526123,0.632026195526123,1.0,1.0,-2.0563290119171143,0.8531268239021301,1.203202247619629,0.3818008005619049,0.0,0.0,0.6875953078269958,189.9685974121093,192.0,-26.28744888305664,-24744.515625,1158.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9051513671875,311.81072998046875,278.1499938964844,0.0,18000.0,313.3099975585937,35976.55078125,36000.0,0.0,0.0,0.5534500479698181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1611615419387815,1.1611778736114502,-1.6323596355505288e-05,0.0,0.0005616814596578,0.0,0.0,228.6852264404297,0.0,0.0,0.0,0.6993374228477478,4.0,0.0,1.0
464460,293.3424072265625,297.1499938964844,293.1499938964844,0.1772230416536331,-3846.6044921875,304.1662292480469,0.709392249584198,0.2864367961883545,0.2644328773021698,293.35601806640625,297.1499938964844,293.1499938964844,0.1330263316631317,-3030.865966796875,304.1713562011719,0.6255174875259399,0.1948723644018173,0.1923001855611801,293.224609375,297.1499938964844,293.1499938964844,0.4261723756790161,-5636.2646484375,304.15594482421875,0.8491159081459045,0.5065523386001587,0.3580282926559448,293.24420166015625,297.1499938964844,293.1499938964844,0.5331910252571106,-9089.76171875,304.15789794921875,0.9004620313644409,0.605215847492218,0.5773152112960815,293.20977783203125,297.1499938964844,293.1499938964844,0.0237187352031469,-4740.39208984375,304.1552124023437,0.3916412591934204,0.0596839226782321,0.3011382520198822,291.12823486328125,291.1499938964844,259.27301025390625,257.851806640625,279.17724609375,293.3032531738281,291.1268310546875,1.0,0.4831727147102356,0.6347211599349976,0.6347211599349976,1.0,1.0,-2.032413482666016,0.84386146068573,1.1885521411895752,0.3777116239070892,0.0,0.0,0.6918312907218933,192.876693725586,180.0,-30.16147804260254,-24404.361328125,1144.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5431823730469,311.5563659667969,278.1499938964844,0.0,18000.0,313.3099975585937,35885.31640625,36000.0,0.0,0.0,0.5434006452560425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1700433492660522,1.1700598001480105,-1.6428695744252764e-05,0.0,0.0005514825461432,0.0,0.0,232.42919921875,0.0,0.0,0.0,0.7031816840171814,4.0,0.0,1.0
464520,293.3424072265625,297.1499938964844,293.1499938964844,0.1772230416536331,-3846.6044921875,304.1662292480469,0.709392249584198,0.2864367961883545,0.2644328773021698,293.35601806640625,297.1499938964844,293.1499938964844,0.1330263316631317,-3030.865966796875,304.1713562011719,0.6255174875259399,0.1948723644018173,0.1923001855611801,293.224609375,297.1499938964844,293.1499938964844,0.4261723756790161,-5636.2646484375,304.15594482421875,0.8491159081459045,0.5065523386001587,0.3580282926559448,293.24420166015625,297.1499938964844,293.1499938964844,0.5331910252571106,-9089.76171875,304.15789794921875,0.9004620313644409,0.605215847492218,0.5773152112960815,293.20977783203125,297.1499938964844,293.1499938964844,0.0237187352031469,-4740.39208984375,304.1552124023437,0.3916412591934204,0.0596839226782321,0.3011382520198822,291.12823486328125,291.1499938964844,259.27301025390625,257.851806640625,279.17724609375,293.3032531738281,291.1268310546875,1.0,0.4831727147102356,0.6347211599349976,0.6347211599349976,1.0,1.0,-2.032413482666016,0.84386146068573,1.1885521411895752,0.3777116239070892,0.0,0.0,0.6918312907218933,192.876693725586,180.0,-30.16147804260254,-24404.361328125,1144.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5431823730469,311.5563659667969,278.1499938964844,0.0,18000.0,313.3099975585937,35885.31640625,36000.0,0.0,0.0,0.5434006452560425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1700433492660522,1.1700598001480105,-1.6428695744252764e-05,0.0,0.0005514825461432,0.0,0.0,232.42919921875,0.0,0.0,0.0,0.7031816840171814,4.0,0.0,1.0
464580,293.3411560058594,297.1499938964844,293.1499938964844,0.1739178299903869,-3789.104248046875,304.1663513183594,0.7071714401245117,0.2818104922771454,0.2601471543312073,293.3572082519531,297.1499938964844,293.1499938964844,0.1286416947841644,-2950.75146484375,304.1715393066406,0.6214632987976074,0.1894073486328125,0.1869949400424957,293.2252502441406,297.1499938964844,293.1499938964844,0.4245781898498535,-5619.5791015625,304.1566467285156,0.8499849438667297,0.5045302510261536,0.3565306663513183,293.244873046875,297.1499938964844,293.1499938964844,0.5311208963394165,-9061.740234375,304.15875244140625,0.9014049768447876,0.6026934385299683,0.5748236775398254,293.2084350585937,297.1499938964844,293.1499938964844,0.0227477271109819,-4645.9052734375,304.15509033203125,0.3886700570583343,0.0584376119077205,0.2947920858860016,291.11260986328125,291.1499938964844,259.2945251464844,257.8734741210937,279.1766052246094,293.3031005859375,291.1117858886719,1.0,0.4781514406204223,0.6373487710952759,0.6373487710952759,1.0,1.0,-2.008484125137329,0.8344862461090088,1.1739977598190308,0.3735440075397491,0.0,0.0,0.69797283411026,189.83192443847656,168.0,-22.357690811157227,-24101.447265625,1109.2984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1582336425781,311.3060913085937,278.1499938964844,0.0,18000.0,313.3099975585937,35814.31640625,36000.0,0.0,0.0,0.5350837111473083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1876437664031982,1.1876604557037354,-1.6664624126860872e-05,0.0,0.0005430419696494,0.0,0.0,240.2557678222656,0.0,0.0,0.0,0.7106982469558716,4.0,0.0,1.0
464640,293.3411560058594,297.1499938964844,293.1499938964844,0.1739178299903869,-3789.104248046875,304.1663513183594,0.7071714401245117,0.2818104922771454,0.2601471543312073,293.3572082519531,297.1499938964844,293.1499938964844,0.1286416947841644,-2950.75146484375,304.1715393066406,0.6214632987976074,0.1894073486328125,0.1869949400424957,293.2252502441406,297.1499938964844,293.1499938964844,0.4245781898498535,-5619.5791015625,304.1566467285156,0.8499849438667297,0.5045302510261536,0.3565306663513183,293.244873046875,297.1499938964844,293.1499938964844,0.5311208963394165,-9061.740234375,304.15875244140625,0.9014049768447876,0.6026934385299683,0.5748236775398254,293.2084350585937,297.1499938964844,293.1499938964844,0.0227477271109819,-4645.9052734375,304.15509033203125,0.3886700570583343,0.0584376119077205,0.2947920858860016,291.11260986328125,291.1499938964844,259.2945251464844,257.8734741210937,279.1766052246094,293.3031005859375,291.1117858886719,1.0,0.4781514406204223,0.6373487710952759,0.6373487710952759,1.0,1.0,-2.008484125137329,0.8344862461090088,1.1739977598190308,0.3735440075397491,0.0,0.0,0.69797283411026,189.83192443847656,168.0,-22.357690811157227,-24101.447265625,1109.2984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1582336425781,311.3060913085937,278.1499938964844,0.0,18000.0,313.3099975585937,35814.31640625,36000.0,0.0,0.0,0.5350837111473083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1876437664031982,1.1876604557037354,-1.6664624126860872e-05,0.0,0.0005430419696494,0.0,0.0,240.2557678222656,0.0,0.0,0.0,0.7106982469558716,4.0,0.0,1.0
464700,293.3401794433594,297.1499938964844,293.1499938964844,0.1722446084022522,-3759.859130859375,304.1664123535156,0.7072612047195435,0.2795805633068084,0.2580250203609466,293.357421875,297.1499938964844,293.1499938964844,0.1264369040727615,-2910.20361328125,304.171630859375,0.6203349232673645,0.1867425590753555,0.1843497306108474,293.2253112792969,297.1499938964844,293.1499938964844,0.4236755669116974,-5610.08837890625,304.1570739746094,0.8517494797706604,0.5035662055015564,0.3557730615139007,293.24493408203125,297.1499938964844,293.1499938964844,0.5299557447433472,-9045.9150390625,304.1592712402344,0.9033793807029724,0.6014779806137085,0.5735650062561035,293.2073974609375,297.1499938964844,293.1499938964844,0.0222833827137947,-4599.63818359375,304.1549987792969,0.3882617652416229,0.0579005293548107,0.2917404472827911,291.1072692871094,291.1499938964844,259.3047790527344,257.8839416503906,279.1762390136719,293.3026733398437,291.1065979003906,1.0,0.4746599495410919,0.6386345624923706,0.6386345624923706,1.0,1.0,-1.996672511100769,0.8298348188400269,1.1668376922607422,0.3714571297168731,0.0,0.0,0.701368510723114,186.7574920654297,168.0,-18.53200912475586,-23955.388671875,1086.9415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9638671875,311.1816101074219,278.1499938964844,0.0,18000.0,313.1499938964844,35794.93359375,35280.0,0.0,0.0,0.529930830001831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1977111101150513,1.197727918624878,-1.6806066923891194e-05,0.0,0.00053781241877,0.0,0.0,244.8728179931641,0.0,0.0,0.0,0.7050474882125854,4.0,0.0,1.0
464760,293.33905029296875,297.1499938964844,293.1499938964844,0.1707831770181656,-3734.5869140625,304.16607666015625,0.70791095495224,0.2773970365524292,0.2559213042259216,293.357421875,297.1499938964844,293.1499938964844,0.1243774145841598,-2872.45166015625,304.17144775390625,0.6196195483207703,0.1841131299734115,0.1817142814397812,293.2252197265625,297.1499938964844,293.1499938964844,0.4232073426246643,-5605.54052734375,304.1566162109375,0.8541474342346191,0.5026288032531738,0.3550144135951996,293.244873046875,297.1499938964844,293.1499938964844,0.5293228030204773,-9037.91796875,304.1587219238281,0.9061198234558104,0.6002897620201111,0.5723045468330383,293.2062072753906,297.1499938964844,293.1499938964844,0.0218729767948389,-4559.19189453125,304.15484619140625,0.3883994519710541,0.0574088916182518,0.2887861430644989,291.0900573730469,291.1499938964844,259.314697265625,257.8941955566406,279.1759033203125,293.3020935058594,291.0882263183594,1.0,0.470706582069397,0.6399024128913879,0.6399024128913879,1.0,1.0,-1.9850082397460933,0.8252284526824951,1.1597797870635986,0.3693834543228149,0.0,0.0,0.7069810032844543,183.02622985839844,156.0,-33.23280715942383,-23761.873046875,1062.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.76715087890625,311.0322265625,278.1499938964844,0.0,18000.0,313.1499938964844,35132.57421875,35280.0,0.0,0.0,0.5264674425125122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1999797821044922,1.1999964714050293,-1.6689305994077586e-05,0.0,0.0005342975491657,0.0,0.0,244.30372619628903,0.0,0.0,0.0,0.7143946290016174,4.0,0.0,1.0
464820,293.3374938964844,297.1499938964844,293.1499938964844,0.1687776446342468,-3699.322998046875,304.1662292480469,0.7093073129653931,0.2748303711414337,0.253424197435379,293.35723876953125,297.1499938964844,293.1499938964844,0.1217398568987846,-2823.51416015625,304.17156982421875,0.6192156076431274,0.1809972375631332,0.1785664111375808,293.2250061035156,297.1499938964844,293.1499938964844,0.4220338463783264,-5593.10888671875,304.1573181152344,0.8577513694763184,0.5015311241149902,0.3541079461574554,293.24462890625,297.1499938964844,293.1499938964844,0.5278138518333435,-9017.2744140625,304.1595764160156,0.9103609919548036,0.5988919138908386,0.5707986354827881,293.20458984375,297.1499938964844,293.1499938964844,0.021359821781516,-4506.45947265625,304.1547241210937,0.3891789615154266,0.0568706430494785,0.2853681445121765,291.08544921875,291.1499938964844,259.32623291015625,257.9062194824219,279.17547607421875,293.3012084960937,291.0855407714844,1.0,0.4654864370822906,0.6414006352424622,0.6414006352424622,1.0,1.0,-1.9712272882461548,0.8197715878486633,1.1514557600021362,0.3669193983078003,0.0,0.0,0.7127043604850769,177.89328002929688,156.0,-16.826602935791016,-23619.87109375,1032.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53125,310.89532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,35001.92578125,35280.0,0.0,0.0,0.5228292942047119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218272089958191,1.2182890176773071,-1.6928379409364425e-05,0.0,0.000530605262611,0.0,0.0,252.625732421875,0.0,0.0,0.0,0.7220544815063477,4.0,0.0,1.0
464880,293.3363647460937,297.1499938964844,293.1499938964844,0.1674047410488128,-3675.071044921875,304.1663513183594,0.7105395197868347,0.2731469571590423,0.2517744898796081,293.3570251464844,297.1499938964844,293.1499938964844,0.1199614256620407,-2790.33642578125,304.1716613769531,0.6191769242286682,0.1789399087429046,0.1764762848615646,293.2248229980469,297.1499938964844,293.1499938964844,0.4211302697658539,-5583.49755859375,304.15789794921875,0.8605396151542664,0.5008073449134827,0.3535025119781494,293.2444763183594,297.1499938964844,293.1499938964844,0.5266568064689636,-9001.3974609375,304.1602783203125,0.9137137532234192,0.5979670882225037,0.569792628288269,293.2034606933594,297.1499938964844,293.1499938964844,0.0210253335535526,-4471.37646484375,304.1546325683594,0.3900063633918762,0.0565386265516281,0.2831634879112243,291.086181640625,291.1499938964844,259.33367919921875,257.9140930175781,279.1752014160156,293.300537109375,291.08612060546875,1.0,0.4617787301540375,0.6423875093460083,0.6423875093460083,1.0,1.0,-1.9621533155441284,0.8161700963973999,1.1459832191467283,0.3652889132499695,0.0,0.0,0.716023325920105,174.17495727539062,144.0,-10.021167755126951,-23516.951171875,1010.8390502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3754272460937,310.8004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,35000.4375,35280.0,0.0,0.0,0.5207026600837708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290877103805542,1.2291048765182495,-1.7088781532947905e-05,0.0,0.000528446980752,0.0,0.0,257.8374328613281,0.0,0.0,0.0,0.7267434000968933,4.0,0.0,1.0
464940,293.3334045410156,297.1499938964844,293.1499938964844,0.1640340983867645,-3615.394287109375,304.1665344238281,0.7144720554351807,0.2690286040306091,0.247705802321434,293.3562316894531,297.1499938964844,293.1499938964844,0.1155699044466018,-2707.982177734375,304.1717529296875,0.619760274887085,0.1738554537296295,0.1712812036275863,293.2242431640625,297.1499938964844,293.1499938964844,0.4188712835311889,-5559.58349609375,304.1590270996094,0.8687360882759094,0.499029278755188,0.3519884049892425,293.243896484375,297.1499938964844,293.1499938964844,0.5237556099891663,-8961.818359375,304.16168212890625,0.923744022846222,0.595685601234436,0.5672752857208252,293.20050048828125,297.1499938964844,293.1499938964844,0.0202422589063644,-4387.69189453125,304.1543884277344,0.3929058909416199,0.0557870641350746,0.2778929471969604,291.0871887207031,291.1499938964844,259.3515930175781,257.9332275390625,279.1745910644531,293.2987365722656,291.0873107910156,1.0,0.4519076645374298,0.6448165774345398,0.6448165774345398,1.0,1.0,-1.939857840538025,0.8072952032089233,1.1325626373291016,0.3612571954727173,0.0,0.0,0.7243672013282776,164.1603546142578,132.0,-1.0749410390853882,-23264.5390625,956.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0047607421875,310.5740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,35002.66796875,34200.0,0.0,0.0,0.5162657499313354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2554519176483154,1.2554694414138794,-1.7487051081843674e-05,0.0,0.0005239441525191,0.0,0.0,270.887939453125,0.0,0.0,0.0,0.7233387231826782,4.0,0.0,1.0
465000,293.3334045410156,297.1499938964844,293.1499938964844,0.1640340983867645,-3615.394287109375,304.1665344238281,0.7144720554351807,0.2690286040306091,0.247705802321434,293.3562316894531,297.1499938964844,293.1499938964844,0.1155699044466018,-2707.982177734375,304.1717529296875,0.619760274887085,0.1738554537296295,0.1712812036275863,293.2242431640625,297.1499938964844,293.1499938964844,0.4188712835311889,-5559.58349609375,304.1590270996094,0.8687360882759094,0.499029278755188,0.3519884049892425,293.243896484375,297.1499938964844,293.1499938964844,0.5237556099891663,-8961.818359375,304.16168212890625,0.923744022846222,0.595685601234436,0.5672752857208252,293.20050048828125,297.1499938964844,293.1499938964844,0.0202422589063644,-4387.69189453125,304.1543884277344,0.3929058909416199,0.0557870641350746,0.2778929471969604,291.0871887207031,291.1499938964844,259.3515930175781,257.9332275390625,279.1745910644531,293.2987365722656,291.0873107910156,1.0,0.4519076645374298,0.6448165774345398,0.6448165774345398,1.0,1.0,-1.939857840538025,0.8072952032089233,1.1325626373291016,0.3612571954727173,0.0,0.0,0.7243672013282776,164.1603546142578,132.0,-1.0749410390853882,-23264.5390625,956.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0047607421875,310.5740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,35002.66796875,34200.0,0.0,0.0,0.5162657499313354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2554519176483154,1.2554694414138794,-1.7487051081843674e-05,0.0,0.0005239441525191,0.0,0.0,270.887939453125,0.0,0.0,0.0,0.7233387231826782,4.0,0.0,1.0
465060,293.3302001953125,297.1499938964844,293.1499938964844,0.1609617918729782,-3561.12548828125,304.1661682128906,0.7194312810897827,0.265029639005661,0.2437206953763961,293.3551940917969,297.1499938964844,293.1499938964844,0.111387014389038,-2629.197998046875,304.1715087890625,0.6211842894554138,0.1688413321971893,0.1661290228366851,293.22344970703125,297.1499938964844,293.1499938964844,0.4171392321586609,-5541.666015625,304.1590270996094,0.8785995244979858,0.4973057508468628,0.3504905998706817,293.2431335449219,297.1499938964844,293.1499938964844,0.5214966535568237,-8931.705078125,304.16168212890625,0.9357889890670776,0.593464195728302,0.5647829174995422,293.19744873046875,297.1499938964844,293.1499938964844,0.0195581950247287,-4313.736328125,304.1540832519531,0.3967083990573883,0.0551267638802528,0.2729323506355285,291.0731811523437,291.1499938964844,259.3685302734375,257.95172119140625,279.174072265625,293.2967224121094,291.07421875,1.0,0.4414045214653015,0.647196352481842,0.647196352481842,1.0,1.0,-1.9181363582611084,0.7986186742782593,1.1195176839828491,0.3572989702224731,0.0,0.0,0.7360664010047913,153.4910125732422,120.0,-3.735729694366455,-22989.24609375,901.9549560546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69244384765625,310.3661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,33911.69921875,34200.0,0.0,0.0,0.5126059055328369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2705702781677246,1.2705878019332886,-1.747223359416239e-05,0.0,0.0005202298052608,0.0,0.0,275.7420654296875,0.0,0.0,0.0,0.7423029541969299,4.0,0.0,1.0
465120,293.3302001953125,297.1499938964844,293.1499938964844,0.1609617918729782,-3561.12548828125,304.1661682128906,0.7194312810897827,0.265029639005661,0.2437206953763961,293.3551940917969,297.1499938964844,293.1499938964844,0.111387014389038,-2629.197998046875,304.1715087890625,0.6211842894554138,0.1688413321971893,0.1661290228366851,293.22344970703125,297.1499938964844,293.1499938964844,0.4171392321586609,-5541.666015625,304.1590270996094,0.8785995244979858,0.4973057508468628,0.3504905998706817,293.2431335449219,297.1499938964844,293.1499938964844,0.5214966535568237,-8931.705078125,304.16168212890625,0.9357889890670776,0.593464195728302,0.5647829174995422,293.19744873046875,297.1499938964844,293.1499938964844,0.0195581950247287,-4313.736328125,304.1540832519531,0.3967083990573883,0.0551267638802528,0.2729323506355285,291.0731811523437,291.1499938964844,259.3685302734375,257.95172119140625,279.174072265625,293.2967224121094,291.07421875,1.0,0.4414045214653015,0.647196352481842,0.647196352481842,1.0,1.0,-1.9181363582611084,0.7986186742782593,1.1195176839828491,0.3572989702224731,0.0,0.0,0.7360664010047913,153.4910125732422,120.0,-3.735729694366455,-22989.24609375,901.9549560546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69244384765625,310.3661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,33911.69921875,34200.0,0.0,0.0,0.5126059055328369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2705702781677246,1.2705878019332886,-1.747223359416239e-05,0.0,0.0005202298052608,0.0,0.0,275.7420654296875,0.0,0.0,0.0,0.7423029541969299,4.0,0.0,1.0
465180,293.326904296875,297.1499938964844,293.1499938964844,0.1575264632701873,-3499.492431640625,304.16650390625,0.7253541350364685,0.2611308097839355,0.2398149818181991,293.35400390625,297.1499938964844,293.1499938964844,0.1069933474063873,-2545.20361328125,304.1716613769531,0.6233804225921631,0.1638834625482559,0.1610175669193267,293.2226867675781,297.1499938964844,293.1499938964844,0.4143627285957336,-5512.02294921875,304.1606140136719,0.8901163339614868,0.4956008493900299,0.3490019142627716,293.2423095703125,297.1499938964844,293.1499938964844,0.517952024936676,-8883.01953125,304.1636657714844,0.949363112449646,0.5912696123123169,0.562309980392456,293.1944274902344,297.1499938964844,293.1499938964844,0.0188641287386417,-4234.37109375,304.15386962890625,0.4012592434883117,0.0545382872223854,0.2682446241378784,291.0892944335937,291.1499938964844,259.3847045898437,257.9696655273437,279.17364501953125,293.2946472167969,291.09014892578125,1.0,0.4304367005825043,0.6495380401611328,0.6495380401611328,1.0,1.0,-1.8969216346740725,0.7901188135147095,1.1068028211593628,0.3534077405929565,0.0,0.0,0.7430298924446106,142.46212768554688,108.0,13.834176063537598,-22779.455078125,847.6190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41131591796875,310.2059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,33953.6875,34200.0,0.0,0.0,0.5098251104354858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2950506210327148,1.2950685024261477,-1.7863125322037376e-05,0.0,0.0005174076650291,0.0,0.0,288.59844970703125,0.0,0.0,0.0,0.7531052231788635,4.0,0.0,1.0
465240,293.326904296875,297.1499938964844,293.1499938964844,0.1575264632701873,-3499.492431640625,304.16650390625,0.7253541350364685,0.2611308097839355,0.2398149818181991,293.35400390625,297.1499938964844,293.1499938964844,0.1069933474063873,-2545.20361328125,304.1716613769531,0.6233804225921631,0.1638834625482559,0.1610175669193267,293.2226867675781,297.1499938964844,293.1499938964844,0.4143627285957336,-5512.02294921875,304.1606140136719,0.8901163339614868,0.4956008493900299,0.3490019142627716,293.2423095703125,297.1499938964844,293.1499938964844,0.517952024936676,-8883.01953125,304.1636657714844,0.949363112449646,0.5912696123123169,0.562309980392456,293.1944274902344,297.1499938964844,293.1499938964844,0.0188641287386417,-4234.37109375,304.15386962890625,0.4012592434883117,0.0545382872223854,0.2682446241378784,291.0892944335937,291.1499938964844,259.3847045898437,257.9696655273437,279.17364501953125,293.2946472167969,291.09014892578125,1.0,0.4304367005825043,0.6495380401611328,0.6495380401611328,1.0,1.0,-1.8969216346740725,0.7901188135147095,1.1068028211593628,0.3534077405929565,0.0,0.0,0.7430298924446106,142.46212768554688,108.0,13.834176063537598,-22779.455078125,847.6190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41131591796875,310.2059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,33953.6875,34200.0,0.0,0.0,0.5098251104354858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2950506210327148,1.2950685024261477,-1.7863125322037376e-05,0.0,0.0005174076650291,0.0,0.0,288.59844970703125,0.0,0.0,0.0,0.7531052231788635,4.0,0.0,1.0
465300,293.32525634765625,297.1499938964844,293.1499938964844,0.1558455824851989,-3469.25732421875,304.16656494140625,0.7287104725837708,0.2592181265354156,0.2378916591405868,293.3533630371094,297.1499938964844,293.1499938964844,0.1048295050859451,-2503.584716796875,304.1716613769531,0.6247746348381042,0.1614235788583755,0.1584767550230026,293.2222900390625,297.1499938964844,293.1499938964844,0.4129818081855774,-5497.3466796875,304.16119384765625,0.8965184688568115,0.494757205247879,0.348259836435318,293.24188232421875,297.1499938964844,293.1499938964844,0.516188383102417,-8858.935546875,304.1643981933594,0.9565667510032654,0.5901861786842346,0.5610809326171875,293.19293212890625,297.1499938964844,293.1499938964844,0.0185380708426237,-4196.3173828125,304.1537780761719,0.4038318395614624,0.0542666353285312,0.2659909725189209,291.0968322753906,291.1499938964844,259.3925476074219,257.9784545898437,279.1734619140625,293.2935791015625,291.0977783203125,1.0,0.4248074293136596,0.6506972908973694,0.6506972908973694,1.0,1.0,-1.886487603187561,0.7859300374984741,1.100557565689087,0.3514850437641144,0.0,0.0,0.7458149790763855,136.8679962158203,108.0,17.462589263916016,-22673.298828125,820.7499389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2880554199219,310.1341247558594,278.1499938964844,0.0,18000.0,313.1499938964844,33983.02734375,33120.0,0.0,0.0,0.508664071559906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3049322366714478,1.3049503564834597,-1.802577571652364e-05,0.0,0.0005162293673492,0.0,0.0,293.9424133300781,0.0,0.0,0.0,0.7425205111503601,4.0,0.0,1.0
465360,293.32354736328125,297.1499938964844,293.1499938964844,0.1544220149517059,-3443.967041015625,304.1661376953125,0.7323680520057678,0.2573302984237671,0.2359882891178131,293.35272216796875,297.1499938964844,293.1499938964844,0.1028293967247009,-2465.2529296875,304.1713562011719,0.6263797283172607,0.1589758545160293,0.155945673584938,293.22186279296875,297.1499938964844,293.1499938964844,0.412178099155426,-5489.2646484375,304.1605834960937,0.9033738970756532,0.4939252436161041,0.3475221991539001,293.24139404296875,297.1499938964844,293.1499938964844,0.5151338577270508,-8845.3212890625,304.1636657714844,0.9639615416526794,0.589118242263794,0.55986088514328,293.19146728515625,297.1499938964844,293.1499938964844,0.018258411437273,-4164.478515625,304.1535949707031,0.4066411852836609,0.0540084354579448,0.2637927234172821,291.088623046875,291.1499938964844,259.40020751953125,257.9871520996094,279.1732788085937,293.2925109863281,291.0877380371094,1.0,0.4190925657749176,0.6518495082855225,0.6518495082855225,1.0,1.0,-1.8761720657348635,0.7817842364311218,1.094387769699097,0.3495789766311645,0.0,0.0,0.7505847811698914,131.24160766601562,96.0,-3.478889226913452,-22503.888671875,794.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18878173828125,310.0436706542969,278.1499938964844,0.0,18000.0,313.1499938964844,33083.9140625,33120.0,0.0,0.0,0.5074833631515503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2979334592819214,1.297951102256775,-1.7711818145471625e-05,0.0,0.0005150311044417,0.0,0.0,287.8131408691406,0.0,0.0,0.0,0.7520777583122253,4.0,0.0,1.0
