time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465420,293.3201599121094,297.1499938964844,293.1499938964844,0.1511121392250061,-3384.02392578125,304.1662902832031,0.7407758235931396,0.2536237239837646,0.2322436422109604,293.3513488769531,297.1499938964844,293.1499938964844,0.0985630601644516,-2382.240478515625,304.1713562011719,0.6303134560585022,0.1541149616241455,0.1509139537811279,293.2209777832031,297.1499938964844,293.1499938964844,0.4093264639377594,-5458.84521484375,304.161865234375,0.9198057651519777,0.4922828376293182,0.3460664451122284,293.2403564453125,297.1499938964844,293.1499938964844,0.5115025639533997,-8795.5693359375,304.16522216796875,0.979067087173462,0.5870112180709839,0.5574566721916199,293.18865966796875,297.1499938964844,293.1499938964844,0.0176564212888479,-4091.59765625,304.1534118652344,0.4131952822208404,0.0535302273929119,0.2595580816268921,291.1064758300781,291.1499938964844,259.4151916503906,258.0042724609375,279.1730041503906,293.29034423828125,291.1080017089844,1.0,0.4074194133281708,0.6541354060173035,0.6541354060173035,1.0,1.0,-1.855913162231445,0.77363121509552,1.0822819471359253,0.3458236753940582,0.0,0.0,0.75556480884552,119.9247817993164,84.0,21.70405578613281,-22336.1953125,741.8259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0204467773437,309.9635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32967.52734375,33120.0,0.0,0.0,0.505359947681427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3161674737930298,1.316185474395752,-1.7974947695620358e-05,0.0,0.0005128760822117,0.0,0.0,297.2748718261719,0.0,0.0,0.0,0.7598240375518799,4.0,0.0,1.0
465480,293.3201599121094,297.1499938964844,293.1499938964844,0.1511121392250061,-3384.02392578125,304.1662902832031,0.7407758235931396,0.2536237239837646,0.2322436422109604,293.3513488769531,297.1499938964844,293.1499938964844,0.0985630601644516,-2382.240478515625,304.1713562011719,0.6303134560585022,0.1541149616241455,0.1509139537811279,293.2209777832031,297.1499938964844,293.1499938964844,0.4093264639377594,-5458.84521484375,304.161865234375,0.9198057651519777,0.4922828376293182,0.3460664451122284,293.2403564453125,297.1499938964844,293.1499938964844,0.5115025639533997,-8795.5693359375,304.16522216796875,0.979067087173462,0.5870112180709839,0.5574566721916199,293.18865966796875,297.1499938964844,293.1499938964844,0.0176564212888479,-4091.59765625,304.1534118652344,0.4131952822208404,0.0535302273929119,0.2595580816268921,291.1064758300781,291.1499938964844,259.4151916503906,258.0042724609375,279.1730041503906,293.29034423828125,291.1080017089844,1.0,0.4074194133281708,0.6541354060173035,0.6541354060173035,1.0,1.0,-1.855913162231445,0.77363121509552,1.0822819471359253,0.3458236753940582,0.0,0.0,0.75556480884552,119.9247817993164,84.0,21.70405578613281,-22336.1953125,741.8259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0204467773437,309.9635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32967.52734375,33120.0,0.0,0.0,0.505359947681427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3161674737930298,1.316185474395752,-1.7974947695620358e-05,0.0,0.0005128760822117,0.0,0.0,297.2748718261719,0.0,0.0,0.0,0.7598240375518799,4.0,0.0,1.0
465540,293.3167419433594,297.1499938964844,293.1499938964844,0.1478274911642074,-3324.2216796875,304.16632080078125,0.7510340809822083,0.2500043213367462,0.2285749167203903,293.3499450683594,297.1499938964844,293.1499938964844,0.0943370535969734,-2299.365234375,304.1712646484375,0.6354215145111084,0.1492983549833297,0.1459217816591262,293.2201538085937,297.1499938964844,293.1499938964844,0.40631964802742,-5426.8173828125,304.16290283203125,0.9396933317184448,0.4906505346298218,0.3446160852909088,293.2393798828125,297.1499938964844,293.1499938964844,0.5076739192008972,-8743.24609375,304.16650390625,0.9940903186798096,0.5849186778068542,0.5550639629364014,293.1859436035156,297.1499938964844,293.1499938964844,0.0170904342085123,-4020.898681640625,304.1531982421875,0.4215234816074371,0.0530981570482254,0.2555275857448578,291.1294860839844,291.1499938964844,259.4298095703125,258.0211486816406,279.1728210449219,293.2882080078125,291.13092041015625,1.0,0.3954305648803711,0.6564067602157593,0.6564067602157593,1.0,1.0,-1.8360587358474727,0.7656278610229492,1.070430874824524,0.3421277105808258,0.0,0.0,0.7567324638366699,108.57343292236328,72.0,28.90144920349121,-22146.0078125,690.7492065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8935241699219,309.8938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,33055.18359375,32040.0,0.0,0.0,0.5034176111221313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3235424757003784,1.32356059551239,-1.811298898246605e-05,0.0,0.0005109048797748,0.0,0.0,301.53277587890625,0.0,0.0,0.0,0.7481307983398438,4.0,0.0,1.0
465600,293.3167419433594,297.1499938964844,293.1499938964844,0.1478274911642074,-3324.2216796875,304.16632080078125,0.7510340809822083,0.2500043213367462,0.2285749167203903,293.3499450683594,297.1499938964844,293.1499938964844,0.0943370535969734,-2299.365234375,304.1712646484375,0.6354215145111084,0.1492983549833297,0.1459217816591262,293.2201538085937,297.1499938964844,293.1499938964844,0.40631964802742,-5426.8173828125,304.16290283203125,0.9396933317184448,0.4906505346298218,0.3446160852909088,293.2393798828125,297.1499938964844,293.1499938964844,0.5076739192008972,-8743.24609375,304.16650390625,0.9940903186798096,0.5849186778068542,0.5550639629364014,293.1859436035156,297.1499938964844,293.1499938964844,0.0170904342085123,-4020.898681640625,304.1531982421875,0.4215234816074371,0.0530981570482254,0.2555275857448578,291.1294860839844,291.1499938964844,259.4298095703125,258.0211486816406,279.1728210449219,293.2882080078125,291.13092041015625,1.0,0.3954305648803711,0.6564067602157593,0.6564067602157593,1.0,1.0,-1.8360587358474727,0.7656278610229492,1.070430874824524,0.3421277105808258,0.0,0.0,0.7567324638366699,108.57343292236328,72.0,28.90144920349121,-22146.0078125,690.7492065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8935241699219,309.8938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,33055.18359375,32040.0,0.0,0.0,0.5034176111221313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3235424757003784,1.32356059551239,-1.811298898246605e-05,0.0,0.0005109048797748,0.0,0.0,301.53277587890625,0.0,0.0,0.0,0.7481307983398438,4.0,0.0,1.0
465660,293.3131408691406,297.1499938964844,293.1499938964844,0.1447947770357132,-3268.9091796875,304.1659851074219,0.7608205080032349,0.2465113848447799,0.2250784337520599,293.3482971191406,297.1499938964844,293.1499938964844,0.0903031378984451,-2220.119384765625,304.1709289550781,0.6397499442100525,0.1445686519145965,0.1410703510046005,293.2191162109375,297.1499938964844,293.1499938964844,0.4036760032176971,-5398.86767578125,304.16314697265625,0.9576730132102966,0.4890871345996856,0.3432577252388,293.2303466796875,297.1499938964844,293.1499938964844,0.4897108972072601,-8484.927734375,304.1928100585937,0.9990000128746032,0.5844301581382751,0.5382380485534668,293.1831359863281,297.1499938964844,293.1499938964844,0.0166359487920999,-3962.993408203125,304.15289306640625,0.430253654718399,0.0527559071779251,0.2521655261516571,291.14404296875,291.1499938964844,259.44415283203125,258.037841796875,279.1786499023437,293.284912109375,291.1487731933594,1.0,0.3825264573097229,0.6594621539115906,0.6594621539115906,1.0,1.0,-1.8001282215118408,0.7505328059196472,1.0495953559875488,0.3349819779396057,0.0,0.0,0.7574066519737244,98.7314453125,75.0,42.7807731628418,-21790.7109375,633.7054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8462219238281,309.8676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,32079.841796875,32040.0,0.0,0.0,0.5010406374931335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3092458248138428,1.3092634677886963,-1.766384593793191e-05,0.0,0.0005084925796836,0.0,0.0,291.15509033203125,0.0,0.0,0.0,0.7539570331573486,4.0,0.0,1.0
465720,293.3131408691406,297.1499938964844,293.1499938964844,0.1447947770357132,-3268.9091796875,304.1659851074219,0.7608205080032349,0.2465113848447799,0.2250784337520599,293.3482971191406,297.1499938964844,293.1499938964844,0.0903031378984451,-2220.119384765625,304.1709289550781,0.6397499442100525,0.1445686519145965,0.1410703510046005,293.2191162109375,297.1499938964844,293.1499938964844,0.4036760032176971,-5398.86767578125,304.16314697265625,0.9576730132102966,0.4890871345996856,0.3432577252388,293.2303466796875,297.1499938964844,293.1499938964844,0.4897108972072601,-8484.927734375,304.1928100585937,0.9990000128746032,0.5844301581382751,0.5382380485534668,293.1831359863281,297.1499938964844,293.1499938964844,0.0166359487920999,-3962.993408203125,304.15289306640625,0.430253654718399,0.0527559071779251,0.2521655261516571,291.14404296875,291.1499938964844,259.44415283203125,258.037841796875,279.1786499023437,293.284912109375,291.1487731933594,1.0,0.3825264573097229,0.6594621539115906,0.6594621539115906,1.0,1.0,-1.8001282215118408,0.7505328059196472,1.0495953559875488,0.3349819779396057,0.0,0.0,0.7574066519737244,98.7314453125,75.0,42.7807731628418,-21790.7109375,633.7054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8462219238281,309.8676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,32079.841796875,32040.0,0.0,0.0,0.5010406374931335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3092458248138428,1.3092634677886963,-1.766384593793191e-05,0.0,0.0005084925796836,0.0,0.0,291.15509033203125,0.0,0.0,0.0,0.7539570331573486,4.0,0.0,1.0
465780,293.31005859375,297.1499938964844,293.1499938964844,0.141348123550415,-3204.90625,304.1663818359375,0.7652847170829773,0.2430008649826049,0.2217682301998138,293.3470458984375,297.1499938964844,293.1499938964844,0.0860883668065071,-2136.673095703125,304.17095947265625,0.6394973993301392,0.1397999078035354,0.1363941133022308,293.2187194824219,297.1499938964844,293.1499938964844,0.3996345102787018,-5355.1220703125,304.1654052734375,0.967182755470276,0.4874183535575866,0.3419889211654663,293.19757080078125,297.1499938964844,293.1499938964844,0.4687833487987518,-8188.58642578125,304.21258544921875,0.9990000128746032,0.5890184044837952,0.5210397243499756,293.18072509765625,297.1499938964844,293.1499938964844,0.0162328332662582,-3907.0576171875,304.152587890625,0.4353500604629516,0.0524078756570816,0.2497604638338089,291.20465087890625,291.1499938964844,259.4583740234375,258.05450439453125,279.1806030273437,293.2796630859375,291.2074584960937,1.0,0.3738404214382171,0.6626564264297485,0.6626564264297485,1.0,1.0,-1.7655178308486938,0.73617023229599,1.0293476581573486,0.3278904259204864,0.0,0.0,0.7456448674201965,93.09318542480467,78.0,63.88223648071289,-21463.455078125,592.1712036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8879089355469,309.8995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,32333.763671875,32040.0,0.0,0.0,0.4977818727493286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2860321998596191,1.2860496044158936,-1.73554308275925e-05,0.0,0.0005051853368058,0.0,0.0,279.5828552246094,0.0,0.0,0.0,0.7433689832687378,4.0,0.0,1.0
465840,293.31005859375,297.1499938964844,293.1499938964844,0.141348123550415,-3204.90625,304.1663818359375,0.7652847170829773,0.2430008649826049,0.2217682301998138,293.3470458984375,297.1499938964844,293.1499938964844,0.0860883668065071,-2136.673095703125,304.17095947265625,0.6394973993301392,0.1397999078035354,0.1363941133022308,293.2187194824219,297.1499938964844,293.1499938964844,0.3996345102787018,-5355.1220703125,304.1654052734375,0.967182755470276,0.4874183535575866,0.3419889211654663,293.19757080078125,297.1499938964844,293.1499938964844,0.4687833487987518,-8188.58642578125,304.21258544921875,0.9990000128746032,0.5890184044837952,0.5210397243499756,293.18072509765625,297.1499938964844,293.1499938964844,0.0162328332662582,-3907.0576171875,304.152587890625,0.4353500604629516,0.0524078756570816,0.2497604638338089,291.20465087890625,291.1499938964844,259.4583740234375,258.05450439453125,279.1806030273437,293.2796630859375,291.2074584960937,1.0,0.3738404214382171,0.6626564264297485,0.6626564264297485,1.0,1.0,-1.7655178308486938,0.73617023229599,1.0293476581573486,0.3278904259204864,0.0,0.0,0.7456448674201965,93.09318542480467,78.0,63.88223648071289,-21463.455078125,592.1712036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8879089355469,309.8995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,32333.763671875,32040.0,0.0,0.0,0.4977818727493286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2860321998596191,1.2860496044158936,-1.73554308275925e-05,0.0,0.0005051853368058,0.0,0.0,279.5828552246094,0.0,0.0,0.0,0.7433689832687378,4.0,0.0,1.0
465900,293.3086853027344,297.1499938964844,293.1499938964844,0.139810711145401,-3176.465576171875,304.16619873046875,0.7661498785018921,0.2412444949150085,0.2201359122991562,293.3465881347656,297.1499938964844,293.1499938964844,0.0840827599167823,-2097.245361328125,304.1708068847656,0.6381858587265015,0.1373960971832275,0.1340656280517578,293.2186584472656,297.1499938964844,293.1499938964844,0.3980048596858978,-5337.7734375,304.1655578613281,0.9700217843055724,0.4865586757659912,0.3413525521755218,293.1801452636719,297.1499938964844,293.1499938964844,0.4616740345954895,-8090.42333984375,304.2140808105469,0.9990000128746032,0.5918374061584473,0.5154542326927185,293.1796569824219,297.1499938964844,293.1499938964844,0.0160681065171957,-3884.3974609375,304.1524353027344,0.4368099272251129,0.0522279143333435,0.2486619055271148,291.2230529785156,291.1499938964844,259.4654846191406,258.06280517578125,279.1805114746094,293.27838134765625,291.22515869140625,1.0,0.3706674873828888,0.664176881313324,0.664176881313324,1.0,1.0,-1.751969814300537,0.7306470274925232,1.0213227272033691,0.3252410888671875,0.0,0.0,0.7388991117477417,91.25051879882812,78.0,56.30592727661133,-21315.671875,577.3848266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9344482421875,309.9183349609375,278.1499938964844,0.0,18000.0,313.1499938964844,32405.537109375,30960.0,0.0,0.0,0.4957953095436096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.268269419670105,1.2682865858078003,-1.7096142983064055e-05,0.0,0.0005031691980548,0.0,0.0,270.6499328613281,0.0,0.0,0.0,0.7204452157020569,4.0,0.0,1.0
465960,293.3073425292969,297.1499938964844,293.1499938964844,0.1385764926671981,-3154.0048828125,304.1654663085937,0.7663099765777588,0.239498108625412,0.2185250371694564,293.3461608886719,297.1499938964844,293.1499938964844,0.0822421461343765,-2061.489990234375,304.1703491210937,0.6362709999084473,0.1349881738424301,0.1317469924688339,293.2185974121094,297.1499938964844,293.1499938964844,0.3971187472343445,-5328.939453125,304.164306640625,0.9719412922859192,0.4856986403465271,0.3407238721847534,293.16412353515625,297.1499938964844,293.1499938964844,0.4568886458873749,-8026.54833984375,304.2110595703125,0.9990000128746032,0.5946050882339478,0.5113619565963745,293.1786499023437,297.1499938964844,293.1499938964844,0.0159526504576206,-3869.689697265625,304.1521911621094,0.4377148747444153,0.0520526990294456,0.2476541101932525,291.2207946777344,291.1499938964844,259.4725952148437,258.0711669921875,279.1800231933594,293.27801513671875,291.21990966796875,1.0,0.3681299686431885,0.6656439900398254,0.6656439900398254,1.0,1.0,-1.7403709888458252,0.7259818911552429,1.014389157295227,0.3230377435684204,0.0,0.0,0.7342157363891602,89.8768310546875,81.0,21.5259017944336,-21115.5546875,565.4847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0029602050781,309.9109191894531,278.1499938964844,0.0,18000.0,313.1499938964844,31524.95703125,30960.0,0.0,0.0,0.4934755563735962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2330033779144287,1.2330198287963867,-1.6361345842597075e-05,0.0,0.0005008149892091,0.0,0.0,250.9604034423828,0.0,0.0,0.0,0.7173352837562561,4.0,0.0,1.0
466020,293.30474853515625,297.1499938964844,293.1499938964844,0.1359464526176452,-3105.52587890625,304.1647033691406,0.7648478746414185,0.2360417693853378,0.2153733819723129,293.34539794921875,297.1499938964844,293.1499938964844,0.0784463509917259,-1987.7855224609373,304.169921875,0.6309425830841064,0.1301729381084442,0.1271463632583618,293.2185363769531,297.1499938964844,293.1499938964844,0.3948261439800262,-5305.00439453125,304.16339111328125,0.9735475778579712,0.4839774072170257,0.3394988179206848,293.1390686035156,297.1499938964844,293.1499938964844,0.4504771828651428,-7943.6494140625,304.2012634277344,0.9990000128746032,0.5993467569351196,0.5068840980529785,293.1767272949219,297.1499938964844,293.1499938964844,0.0157237686216831,-3838.847412109375,304.15185546875,0.4380987882614136,0.0517132766544818,0.2458909004926681,291.2308349609375,291.1499938964844,259.48699951171875,258.08795166015625,279.1781005859375,293.27850341796875,291.2314758300781,1.0,0.3646414875984192,0.6683669686317444,0.6683669686317444,1.0,1.0,-1.722095012664795,0.7187837362289429,1.003311276435852,0.3197272717952728,0.0,0.0,0.7229844927787781,88.26757049560547,99.0,18.23976707458496,-20917.14453125,548.6338500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14862060546875,309.9816589355469,278.1499938964844,0.0,18000.0,313.1499938964844,31344.115234375,30960.0,0.0,0.0,0.4883126020431518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1994205713272097,1.1994363069534302,-1.5824400179553777e-05,0.0,0.0004955751937814,0.0,0.0,234.7279510498047,0.0,0.0,0.0,0.7020046710968018,4.0,0.0,1.0
466080,293.30474853515625,297.1499938964844,293.1499938964844,0.1359464526176452,-3105.52587890625,304.1647033691406,0.7648478746414185,0.2360417693853378,0.2153733819723129,293.34539794921875,297.1499938964844,293.1499938964844,0.0784463509917259,-1987.7855224609373,304.169921875,0.6309425830841064,0.1301729381084442,0.1271463632583618,293.2185363769531,297.1499938964844,293.1499938964844,0.3948261439800262,-5305.00439453125,304.16339111328125,0.9735475778579712,0.4839774072170257,0.3394988179206848,293.1390686035156,297.1499938964844,293.1499938964844,0.4504771828651428,-7943.6494140625,304.2012634277344,0.9990000128746032,0.5993467569351196,0.5068840980529785,293.1767272949219,297.1499938964844,293.1499938964844,0.0157237686216831,-3838.847412109375,304.15185546875,0.4380987882614136,0.0517132766544818,0.2458909004926681,291.2308349609375,291.1499938964844,259.48699951171875,258.08795166015625,279.1781005859375,293.27850341796875,291.2314758300781,1.0,0.3646414875984192,0.6683669686317444,0.6683669686317444,1.0,1.0,-1.722095012664795,0.7187837362289429,1.003311276435852,0.3197272717952728,0.0,0.0,0.7229844927787781,88.26757049560547,99.0,18.23976707458496,-20917.14453125,548.6338500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14862060546875,309.9816589355469,278.1499938964844,0.0,18000.0,313.1499938964844,31344.115234375,30960.0,0.0,0.0,0.4883126020431518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1994205713272097,1.1994363069534302,-1.5824400179553777e-05,0.0,0.0004955751937814,0.0,0.0,234.7279510498047,0.0,0.0,0.0,0.7020046710968018,4.0,0.0,1.0
466140,293.3025207519531,297.1499938964844,293.1499938964844,0.1338013708591461,-3066.409912109375,304.1633605957031,0.7557060122489929,0.2325694411993026,0.2123906463384628,293.3450012207031,297.1499938964844,293.1499938964844,0.0749252885580062,-1920.415283203125,304.16912841796875,0.6194611191749573,0.1253059357404709,0.12268777936697,293.21881103515625,297.1499938964844,293.1499938964844,0.3935883939266205,-5292.99853515625,304.1609191894531,0.9653378129005432,0.4821860790252685,0.3383632600307464,293.13385009765625,297.1499938964844,293.1499938964844,0.4612778723239898,-8112.82666015625,304.16552734375,0.9990000128746032,0.6007504463195801,0.5184659361839294,293.175537109375,297.1499938964844,293.1499938964844,0.0156107963994145,-3825.219970703125,304.15142822265625,0.4318808019161224,0.0512809753417968,0.2447128295898437,291.2159118652344,291.1499938964844,259.501708984375,258.10498046875,279.1687316894531,293.27642822265625,291.213134765625,1.0,0.3685143291950226,0.6698190569877625,0.6698190569877625,1.0,1.0,-1.7242724895477295,0.7204310894012451,1.0038414001464844,0.320803701877594,0.0,0.0,0.7145715355873108,91.4840316772461,102.0,-21.41368865966797,-20853.6015625,559.5082397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2627868652344,309.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,31257.6328125,29880.0,0.0,0.0,0.4829263091087341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1677016019821167,1.1677168607711792,-1.5348903616541065e-05,0.0,0.0004901087959297,0.0,0.0,220.302490234375,0.0,0.0,0.0,0.6731629967689514,4.0,0.0,1.0
466200,293.3025207519531,297.1499938964844,293.1499938964844,0.1338013708591461,-3066.409912109375,304.1633605957031,0.7557060122489929,0.2325694411993026,0.2123906463384628,293.3450012207031,297.1499938964844,293.1499938964844,0.0749252885580062,-1920.415283203125,304.16912841796875,0.6194611191749573,0.1253059357404709,0.12268777936697,293.21881103515625,297.1499938964844,293.1499938964844,0.3935883939266205,-5292.99853515625,304.1609191894531,0.9653378129005432,0.4821860790252685,0.3383632600307464,293.13385009765625,297.1499938964844,293.1499938964844,0.4612778723239898,-8112.82666015625,304.16552734375,0.9990000128746032,0.6007504463195801,0.5184659361839294,293.175537109375,297.1499938964844,293.1499938964844,0.0156107963994145,-3825.219970703125,304.15142822265625,0.4318808019161224,0.0512809753417968,0.2447128295898437,291.2159118652344,291.1499938964844,259.501708984375,258.10498046875,279.1687316894531,293.27642822265625,291.213134765625,1.0,0.3685143291950226,0.6698190569877625,0.6698190569877625,1.0,1.0,-1.7242724895477295,0.7204310894012451,1.0038414001464844,0.320803701877594,0.0,0.0,0.7145715355873108,91.4840316772461,102.0,-21.41368865966797,-20853.6015625,559.5082397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2627868652344,309.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,31257.6328125,29880.0,0.0,0.0,0.4829263091087341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1677016019821167,1.1677168607711792,-1.5348903616541065e-05,0.0,0.0004901087959297,0.0,0.0,220.302490234375,0.0,0.0,0.0,0.6731629967689514,4.0,0.0,1.0
466260,293.3004150390625,297.1499938964844,293.1499938964844,0.1321585327386856,-3037.17431640625,304.1617126464844,0.746620774269104,0.2291338592767715,0.2094293534755706,293.3446350097656,297.1499938964844,293.1499938964844,0.0716132968664169,-1858.208251953125,304.1683044433594,0.606732189655304,0.1204408556222915,0.1182183846831321,293.2189025878906,297.1499938964844,293.1499938964844,0.3937259018421173,-5296.244140625,304.1571960449219,0.9563515186309814,0.4804215431213379,0.337232768535614,293.1534729003906,297.1499938964844,293.1499938964844,0.4754726588726043,-8323.9892578125,304.13720703125,0.9990000128746032,0.5972098708152771,0.5308490991592407,293.1751403808594,297.1499938964844,293.1499938964844,0.0154935829341411,-3813.898681640625,304.1511535644531,0.4252937436103821,0.0507144853472709,0.2429587990045547,291.16021728515625,291.1499938964844,259.5168151855469,258.122314453125,279.1629943847656,293.2720031738281,291.15899658203125,1.0,0.3718945384025574,0.6707994937896729,0.6707994937896729,1.0,1.0,-1.7267612218856812,0.721942663192749,1.004818558692932,0.3219389617443084,0.0,0.0,0.717481255531311,95.0130615234375,105.0,-48.31414794921875,-20798.857421875,571.5299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32000732421875,309.98150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,29951.7578125,29880.0,0.0,0.0,0.477760761976242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1458146572113037,1.145829439163208,-1.474609598517418e-05,0.0,0.0004848664393648,0.0,0.0,207.80458068847656,0.0,0.0,0.0,0.6755130887031555,4.0,0.0,1.0
466320,293.3004150390625,297.1499938964844,293.1499938964844,0.1321585327386856,-3037.17431640625,304.1617126464844,0.746620774269104,0.2291338592767715,0.2094293534755706,293.3446350097656,297.1499938964844,293.1499938964844,0.0716132968664169,-1858.208251953125,304.1683044433594,0.606732189655304,0.1204408556222915,0.1182183846831321,293.2189025878906,297.1499938964844,293.1499938964844,0.3937259018421173,-5296.244140625,304.1571960449219,0.9563515186309814,0.4804215431213379,0.337232768535614,293.1534729003906,297.1499938964844,293.1499938964844,0.4754726588726043,-8323.9892578125,304.13720703125,0.9990000128746032,0.5972098708152771,0.5308490991592407,293.1751403808594,297.1499938964844,293.1499938964844,0.0154935829341411,-3813.898681640625,304.1511535644531,0.4252937436103821,0.0507144853472709,0.2429587990045547,291.16021728515625,291.1499938964844,259.5168151855469,258.122314453125,279.1629943847656,293.2720031738281,291.15899658203125,1.0,0.3718945384025574,0.6707994937896729,0.6707994937896729,1.0,1.0,-1.7267612218856812,0.721942663192749,1.004818558692932,0.3219389617443084,0.0,0.0,0.717481255531311,95.0130615234375,105.0,-48.31414794921875,-20798.857421875,571.5299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32000732421875,309.98150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,29951.7578125,29880.0,0.0,0.0,0.477760761976242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1458146572113037,1.145829439163208,-1.474609598517418e-05,0.0,0.0004848664393648,0.0,0.0,207.80458068847656,0.0,0.0,0.0,0.6755130887031555,4.0,0.0,1.0
466380,293.29840087890625,297.1499938964844,293.1499938964844,0.1300587356090545,-2998.463134765625,304.16131591796875,0.7382720112800598,0.22573022544384,0.2064983993768692,293.3442687988281,297.1499938964844,293.1499938964844,0.0679897218942642,-1790.20947265625,304.1682434082031,0.5933341383934021,0.115584947168827,0.1137563809752464,293.2191162109375,297.1499938964844,293.1499938964844,0.3925892114639282,-5284.55908203125,304.1567077636719,0.9476314783096312,0.4786348640918731,0.3360982239246368,293.1835632324219,297.1499938964844,293.1499938964844,0.4881066977977752,-8506.2646484375,304.12060546875,0.9990000128746032,0.5910410284996033,0.542512059211731,293.17529296875,297.1499938964844,293.1499938964844,0.0152524262666702,-3782.67822265625,304.15118408203125,0.4190530478954315,0.0500460937619209,0.240680381655693,291.1445617675781,291.1499938964844,259.53253173828125,258.1400451660156,279.1606140136719,293.2700500488281,291.14337158203125,1.0,0.3751205503940582,0.6717170476913452,0.6717170476913452,1.0,1.0,-1.7277907133102417,0.7227708697319031,1.0050199031829834,0.3226413130760193,0.0,0.0,0.7192279100418091,98.38240814208984,108.0,-30.517786026000977,-20802.703125,582.1294555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.288818359375,309.96002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.515625,29880.0,0.0,0.0,0.473430186510086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1486624479293823,1.1486772298812866,-1.4762426872039214e-05,0.0,0.0004804714699275,0.0,0.0,208.7637634277344,0.0,0.0,0.0,0.6765778660774231,4.0,0.0,1.0
466440,293.29840087890625,297.1499938964844,293.1499938964844,0.1300587356090545,-2998.463134765625,304.16131591796875,0.7382720112800598,0.22573022544384,0.2064983993768692,293.3442687988281,297.1499938964844,293.1499938964844,0.0679897218942642,-1790.20947265625,304.1682434082031,0.5933341383934021,0.115584947168827,0.1137563809752464,293.2191162109375,297.1499938964844,293.1499938964844,0.3925892114639282,-5284.55908203125,304.1567077636719,0.9476314783096312,0.4786348640918731,0.3360982239246368,293.1835632324219,297.1499938964844,293.1499938964844,0.4881066977977752,-8506.2646484375,304.12060546875,0.9990000128746032,0.5910410284996033,0.542512059211731,293.17529296875,297.1499938964844,293.1499938964844,0.0152524262666702,-3782.67822265625,304.15118408203125,0.4190530478954315,0.0500460937619209,0.240680381655693,291.1445617675781,291.1499938964844,259.53253173828125,258.1400451660156,279.1606140136719,293.2700500488281,291.14337158203125,1.0,0.3751205503940582,0.6717170476913452,0.6717170476913452,1.0,1.0,-1.7277907133102417,0.7227708697319031,1.0050199031829834,0.3226413130760193,0.0,0.0,0.7192279100418091,98.38240814208984,108.0,-30.517786026000977,-20802.703125,582.1294555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.288818359375,309.96002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.515625,29880.0,0.0,0.0,0.473430186510086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1486624479293823,1.1486772298812866,-1.4762426872039214e-05,0.0,0.0004804714699275,0.0,0.0,208.7637634277344,0.0,0.0,0.0,0.6765778660774231,4.0,0.0,1.0
466500,293.29742431640625,297.1499938964844,293.1499938964844,0.1290198862552642,-2979.260986328125,304.1611328125,0.7343570590019226,0.2240420877933502,0.2050416022539138,293.34405517578125,297.1499938964844,293.1499938964844,0.0661597847938537,-1756.2078857421875,304.1682434082031,0.5865309238433838,0.1131623610854148,0.1115268319845199,293.2192687988281,297.1499938964844,293.1499938964844,0.3920184075832367,-5278.66357421875,304.1565246582031,0.9434398412704468,0.4777305722236633,0.3355205059051513,293.2008056640625,297.1499938964844,293.1499938964844,0.4942957460880279,-8593.9560546875,304.1147155761719,0.9990000128746032,0.5872290134429932,0.5480107069015503,293.1755065917969,297.1499938964844,293.1499938964844,0.0151710826903581,-3773.063720703125,304.1468505859375,0.416614294052124,0.050000000745058,0.2400426119565963,291.1365051269531,291.1499938964844,259.5406188964844,258.14910888671875,279.16021728515625,293.27081298828125,291.1353759765625,1.0,0.3766887485980987,0.6721985340118408,0.6721985340118408,1.0,1.0,-1.728506326675415,0.7232886552810669,1.005217671394348,0.3230387568473816,0.0,0.0,0.7209407687187195,100.0007553100586,108.0,-26.81997299194336,-20801.015625,587.3755493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24774169921875,309.932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,29812.826171875,28800.0,0.0,0.0,0.4716024398803711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1521750688552856,1.1521899700164795,-1.480343325965805e-05,0.0,0.0004786165372934,0.0,0.0,210.1687164306641,0.0,0.0,0.0,0.6631126403808594,4.0,0.0,1.0
466560,293.29644775390625,297.1499938964844,293.1499938964844,0.1282089352607727,-2964.673583984375,304.1605834960937,0.7305733561515808,0.2223657816648483,0.2035919576883316,293.3438415527344,297.1499938964844,293.1499938964844,0.0644346848130226,-1724.660888671875,304.1680603027344,0.5796661972999573,0.1107458770275116,0.1092995628714561,293.2193908691406,297.1499938964844,293.1499938964844,0.3920642435550689,-5279.85693359375,304.1552124023437,0.9393540620803832,0.4768274128437042,0.3349382579326629,293.2186889648437,297.1499938964844,293.1499938964844,0.5007233023643494,-8684.3984375,304.1094665527344,0.9990000128746032,0.5830758810043335,0.5528507828712463,293.1759033203125,297.1499938964844,293.1499938964844,0.0152236865833401,-3782.94970703125,304.1410217285156,0.4149841368198395,0.050000000745058,0.2402746975421905,291.1108703613281,291.1499938964844,259.5489196777344,258.1583251953125,279.16033935546875,293.27294921875,291.1070861816406,1.0,0.3782451748847961,0.6727197766304016,0.6727197766304016,1.0,1.0,-1.7294851541519165,0.7239295840263367,1.005555510520935,0.3235471248626709,0.0,0.0,0.7259299159049988,101.58853912353516,111.0,-51.96515274047852,-20729.849609375,592.71435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20440673828125,309.8643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,28853.650390625,28800.0,0.0,0.0,0.4698830842971802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418161392211914,1.1418306827545166,-1.4442213796428405e-05,0.0,0.0004768715880345,0.0,0.0,203.5548095703125,0.0,0.0,0.0,0.6709414124488831,4.0,0.0,1.0
466620,293.2944641113281,297.1499938964844,293.1499938964844,0.1259725540876388,-2922.65673828125,304.16082763671875,0.7210730910301208,0.2190635651350021,0.2008044719696045,293.3432006835937,297.1499938964844,293.1499938964844,0.0606573894619941,-1655.3861083984375,304.1683654785156,0.5636534094810486,0.1059645563364029,0.1049561277031898,293.21954345703125,297.1499938964844,293.1499938964844,0.3902991712093353,-5260.642578125,304.15655517578125,0.9278779029846193,0.4750364124774933,0.3338415622711181,293.24249267578125,297.1499938964844,293.1499938964844,0.4966959357261657,-8617.23828125,304.1300048828125,0.990548014640808,0.5764565467834473,0.5479609370231628,293.1772155761719,297.1499938964844,293.1499938964844,0.0152775309979915,-3791.373779296875,304.1280212402344,0.4104724526405334,0.050000000745058,0.2411707490682602,291.11431884765625,291.1499938964844,259.5661315917969,258.1771850585937,279.1667175292969,293.27783203125,291.1161804199219,1.0,0.3806475102901459,0.6747244000434875,0.6747244000434875,1.0,1.0,-1.7148170471191406,0.7179743051528931,0.9968427419662476,0.3208389580249786,0.0,0.0,0.7314339876174927,106.06941223144533,114.0,3.0971806049346924,-20649.890625,595.8399047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0930480957031,309.83917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,28659.29296875,28800.0,0.0,0.0,0.4669967293739319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1604496240615845,1.1604642868041992,-1.465876448492054e-05,0.0,0.0004739423166029,0.0,0.0,210.9630126953125,0.0,0.0,0.0,0.6785411238670349,4.0,0.0,1.0
466680,293.2944641113281,297.1499938964844,293.1499938964844,0.1259725540876388,-2922.65673828125,304.16082763671875,0.7210730910301208,0.2190635651350021,0.2008044719696045,293.3432006835937,297.1499938964844,293.1499938964844,0.0606573894619941,-1655.3861083984375,304.1683654785156,0.5636534094810486,0.1059645563364029,0.1049561277031898,293.21954345703125,297.1499938964844,293.1499938964844,0.3902991712093353,-5260.642578125,304.15655517578125,0.9278779029846193,0.4750364124774933,0.3338415622711181,293.24249267578125,297.1499938964844,293.1499938964844,0.4966959357261657,-8617.23828125,304.1300048828125,0.990548014640808,0.5764565467834473,0.5479609370231628,293.1772155761719,297.1499938964844,293.1499938964844,0.0152775309979915,-3791.373779296875,304.1280212402344,0.4104724526405334,0.050000000745058,0.2411707490682602,291.11431884765625,291.1499938964844,259.5661315917969,258.1771850585937,279.1667175292969,293.27783203125,291.1161804199219,1.0,0.3806475102901459,0.6747244000434875,0.6747244000434875,1.0,1.0,-1.7148170471191406,0.7179743051528931,0.9968427419662476,0.3208389580249786,0.0,0.0,0.7314339876174927,106.06941223144533,114.0,3.0971806049346924,-20649.890625,595.8399047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0930480957031,309.83917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,28659.29296875,28800.0,0.0,0.0,0.4669967293739319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1604496240615845,1.1604642868041992,-1.465876448492054e-05,0.0,0.0004739423166029,0.0,0.0,210.9630126953125,0.0,0.0,0.0,0.6785411238670349,4.0,0.0,1.0
466740,293.2926940917969,297.1499938964844,293.1499938964844,0.1235906109213829,-2877.540283203125,304.1611633300781,0.7123912572860718,0.2157589197158813,0.1979952603578567,293.3426513671875,297.1499938964844,293.1499938964844,0.0567357800900936,-1584.451904296875,304.16876220703125,0.5484634041786194,0.101182721555233,0.1005944982171058,293.2200927734375,297.1499938964844,293.1499938964844,0.3880078494548797,-5235.673828125,304.1581420898437,0.918222725391388,0.4731654822826385,0.3326763212680816,293.2504577636719,297.1499938964844,293.1499938964844,0.4924346804618835,-8551.275390625,304.1435241699219,0.9821067452430724,0.5724795460700989,0.543956995010376,293.17919921875,297.1499938964844,293.1499938964844,0.0152926063165068,-3793.87109375,304.1129150390625,0.4068833589553833,0.050000000745058,0.241950124502182,291.1327514648437,291.1499938964844,259.5843505859375,258.19677734375,279.1697692871094,293.2796325683594,291.1336975097656,1.0,0.3826067745685577,0.6768753528594971,0.6768753528594971,1.0,1.0,-1.7009376287460327,0.7124441862106323,0.9884935021400452,0.3183048665523529,0.0,0.0,0.7323551177978516,109.93558502197266,117.0,16.710712432861328,-20512.107421875,597.6261596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98504638671875,309.7792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,28748.302734375,27720.0,0.0,0.0,0.4645271301269531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658037900924685,1.1658185720443726,-1.4754528820049018e-05,0.0,0.0004714359820354,0.0,0.0,213.47586059570312,0.0,0.0,0.0,0.6659865379333496,4.0,0.0,1.0
466800,293.2926940917969,297.1499938964844,293.1499938964844,0.1235906109213829,-2877.540283203125,304.1611633300781,0.7123912572860718,0.2157589197158813,0.1979952603578567,293.3426513671875,297.1499938964844,293.1499938964844,0.0567357800900936,-1584.451904296875,304.16876220703125,0.5484634041786194,0.101182721555233,0.1005944982171058,293.2200927734375,297.1499938964844,293.1499938964844,0.3880078494548797,-5235.673828125,304.1581420898437,0.918222725391388,0.4731654822826385,0.3326763212680816,293.2504577636719,297.1499938964844,293.1499938964844,0.4924346804618835,-8551.275390625,304.1435241699219,0.9821067452430724,0.5724795460700989,0.543956995010376,293.17919921875,297.1499938964844,293.1499938964844,0.0152926063165068,-3793.87109375,304.1129150390625,0.4068833589553833,0.050000000745058,0.241950124502182,291.1327514648437,291.1499938964844,259.5843505859375,258.19677734375,279.1697692871094,293.2796325683594,291.1336975097656,1.0,0.3826067745685577,0.6768753528594971,0.6768753528594971,1.0,1.0,-1.7009376287460327,0.7124441862106323,0.9884935021400452,0.3183048665523529,0.0,0.0,0.7323551177978516,109.93558502197266,117.0,16.710712432861328,-20512.107421875,597.6261596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98504638671875,309.7792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,28748.302734375,27720.0,0.0,0.0,0.4645271301269531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658037900924685,1.1658185720443726,-1.4754528820049018e-05,0.0,0.0004714359820354,0.0,0.0,213.47586059570312,0.0,0.0,0.0,0.6659865379333496,4.0,0.0,1.0
466860,293.2908935546875,297.1499938964844,293.1499938964844,0.1215654984116554,-2839.578857421875,304.1608581542969,0.703955888748169,0.2125120759010315,0.1952103227376938,293.3418884277344,297.1499938964844,293.1499938964844,0.0529471561312675,-1517.388427734375,304.1688537597656,0.5340914726257324,0.096458613872528,0.0962551310658454,293.2205505371094,297.1499938964844,293.1499938964844,0.3866244256496429,-5221.2314453125,304.1578063964844,0.91001558303833,0.4712967872619629,0.3314879238605499,293.2532043457031,297.1499938964844,293.1499938964844,0.4901424944400787,-8516.693359375,304.14947509765625,0.9745647311210632,0.5693765878677368,0.5410539507865906,293.181396484375,297.1499938964844,293.1499938964844,0.0153405144810676,-3803.21142578125,304.0964660644531,0.4038470983505249,0.050000000745058,0.2426500767469406,291.1217041015625,291.1499938964844,259.6036682128906,258.2171630859375,279.1712646484375,293.2799072265625,291.12286376953125,1.0,0.384348452091217,0.679083526134491,0.679083526134491,1.0,1.0,-1.6883113384246826,0.7074950337409973,0.98081636428833,0.3160731196403503,0.0,0.0,0.7371276617050171,113.40672302246094,120.0,2.233924388885498,-20331.34375,599.0575561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91619873046875,309.7095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.7109375,27720.0,0.0,0.0,0.4620179235935211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1553531885147097,1.1553674936294556,-1.436691945855273e-05,0.0,0.0004688894550781,0.0,0.0,206.4847106933593,0.0,0.0,0.0,0.6734312176704407,4.0,0.0,1.0
466920,293.2908935546875,297.1499938964844,293.1499938964844,0.1215654984116554,-2839.578857421875,304.1608581542969,0.703955888748169,0.2125120759010315,0.1952103227376938,293.3418884277344,297.1499938964844,293.1499938964844,0.0529471561312675,-1517.388427734375,304.1688537597656,0.5340914726257324,0.096458613872528,0.0962551310658454,293.2205505371094,297.1499938964844,293.1499938964844,0.3866244256496429,-5221.2314453125,304.1578063964844,0.91001558303833,0.4712967872619629,0.3314879238605499,293.2532043457031,297.1499938964844,293.1499938964844,0.4901424944400787,-8516.693359375,304.14947509765625,0.9745647311210632,0.5693765878677368,0.5410539507865906,293.181396484375,297.1499938964844,293.1499938964844,0.0153405144810676,-3803.21142578125,304.0964660644531,0.4038470983505249,0.050000000745058,0.2426500767469406,291.1217041015625,291.1499938964844,259.6036682128906,258.2171630859375,279.1712646484375,293.2799072265625,291.12286376953125,1.0,0.384348452091217,0.679083526134491,0.679083526134491,1.0,1.0,-1.6883113384246826,0.7074950337409973,0.98081636428833,0.3160731196403503,0.0,0.0,0.7371276617050171,113.40672302246094,120.0,2.233924388885498,-20331.34375,599.0575561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91619873046875,309.7095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.7109375,27720.0,0.0,0.0,0.4620179235935211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1553531885147097,1.1553674936294556,-1.436691945855273e-05,0.0,0.0004688894550781,0.0,0.0,206.4847106933593,0.0,0.0,0.0,0.6734312176704407,4.0,0.0,1.0
466980,293.2889404296875,297.1499938964844,293.1499938964844,0.11926881223917,-2795.77294921875,304.1610412597656,0.6959264278411865,0.2093341052532196,0.1924781948328018,293.340576171875,297.1499938964844,293.1499938964844,0.0490218624472618,-1448.4915771484375,304.1690979003906,0.5206500291824341,0.0918581634759903,0.0920076295733451,293.22100830078125,297.1499938964844,293.1499938964844,0.3842866122722626,-5195.83203125,304.1590881347656,0.9029094576835632,0.4694160521030426,0.3302909731864929,293.2543029785156,297.1499938964844,293.1499938964844,0.486843466758728,-8468.4697265625,304.15509033203125,0.9673516750335692,0.566534161567688,0.5384908318519592,293.1836242675781,297.1499938964844,293.1499938964844,0.0153362974524497,-3803.339599609375,304.0794982910156,0.4010961651802063,0.050000000745058,0.2433097660541534,291.139404296875,291.1499938964844,259.6242370605469,258.2384338378906,279.1722412109375,293.2795104980469,291.14044189453125,1.0,0.3859638571739197,0.6813603043556213,0.6813603043556213,1.0,1.0,-1.676208734512329,0.7027923464775085,0.9734163284301758,0.3139725923538208,0.0,0.0,0.7373130917549133,116.67609405517578,123.0,16.950613021850586,-20222.39453125,600.2105102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8495178222656,309.67828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,27700.5078125,27720.0,0.0,0.0,0.4597556293010711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588116884231567,1.1588261127471924,-1.4418868886423296e-05,0.0,0.000466593512101,0.0,0.0,207.9854431152344,0.0,0.0,0.0,0.6748166680335999,4.0,0.0,1.0
467040,293.2889404296875,297.1499938964844,293.1499938964844,0.11926881223917,-2795.77294921875,304.1610412597656,0.6959264278411865,0.2093341052532196,0.1924781948328018,293.340576171875,297.1499938964844,293.1499938964844,0.0490218624472618,-1448.4915771484375,304.1690979003906,0.5206500291824341,0.0918581634759903,0.0920076295733451,293.22100830078125,297.1499938964844,293.1499938964844,0.3842866122722626,-5195.83203125,304.1590881347656,0.9029094576835632,0.4694160521030426,0.3302909731864929,293.2543029785156,297.1499938964844,293.1499938964844,0.486843466758728,-8468.4697265625,304.15509033203125,0.9673516750335692,0.566534161567688,0.5384908318519592,293.1836242675781,297.1499938964844,293.1499938964844,0.0153362974524497,-3803.339599609375,304.0794982910156,0.4010961651802063,0.050000000745058,0.2433097660541534,291.139404296875,291.1499938964844,259.6242370605469,258.2384338378906,279.1722412109375,293.2795104980469,291.14044189453125,1.0,0.3859638571739197,0.6813603043556213,0.6813603043556213,1.0,1.0,-1.676208734512329,0.7027923464775085,0.9734163284301758,0.3139725923538208,0.0,0.0,0.7373130917549133,116.67609405517578,123.0,16.950613021850586,-20222.39453125,600.2105102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8495178222656,309.67828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,27700.5078125,27720.0,0.0,0.0,0.4597556293010711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588116884231567,1.1588261127471924,-1.4418868886423296e-05,0.0,0.000466593512101,0.0,0.0,207.9854431152344,0.0,0.0,0.0,0.6748166680335999,4.0,0.0,1.0
467100,293.2879333496094,297.1499938964844,293.1499938964844,0.1181637942790985,-2774.677734375,304.1610412597656,0.6920611262321472,0.2077738046646118,0.1911350190639495,293.3397521972656,297.1499938964844,293.1499938964844,0.0470978394150733,-1415.068115234375,304.16912841796875,0.5143282413482666,0.0896061584353447,0.0899318009614944,293.22125244140625,297.1499938964844,293.1499938964844,0.3831669092178345,-5183.74951171875,304.1594543457031,0.8996648192405701,0.4684718549251556,0.3296870589256286,293.2546081542969,297.1499938964844,293.1499938964844,0.4852634966373443,-8445.8076171875,304.1570129394531,0.9637976288795472,0.5651520490646362,0.5372536778450012,293.1846923828125,297.1499938964844,293.1499938964844,0.0153353651985526,-3803.74609375,304.0707702636719,0.3997851908206939,0.050000000745058,0.2436302453279495,291.1463317871094,291.1499938964844,259.635009765625,258.2494506835937,279.17266845703125,293.2791442871094,291.1472473144531,1.0,0.3867415189743042,0.6825267672538757,0.6825267672538757,1.0,1.0,-1.6702779531478882,0.7004994750022888,0.9697784781455994,0.3129523992538452,0.0,0.0,0.7368520498275757,118.26404571533205,123.0,17.780746459960938,-20161.1484375,600.716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.820068359375,309.6603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,27722.658203125,26640.0,0.0,0.0,0.4586824476718902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1584680080413818,1.1584824323654177,-1.4419040780921932e-05,0.0,0.0004655043885577,0.0,0.0,207.8920288085937,0.0,0.0,0.0,0.6596711874008179,4.0,0.0,1.0
