time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467160,293.286865234375,297.1499938964844,293.1499938964844,0.1172778606414794,-2758.09375,304.16064453125,0.6882854700088501,0.2062340676784515,0.1898083537817001,293.3388977050781,297.1499938964844,293.1499938964844,0.045285515487194,-1384.001220703125,304.1689453125,0.5082482099533081,0.0873745158314704,0.0878772363066673,293.221435546875,297.1499938964844,293.1499938964844,0.3826546967029571,-5178.71533203125,304.1586608886719,0.8965097069740295,0.4675314128398895,0.3290825188159942,293.2547912597656,297.1499938964844,293.1499938964844,0.4844378530979156,-8434.5712890625,304.1571960449219,0.9602643847465516,0.5637912154197693,0.5360345244407654,293.1857604980469,297.1499938964844,293.1499938964844,0.0153630971908569,-3809.55322265625,304.06170654296875,0.3985016942024231,0.050000000745058,0.2439464479684829,291.1356506347656,291.1499938964844,259.64617919921875,258.2607116699219,279.173095703125,293.2787475585937,291.13360595703125,1.0,0.3875059187412262,0.6837130188941956,0.6837130188941956,1.0,1.0,-1.6644084453582764,0.6982370018959045,0.966171383857727,0.3119474351406097,0.0,0.0,0.7386852502822876,119.83094787597656,126.0,-9.804585456848145,-20026.37109375,601.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8063049316406,309.6094665527344,278.1499938964844,0.0,18000.0,313.1499938964844,26836.224609375,26640.0,0.0,0.0,0.4574960470199585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.140550971031189,1.140565037727356,-1.3968439816380853e-05,0.0,0.0004643003339879,0.0,0.0,198.3114624023437,0.0,0.0,0.0,0.6640856862068176,4.0,0.0,1.0
467220,293.28466796875,297.1499938964844,293.1499938964844,0.1151992306113243,-2718.306396484375,304.1605834960937,0.6809971928596497,0.2032170742750167,0.1872099936008453,293.3370361328125,297.1499938964844,293.1499938964844,0.0415128916501998,-1319.1903076171875,304.1689147949219,0.4966920018196106,0.0829650089144706,0.0838194787502288,293.2217712402344,297.1499938964844,293.1499938964844,0.3805948495864868,-5156.5048828125,304.1592712402344,0.8904433846473694,0.4656538069248199,0.3278797268867492,293.25494384765625,297.1499938964844,293.1499938964844,0.4814930856227875,-8392.89453125,304.1597595214844,0.9532589316368104,0.5611093044281006,0.5336458086967468,293.1878662109375,297.1499938964844,293.1499938964844,0.0153644904494285,-3811.259765625,304.04351806640625,0.3959872126579284,0.050000000745058,0.2445689737796783,291.1430053710937,291.1499938964844,259.6696472167969,258.2840881347656,279.1739501953125,293.2777709960937,291.1443176269531,1.0,0.3890078067779541,0.6861503720283508,0.6861503720283508,1.0,1.0,-1.652852177619934,0.6938039064407349,0.9590482711791992,0.309984028339386,0.0,0.0,0.7396242618560791,122.91702270507812,129.0,12.047571182250977,-19942.55078125,602.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7821350097656,309.6126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,26645.02734375,26640.0,0.0,0.0,0.4551584422588348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1432310342788696,1.143244981765747,-1.3962368029751817e-05,0.0,0.0004619279352482,0.0,0.0,198.96871948242188,0.0,0.0,0.0,0.6647834777832031,4.0,0.0,1.0
467280,293.28466796875,297.1499938964844,293.1499938964844,0.1151992306113243,-2718.306396484375,304.1605834960937,0.6809971928596497,0.2032170742750167,0.1872099936008453,293.3370361328125,297.1499938964844,293.1499938964844,0.0415128916501998,-1319.1903076171875,304.1689147949219,0.4966920018196106,0.0829650089144706,0.0838194787502288,293.2217712402344,297.1499938964844,293.1499938964844,0.3805948495864868,-5156.5048828125,304.1592712402344,0.8904433846473694,0.4656538069248199,0.3278797268867492,293.25494384765625,297.1499938964844,293.1499938964844,0.4814930856227875,-8392.89453125,304.1597595214844,0.9532589316368104,0.5611093044281006,0.5336458086967468,293.1878662109375,297.1499938964844,293.1499938964844,0.0153644904494285,-3811.259765625,304.04351806640625,0.3959872126579284,0.050000000745058,0.2445689737796783,291.1430053710937,291.1499938964844,259.6696472167969,258.2840881347656,279.1739501953125,293.2777709960937,291.1443176269531,1.0,0.3890078067779541,0.6861503720283508,0.6861503720283508,1.0,1.0,-1.652852177619934,0.6938039064407349,0.9590482711791992,0.309984028339386,0.0,0.0,0.7396242618560791,122.91702270507812,129.0,12.047571182250977,-19942.55078125,602.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7821350097656,309.6126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,26645.02734375,26640.0,0.0,0.0,0.4551584422588348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1432310342788696,1.143244981765747,-1.3962368029751817e-05,0.0,0.0004619279352482,0.0,0.0,198.96871948242188,0.0,0.0,0.0,0.6647834777832031,4.0,0.0,1.0
467340,293.28228759765625,297.1499938964844,293.1499938964844,0.1131185591220855,-2678.237548828125,304.1605224609375,0.6740347146987915,0.2002824544906616,0.1846830695867538,293.3350524902344,297.1499938964844,293.1499938964844,0.0377724282443523,-1254.9132080078125,304.1688537597656,0.4854170978069305,0.0786291882395744,0.0798282846808433,293.22216796875,297.1499938964844,293.1499938964844,0.378301054239273,-5131.70263671875,304.15997314453125,0.8846290111541748,0.4637565016746521,0.3266628682613373,293.2550048828125,297.1499938964844,293.1499938964844,0.4782401025295257,-8347.2119140625,304.1618957519531,0.9462962746620178,0.5584380030632019,0.5312696695327759,293.1899108886719,297.1499938964844,293.1499938964844,0.0153530007228255,-3810.815673828125,304.0248718261719,0.3934950232505798,0.050000000745058,0.2451835870742797,291.1582336425781,291.1499938964844,259.6947631835937,258.3086242675781,279.1749267578125,293.2767333984375,291.1591796875,1.0,0.3904867172241211,0.6886895298957825,0.6886895298957825,1.0,1.0,-1.6414505243301392,0.6894567012786865,0.9519938230514526,0.3080635964870453,0.0,0.0,0.7374489903450012,125.9657211303711,132.0,17.509248733520508,-19829.46484375,602.9563598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7593078613281,309.59967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,26688.48828125,25560.0,0.0,0.0,0.4529067873954773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1393861770629885,1.1394001245498655,-1.3918902368459383e-05,0.0,0.000459642818896,0.0,0.0,197.4873962402344,0.0,0.0,0.0,0.6480644941329956,4.0,0.0,1.0
467400,293.28228759765625,297.1499938964844,293.1499938964844,0.1131185591220855,-2678.237548828125,304.1605224609375,0.6740347146987915,0.2002824544906616,0.1846830695867538,293.3350524902344,297.1499938964844,293.1499938964844,0.0377724282443523,-1254.9132080078125,304.1688537597656,0.4854170978069305,0.0786291882395744,0.0798282846808433,293.22216796875,297.1499938964844,293.1499938964844,0.378301054239273,-5131.70263671875,304.15997314453125,0.8846290111541748,0.4637565016746521,0.3266628682613373,293.2550048828125,297.1499938964844,293.1499938964844,0.4782401025295257,-8347.2119140625,304.1618957519531,0.9462962746620178,0.5584380030632019,0.5312696695327759,293.1899108886719,297.1499938964844,293.1499938964844,0.0153530007228255,-3810.815673828125,304.0248718261719,0.3934950232505798,0.050000000745058,0.2451835870742797,291.1582336425781,291.1499938964844,259.6947631835937,258.3086242675781,279.1749267578125,293.2767333984375,291.1591796875,1.0,0.3904867172241211,0.6886895298957825,0.6886895298957825,1.0,1.0,-1.6414505243301392,0.6894567012786865,0.9519938230514526,0.3080635964870453,0.0,0.0,0.7374489903450012,125.9657211303711,132.0,17.509248733520508,-19829.46484375,602.9563598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7593078613281,309.59967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,26688.48828125,25560.0,0.0,0.0,0.4529067873954773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1393861770629885,1.1394001245498655,-1.3918902368459383e-05,0.0,0.000459642818896,0.0,0.0,197.4873962402344,0.0,0.0,0.0,0.6480644941329956,4.0,0.0,1.0
467460,293.2798156738281,297.1499938964844,293.1499938964844,0.1114015057682991,-2645.5654296875,304.1598815917969,0.6674062013626099,0.1974369138479232,0.1822329461574554,293.3328857421875,297.1499938964844,293.1499938964844,0.0342697985470294,-1194.5650634765625,304.1683959960937,0.4729231894016266,0.0743785798549652,0.07591263204813,293.2224426269531,297.1499938964844,293.1499938964844,0.3769301772117615,-5117.55322265625,304.15899658203125,0.8790583610534668,0.4618682861328125,0.32544606924057,293.2548522949219,297.1499938964844,293.1499938964844,0.4761325120925903,-8318.7626953125,304.1615295410156,0.9394235014915466,0.5558059811592102,0.5289214253425598,293.1919250488281,297.1499938964844,293.1499938964844,0.0153839159756898,-3818.466796875,304.0052795410156,0.3909908533096313,0.050000000745058,0.245791807770729,291.1446533203125,291.1499938964844,259.7216796875,258.3344421386719,279.17596435546875,293.2755126953125,291.1456298828125,1.0,0.3919557332992553,0.6913360953330994,0.6913360953330994,1.0,1.0,-1.6302576065063477,0.6852204203605652,0.9450372457504272,0.3061983585357666,0.0,0.0,0.7392687201499939,128.9862518310547,135.0,-0.7016208171844482,-19658.509765625,603.8317260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76959228515625,309.5705871582031,278.1499938964844,0.0,18000.0,313.1499938964844,25624.82421875,25560.0,0.0,0.0,0.4503492414951324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1190154552459717,1.1190288066864014,-1.3398987903201489e-05,0.0,0.0004570472228806,0.0,0.0,186.81268310546875,0.0,0.0,0.0,0.6509949564933777,4.0,0.0,1.0
467520,293.2798156738281,297.1499938964844,293.1499938964844,0.1114015057682991,-2645.5654296875,304.1598815917969,0.6674062013626099,0.1974369138479232,0.1822329461574554,293.3328857421875,297.1499938964844,293.1499938964844,0.0342697985470294,-1194.5650634765625,304.1683959960937,0.4729231894016266,0.0743785798549652,0.07591263204813,293.2224426269531,297.1499938964844,293.1499938964844,0.3769301772117615,-5117.55322265625,304.15899658203125,0.8790583610534668,0.4618682861328125,0.32544606924057,293.2548522949219,297.1499938964844,293.1499938964844,0.4761325120925903,-8318.7626953125,304.1615295410156,0.9394235014915466,0.5558059811592102,0.5289214253425598,293.1919250488281,297.1499938964844,293.1499938964844,0.0153839159756898,-3818.466796875,304.0052795410156,0.3909908533096313,0.050000000745058,0.245791807770729,291.1446533203125,291.1499938964844,259.7216796875,258.3344421386719,279.17596435546875,293.2755126953125,291.1456298828125,1.0,0.3919557332992553,0.6913360953330994,0.6913360953330994,1.0,1.0,-1.6302576065063477,0.6852204203605652,0.9450372457504272,0.3061983585357666,0.0,0.0,0.7392687201499939,128.9862518310547,135.0,-0.7016208171844482,-19658.509765625,603.8317260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76959228515625,309.5705871582031,278.1499938964844,0.0,18000.0,313.1499938964844,25624.82421875,25560.0,0.0,0.0,0.4503492414951324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1190154552459717,1.1190288066864014,-1.3398987903201489e-05,0.0,0.0004570472228806,0.0,0.0,186.81268310546875,0.0,0.0,0.0,0.6509949564933777,4.0,0.0,1.0
467580,293.2771911621094,297.1499938964844,293.1499938964844,0.1094425916671752,-2607.5400390625,304.15985107421875,0.6611086130142212,0.1946788132190704,0.1798611432313919,293.3304748535156,297.1499938964844,293.1499938964844,0.0307960249483585,-1132.9315185546875,304.1680603027344,0.4565092623233795,0.0702318474650383,0.0720893070101738,293.2227783203125,297.1499938964844,293.1499938964844,0.3746004402637481,-5092.24609375,304.1598815917969,0.8737052083015442,0.4599665701389313,0.3242259323596954,293.25469970703125,297.1499938964844,293.1499938964844,0.4728364050388336,-8272.658203125,304.16314697265625,0.932669997215271,0.5531814694404602,0.5265913605690002,293.1938781738281,297.1499938964844,293.1499938964844,0.0153650864958763,-3817.043212890625,303.98553466796875,0.3884442150592804,0.050000000745058,0.2463956624269485,291.1610717773437,291.1499938964844,259.7505187988281,258.3616638183594,279.1770935058594,293.2742004394531,291.162109375,1.0,0.3934239149093628,0.6941026449203491,0.6941026449203491,1.0,1.0,-1.619282364845276,0.6811006665229797,0.938181698322296,0.3043926060199737,0.0,0.0,0.7366752028465271,131.98934936523438,138.0,15.124175071716309,-19561.814453125,604.7595825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7739562988281,309.57989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,25623.30859375,25560.0,0.0,0.0,0.44781693816185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114747166633606,1.1147605180740356,-1.3340747500478756e-05,0.0,0.0004544772673398,0.0,0.0,185.12551879882807,0.0,0.0,0.0,0.6489113569259644,4.0,0.0,1.0
467640,293.2771911621094,297.1499938964844,293.1499938964844,0.1094425916671752,-2607.5400390625,304.15985107421875,0.6611086130142212,0.1946788132190704,0.1798611432313919,293.3304748535156,297.1499938964844,293.1499938964844,0.0307960249483585,-1132.9315185546875,304.1680603027344,0.4565092623233795,0.0702318474650383,0.0720893070101738,293.2227783203125,297.1499938964844,293.1499938964844,0.3746004402637481,-5092.24609375,304.1598815917969,0.8737052083015442,0.4599665701389313,0.3242259323596954,293.25469970703125,297.1499938964844,293.1499938964844,0.4728364050388336,-8272.658203125,304.16314697265625,0.932669997215271,0.5531814694404602,0.5265913605690002,293.1938781738281,297.1499938964844,293.1499938964844,0.0153650864958763,-3817.043212890625,303.98553466796875,0.3884442150592804,0.050000000745058,0.2463956624269485,291.1610717773437,291.1499938964844,259.7505187988281,258.3616638183594,279.1770935058594,293.2742004394531,291.162109375,1.0,0.3934239149093628,0.6941026449203491,0.6941026449203491,1.0,1.0,-1.619282364845276,0.6811006665229797,0.938181698322296,0.3043926060199737,0.0,0.0,0.7366752028465271,131.98934936523438,138.0,15.124175071716309,-19561.814453125,604.7595825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7739562988281,309.57989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,25623.30859375,25560.0,0.0,0.0,0.44781693816185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114747166633606,1.1147605180740356,-1.3340747500478756e-05,0.0,0.0004544772673398,0.0,0.0,185.12551879882807,0.0,0.0,0.0,0.6489113569259644,4.0,0.0,1.0
467700,293.2758483886719,297.1499938964844,293.1499938964844,0.108508214354515,-2589.3896484375,304.1597595214844,0.6580826640129089,0.1933339536190033,0.178705096244812,293.32916259765625,297.1499938964844,293.1499938964844,0.0291402488946914,-1103.2724609375,304.16778564453125,0.4479933381080627,0.06820610165596,0.070219799876213,293.22296142578125,297.1499938964844,293.1499938964844,0.3734849989414215,-5080.1953125,304.1600952148437,0.8711013793945312,0.4590108692646026,0.3236109912395477,293.2546081542969,297.1499938964844,293.1499938964844,0.4712503254413605,-8250.6328125,304.16363525390625,0.9293468594551086,0.5518714785575867,0.5254262089729309,293.1948547363281,297.1499938964844,293.1499938964844,0.0153577327728271,-3816.786376953125,303.9754333496094,0.3871790468692779,0.050000000745058,0.2466963976621627,291.1675109863281,291.1499938964844,259.7657165527344,258.37579345703125,279.1777038574219,293.27349853515625,291.1683654785156,1.0,0.394159197807312,0.6955351829528809,0.6955351829528809,1.0,1.0,-1.6138737201690674,0.679084062576294,0.9347896575927734,0.3035116195678711,0.0,0.0,0.7348490357398987,133.48663330078125,138.0,15.96440887451172,-19504.693359375,605.2476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7760009765625,309.5789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,25642.572265625,24480.0,0.0,0.0,0.4465465545654297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1106857061386108,1.1106990575790403,-1.3290218703332355e-05,0.0,0.0004531879967544,0.0,0.0,183.57763671875,0.0,0.0,0.0,0.6321102380752563,4.0,0.0,1.0
467760,293.2744445800781,297.1499938964844,293.1499938964844,0.1077873259782791,-2575.72412109375,304.1593017578125,0.6551388502120972,0.1920125633478164,0.1775690764188766,293.3277282714844,297.1499938964844,293.1499938964844,0.02746625803411,-1074.2730712890625,304.1675720214844,0.4398751556873321,0.0662167891860008,0.0683819279074668,293.2230834960937,297.1499938964844,293.1499938964844,0.3729938864707947,-5075.4208984375,304.1591186523437,0.8685481548309326,0.4580587148666382,0.322995662689209,293.2544860839844,297.1499938964844,293.1499938964844,0.4704414308071136,-8240.283203125,304.16259765625,0.9260730147361756,0.5505709052085876,0.5242652297019958,293.19580078125,297.1499938964844,293.1499938964844,0.0153806796297431,-3822.2685546875,303.9648742675781,0.3859369158744812,0.050000000745058,0.2469962239265442,291.1556396484375,291.1499938964844,259.78143310546875,258.39031982421875,279.1783447265625,293.2727355957031,291.15301513671875,1.0,0.3948962092399597,0.6970006227493286,0.6970006227493286,1.0,1.0,-1.6085305213928225,0.6771017909049988,0.9314287304878236,0.3026478290557861,0.0,0.0,0.7354539632797241,134.98077392578125,141.0,-13.762852668762209,-19369.0234375,605.7596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7915344238281,309.5395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,24762.0390625,24480.0,0.0,0.0,0.4451258480548858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0886907577514648,1.0887035131454468,-1.2797328054148238e-05,0.0,0.0004517461347859,0.0,0.0,173.1649169921875,0.0,0.0,0.0,0.6346077919006348,4.0,0.0,1.0
467820,293.2715759277344,297.1499938964844,293.1499938964844,0.1060849502682685,-2542.636962890625,304.1590576171875,0.6495023965835571,0.1894415318965912,0.1753615140914917,293.3243713378906,297.1499938964844,293.1499938964844,0.0247359909117221,-1018.9474487304688,304.16632080078125,0.425122857093811,0.0623947493731975,0.0648356974124908,293.22332763671875,297.1499938964844,293.1499938964844,0.371048241853714,-5054.45703125,304.1593933105469,0.8636026978492737,0.4561596512794494,0.3217730224132538,293.254150390625,297.1499938964844,293.1499938964844,0.467643529176712,-8201.560546875,304.16314697265625,0.9197207093238832,0.5479912757873535,0.5219711661338806,293.1976928710937,297.1499938964844,293.1499938964844,0.0153757464140653,-3823.78076171875,303.9438781738281,0.3835229873657226,0.050000000745058,0.2475923746824264,291.1586608886719,291.1499938964844,259.8145446777344,258.4205627441406,279.1796569824219,293.2710266113281,291.15985107421875,1.0,0.3963802456855774,0.7000309228897095,0.7000309228897095,1.0,1.0,-1.598116159439087,0.673273503780365,0.9248425960540771,0.3009898364543915,0.0,0.0,0.7346404194831848,137.95672607421875,144.0,7.728236675262451,-19293.232421875,606.8975219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8176574707031,309.569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,24543.89453125,24480.0,0.0,0.0,0.4422392249107361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0854616165161133,1.0854742527008057,-1.2705361768894363e-05,0.0,0.0004488166014198,0.0,0.0,171.46957397460938,0.0,0.0,0.0,0.6326417326927185,4.0,0.0,1.0
467880,293.2715759277344,297.1499938964844,293.1499938964844,0.1060849502682685,-2542.636962890625,304.1590576171875,0.6495023965835571,0.1894415318965912,0.1753615140914917,293.3243713378906,297.1499938964844,293.1499938964844,0.0247359909117221,-1018.9474487304688,304.16632080078125,0.425122857093811,0.0623947493731975,0.0648356974124908,293.22332763671875,297.1499938964844,293.1499938964844,0.371048241853714,-5054.45703125,304.1593933105469,0.8636026978492737,0.4561596512794494,0.3217730224132538,293.254150390625,297.1499938964844,293.1499938964844,0.467643529176712,-8201.560546875,304.16314697265625,0.9197207093238832,0.5479912757873535,0.5219711661338806,293.1976928710937,297.1499938964844,293.1499938964844,0.0153757464140653,-3823.78076171875,303.9438781738281,0.3835229873657226,0.050000000745058,0.2475923746824264,291.1586608886719,291.1499938964844,259.8145446777344,258.4205627441406,279.1796569824219,293.2710266113281,291.15985107421875,1.0,0.3963802456855774,0.7000309228897095,0.7000309228897095,1.0,1.0,-1.598116159439087,0.673273503780365,0.9248425960540771,0.3009898364543915,0.0,0.0,0.7346404194831848,137.95672607421875,144.0,7.728236675262451,-19293.232421875,606.8975219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8176574707031,309.569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,24543.89453125,24480.0,0.0,0.0,0.4422392249107361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0854616165161133,1.0854742527008057,-1.2705361768894363e-05,0.0,0.0004488166014198,0.0,0.0,171.46957397460938,0.0,0.0,0.0,0.6326417326927185,4.0,0.0,1.0
467940,293.2685852050781,297.1499938964844,293.1499938964844,0.1043794006109237,-2509.259033203125,304.15887451171875,0.6441758275032043,0.1869649738073349,0.1732374131679535,293.32061767578125,297.1499938964844,293.1499938964844,0.0221394337713718,-965.1709594726562,304.1651916503906,0.4123353660106659,0.0587349794805049,0.0614747442305088,293.2236328125,297.1499938964844,293.1499938964844,0.3688441514968872,-5030.56591796875,304.159912109375,0.8588313460350037,0.4542429447174072,0.3205386698246002,293.2538757324219,297.1499938964844,293.1499938964844,0.464533120393753,-8158.34375,304.1639404296875,0.9136388897895812,0.5454079508781433,0.5196749567985535,293.19952392578125,297.1499938964844,293.1499938964844,0.0153567865490913,-3822.870361328125,303.9224853515625,0.3811914324760437,0.050000000745058,0.2481858730316162,291.1710205078125,291.1499938964844,259.8500061035156,258.4524230957031,279.1811218261719,293.2691650390625,291.1717224121094,1.0,0.397879958152771,0.7032137513160706,0.7032137513160706,1.0,1.0,-1.5880045890808103,0.6696028113365173,0.918401837348938,0.2994139194488525,0.0,0.0,0.7309407591819763,140.92576599121094,147.0,12.987127304077148,-19187.951171875,608.1730346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83123779296875,309.5741577148437,278.1499938964844,0.0,18000.0,313.1499938964844,24572.873046875,23400.0,0.0,0.0,0.4394038021564483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0772309303283691,1.0772435665130615,-1.2603823051904328e-05,0.0,0.000445939018391,0.0,0.0,168.4813232421875,0.0,0.0,0.0,0.6139766573905945,4.0,0.0,1.0
468000,293.2685852050781,297.1499938964844,293.1499938964844,0.1043794006109237,-2509.259033203125,304.15887451171875,0.6441758275032043,0.1869649738073349,0.1732374131679535,293.32061767578125,297.1499938964844,293.1499938964844,0.0221394337713718,-965.1709594726562,304.1651916503906,0.4123353660106659,0.0587349794805049,0.0614747442305088,293.2236328125,297.1499938964844,293.1499938964844,0.3688441514968872,-5030.56591796875,304.159912109375,0.8588313460350037,0.4542429447174072,0.3205386698246002,293.2538757324219,297.1499938964844,293.1499938964844,0.464533120393753,-8158.34375,304.1639404296875,0.9136388897895812,0.5454079508781433,0.5196749567985535,293.19952392578125,297.1499938964844,293.1499938964844,0.0153567865490913,-3822.870361328125,303.9224853515625,0.3811914324760437,0.050000000745058,0.2481858730316162,291.1710205078125,291.1499938964844,259.8500061035156,258.4524230957031,279.1811218261719,293.2691650390625,291.1717224121094,1.0,0.397879958152771,0.7032137513160706,0.7032137513160706,1.0,1.0,-1.5880045890808103,0.6696028113365173,0.918401837348938,0.2994139194488525,0.0,0.0,0.7309407591819763,140.92576599121094,147.0,12.987127304077148,-19187.951171875,608.1730346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83123779296875,309.5741577148437,278.1499938964844,0.0,18000.0,313.1499938964844,24572.873046875,23400.0,0.0,0.0,0.4394038021564483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0772309303283691,1.0772435665130615,-1.2603823051904328e-05,0.0,0.000445939018391,0.0,0.0,168.4813232421875,0.0,0.0,0.0,0.6139766573905945,4.0,0.0,1.0
468060,293.2655029296875,297.1499938964844,293.1499938964844,0.1030508428812027,-2483.727294921875,304.1581420898437,0.6391346454620361,0.1845899820327758,0.1712026596069336,293.3173828125,297.1499938964844,293.1499938964844,0.0198297761380672,-914.1231079101562,304.1640014648437,0.400204986333847,0.0550740733742713,0.0581401623785495,293.22381591796875,297.1499938964844,293.1499938964844,0.3676512539386749,-5018.3896484375,304.1586608886719,0.8542246222496033,0.4523393213748932,0.3193076550960541,293.25347900390625,297.1499938964844,293.1499938964844,0.4626928269863128,-8134.05859375,304.16241455078125,0.9078946113586426,0.5428577065467834,0.5174004435539246,293.20135498046875,297.1499938964844,293.1499938964844,0.0153856491670012,-3831.125732421875,303.8998718261719,0.3789295554161072,0.050000000745058,0.2487791925668716,291.1513061523437,291.1499938964844,259.8866577148437,258.48504638671875,279.1825866699219,293.2674255371094,291.15191650390625,1.0,0.3993930220603943,0.7065483331680298,0.7065483331680298,1.0,1.0,-1.5780619382858276,0.666024386882782,0.9120376110076904,0.2978886663913727,0.0,0.0,0.7322394251823425,143.89846801757812,150.0,-7.994505882263184,-19019.619140625,609.5244750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8663330078125,309.5518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,23493.2578125,23400.0,0.0,0.0,0.4362570345401764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0536599159240725,1.0536720752716064,-1.2054664694005623e-05,0.0,0.0004427454259712,0.0,0.0,157.62722778320312,0.0,0.0,0.0,0.6153526902198792,4.0,0.0,1.0
468120,293.2655029296875,297.1499938964844,293.1499938964844,0.1030508428812027,-2483.727294921875,304.1581420898437,0.6391346454620361,0.1845899820327758,0.1712026596069336,293.3173828125,297.1499938964844,293.1499938964844,0.0198297761380672,-914.1231079101562,304.1640014648437,0.400204986333847,0.0550740733742713,0.0581401623785495,293.22381591796875,297.1499938964844,293.1499938964844,0.3676512539386749,-5018.3896484375,304.1586608886719,0.8542246222496033,0.4523393213748932,0.3193076550960541,293.25347900390625,297.1499938964844,293.1499938964844,0.4626928269863128,-8134.05859375,304.16241455078125,0.9078946113586426,0.5428577065467834,0.5174004435539246,293.20135498046875,297.1499938964844,293.1499938964844,0.0153856491670012,-3831.125732421875,303.8998718261719,0.3789295554161072,0.050000000745058,0.2487791925668716,291.1513061523437,291.1499938964844,259.8866577148437,258.48504638671875,279.1825866699219,293.2674255371094,291.15191650390625,1.0,0.3993930220603943,0.7065483331680298,0.7065483331680298,1.0,1.0,-1.5780619382858276,0.666024386882782,0.9120376110076904,0.2978886663913727,0.0,0.0,0.7322394251823425,143.89846801757812,150.0,-7.994505882263184,-19019.619140625,609.5244750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8663330078125,309.5518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,23493.2578125,23400.0,0.0,0.0,0.4362570345401764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0536599159240725,1.0536720752716064,-1.2054664694005623e-05,0.0,0.0004427454259712,0.0,0.0,157.62722778320312,0.0,0.0,0.0,0.6153526902198792,4.0,0.0,1.0
468180,293.2622985839844,297.1499938964844,293.1499938964844,0.1014824360609054,-2452.811279296875,304.1580505371094,0.6343477964401245,0.1823139488697052,0.1692579835653305,293.3146667480469,297.1499938964844,293.1499938964844,0.0176177229732275,-860.3486328125,304.1630249023437,0.3858380615711212,0.0513829700648784,0.0547793731093406,293.2240295410156,297.1499938964844,293.1499938964844,0.365443468093872,-4994.30908203125,304.1594543457031,0.8497658967971802,0.450425773859024,0.318077027797699,293.25311279296875,297.1499938964844,293.1499938964844,0.4596109688282013,-8091.00048828125,304.16339111328125,0.9025533199310304,0.5403112769126892,0.5151418447494507,293.2031555175781,297.1499938964844,293.1499938964844,0.015361308120191,-3829.53173828125,303.8774108886719,0.3767309784889221,0.050000000745058,0.2493733912706375,291.1642761230469,291.1499938964844,259.92333984375,258.51739501953125,279.18389892578125,293.265869140625,291.16510009765625,1.0,0.4009157717227936,0.7100066542625427,0.7100066542625427,1.0,1.0,-1.5682168006896973,0.6624928116798401,0.905724048614502,0.2963905930519104,0.0,0.0,0.7294713258743286,146.8792724609375,138.0,9.846064567565918,-18932.53515625,610.9153442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88201904296875,309.5668640136719,278.1499938964844,0.0,18000.0,313.1499938964844,23470.48828125,23400.0,0.0,0.0,0.4331975877285003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0485955476760864,1.0486074686050415,-1.1984862794633956e-05,0.0,0.0004396404838189,0.0,0.0,155.800537109375,0.0,0.0,0.0,0.612896740436554,4.0,0.0,1.0
468240,293.2622985839844,297.1499938964844,293.1499938964844,0.1014824360609054,-2452.811279296875,304.1580505371094,0.6343477964401245,0.1823139488697052,0.1692579835653305,293.3146667480469,297.1499938964844,293.1499938964844,0.0176177229732275,-860.3486328125,304.1630249023437,0.3858380615711212,0.0513829700648784,0.0547793731093406,293.2240295410156,297.1499938964844,293.1499938964844,0.365443468093872,-4994.30908203125,304.1594543457031,0.8497658967971802,0.450425773859024,0.318077027797699,293.25311279296875,297.1499938964844,293.1499938964844,0.4596109688282013,-8091.00048828125,304.16339111328125,0.9025533199310304,0.5403112769126892,0.5151418447494507,293.2031555175781,297.1499938964844,293.1499938964844,0.015361308120191,-3829.53173828125,303.8774108886719,0.3767309784889221,0.050000000745058,0.2493733912706375,291.1642761230469,291.1499938964844,259.92333984375,258.51739501953125,279.18389892578125,293.265869140625,291.16510009765625,1.0,0.4009157717227936,0.7100066542625427,0.7100066542625427,1.0,1.0,-1.5682168006896973,0.6624928116798401,0.905724048614502,0.2963905930519104,0.0,0.0,0.7294713258743286,146.8792724609375,138.0,9.846064567565918,-18932.53515625,610.9153442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88201904296875,309.5668640136719,278.1499938964844,0.0,18000.0,313.1499938964844,23470.48828125,23400.0,0.0,0.0,0.4331975877285003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0485955476760864,1.0486074686050415,-1.1984862794633956e-05,0.0,0.0004396404838189,0.0,0.0,155.800537109375,0.0,0.0,0.0,0.612896740436554,4.0,0.0,1.0
468300,293.2605895996094,297.1499938964844,293.1499938964844,0.100687101483345,-2437.114013671875,304.15802001953125,0.6334609389305115,0.1812238097190857,0.1682475358247757,293.3134460449219,297.1499938964844,293.1499938964844,0.0165011901408433,-831.7728881835938,304.1563720703125,0.3791552186012268,0.050000000745058,0.0530675612390041,293.2240905761719,297.1499938964844,293.1499938964844,0.3643007278442383,-4981.8603515625,304.1598205566406,0.8496056199073792,0.4494736194610595,0.3174017965793609,293.2528991699219,297.1499938964844,293.1499938964844,0.4580405652523041,-8069.0908203125,304.163818359375,0.9023032784461976,0.5390459895133972,0.5139349699020386,293.2040100097656,297.1499938964844,293.1499938964844,0.0153098916634917,-3823.4306640625,303.8660888671875,0.3770054280757904,0.050000000745058,0.249298557639122,291.1694641113281,291.1499938964844,259.9416809082031,258.5334777832031,279.1848449707031,293.26513671875,291.1702575683594,1.0,0.3996260166168213,0.7118206024169922,0.7118206024169922,1.0,1.0,-1.562599778175354,0.6604180335998535,0.9021818041801452,0.2954826653003692,0.0,0.0,0.7276527285575867,146.37156677246094,138.0,12.102620124816896,-18873.947265625,605.8137817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.885498046875,309.5670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,23483.56640625,22320.0,0.0,0.0,0.4316951632499695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445475578308103,1.0445594787597656,-1.1936368537135422e-05,0.0,0.0004381157050374,0.0,0.0,154.41842651367188,0.0,0.0,0.0,0.5961087942123413,4.0,0.0,1.0
468360,293.2587585449219,297.1499938964844,293.1499938964844,0.1000720039010047,-2425.31396484375,304.1576843261719,0.6336081624031067,0.1801811009645462,0.1672242283821106,293.3127136230469,297.1499938964844,293.1499938964844,0.0161295961588621,-822.5855712890625,304.1283874511719,0.3783295452594757,0.050000000745058,0.0525097139179706,293.2240600585937,297.1499938964844,293.1499938964844,0.3637459278106689,-4976.33056640625,304.15899658203125,0.8508701920509338,0.4485416114330292,0.3166961967945099,293.2525939941406,297.1499938964844,293.1499938964844,0.4572077989578247,-8058.34765625,304.16278076171875,0.9036771655082704,0.5378028154373169,0.5126882791519165,293.2048034667969,297.1499938964844,293.1499938964844,0.015261797234416,-3819.41455078125,303.8544311523437,0.3782268166542053,0.050000000745058,0.2489680051803589,291.15606689453125,291.1499938964844,259.9599914550781,258.5495300292969,279.185302734375,293.2645263671875,291.1528015136719,1.0,0.3975096940994262,0.7136213779449463,0.7136213779449463,1.0,1.0,-1.5579595565795898,0.6587836742401123,0.8991759419441223,0.294791579246521,0.0,0.0,0.7283617258071899,144.5173797607422,126.0,-19.776323318481445,-18736.60546875,597.8153686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9012451171875,309.520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,22608.736328125,22320.0,0.0,0.0,0.4300527572631836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0222373008728027,1.0222487449645996,-1.1458519111329224e-05,0.0,0.0004364488704595,0.0,0.0,144.98008728027344,0.0,0.0,0.0,0.5983531475067139,4.0,0.0,1.0
468420,293.25469970703125,297.1499938964844,293.1499938964844,0.098607912659645,-2396.4873046875,304.1575927734375,0.6359178423881531,0.1782495081424713,0.1652239263057708,293.31512451171875,297.1499938964844,293.1499938964844,0.0157651882618665,-814.3427124023438,304.0624084472656,0.3824629187583923,0.050000000745058,0.0522523075342178,293.2236633300781,297.1499938964844,293.1499938964844,0.3617240488529205,-4954.41845703125,304.1594543457031,0.8561514019966125,0.4467470645904541,0.3152656555175781,293.2515869140625,297.1499938964844,293.1499938964844,0.4544434547424316,-8019.93701171875,304.1632385253906,0.9097622632980348,0.5354097485542297,0.5101863145828247,293.2060241699219,297.1499938964844,293.1499938964844,0.0150753986090421,-3796.1943359375,303.83221435546875,0.3824626803398132,0.050000000745058,0.247862160205841,291.1530456542969,291.1499938964844,259.9966735839844,258.5814208984375,279.1865539550781,293.2644958496094,291.1540222167969,1.0,0.3913321495056152,0.7173303961753845,0.7173303961753845,1.0,1.0,-1.5492005348205566,0.655745804309845,0.8934547901153564,0.2935661077499389,0.0,0.0,0.728765070438385,138.4468536376953,114.0,1.622797608375549,-18676.166015625,576.0496215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9193725585937,309.5461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,22362.267578125,22320.0,0.0,0.0,0.4268189668655395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0206985473632812,1.0207098722457886,-1.138369225373026e-05,0.0,0.0004331670061219,0.0,0.0,143.95297241210938,0.0,0.0,0.0,0.5970967411994934,4.0,0.0,1.0
468480,293.25469970703125,297.1499938964844,293.1499938964844,0.098607912659645,-2396.4873046875,304.1575927734375,0.6359178423881531,0.1782495081424713,0.1652239263057708,293.31512451171875,297.1499938964844,293.1499938964844,0.0157651882618665,-814.3427124023438,304.0624084472656,0.3824629187583923,0.050000000745058,0.0522523075342178,293.2236633300781,297.1499938964844,293.1499938964844,0.3617240488529205,-4954.41845703125,304.1594543457031,0.8561514019966125,0.4467470645904541,0.3152656555175781,293.2515869140625,297.1499938964844,293.1499938964844,0.4544434547424316,-8019.93701171875,304.1632385253906,0.9097622632980348,0.5354097485542297,0.5101863145828247,293.2060241699219,297.1499938964844,293.1499938964844,0.0150753986090421,-3796.1943359375,303.83221435546875,0.3824626803398132,0.050000000745058,0.247862160205841,291.1530456542969,291.1499938964844,259.9966735839844,258.5814208984375,279.1865539550781,293.2644958496094,291.1540222167969,1.0,0.3913321495056152,0.7173303961753845,0.7173303961753845,1.0,1.0,-1.5492005348205566,0.655745804309845,0.8934547901153564,0.2935661077499389,0.0,0.0,0.728765070438385,138.4468536376953,114.0,1.622797608375549,-18676.166015625,576.0496215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9193725585937,309.5461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,22362.267578125,22320.0,0.0,0.0,0.4268189668655395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0206985473632812,1.0207098722457886,-1.138369225373026e-05,0.0,0.0004331670061219,0.0,0.0,143.95297241210938,0.0,0.0,0.0,0.5970967411994934,4.0,0.0,1.0
468540,293.2502136230469,297.1499938964844,293.1499938964844,0.0971163064241409,-2366.867919921875,304.15753173828125,0.6403664946556091,0.176504760980606,0.1633203625679016,293.3211364746094,297.1499938964844,293.1499938964844,0.0153356157243251,-803.9960327148438,303.9867553710937,0.3885357081890106,0.050000000745058,0.0519393347203731,293.2230529785156,297.1499938964844,293.1499938964844,0.3593188524246216,-4928.13037109375,304.1603088378906,0.864345371723175,0.4450042843818664,0.313817024230957,293.2503356933594,297.1499938964844,293.1499938964844,0.4512281119823456,-7974.9111328125,304.1641540527344,0.9196730852127076,0.5330877304077148,0.5076811909675598,293.2068176269531,297.1499938964844,293.1499938964844,0.0148359164595603,-3764.1611328125,303.8110656738281,0.3885357081890106,0.050000000745058,0.2463778406381607,291.1633605957031,291.1499938964844,260.0333251953125,258.6131286621094,279.1883850097656,293.2659606933594,291.1639709472656,1.0,0.3832911252975464,0.7212584018707275,0.7212584018707275,1.0,1.0,-1.5400111675262451,0.6525306105613708,0.8874804973602295,0.2922504842281341,0.0,0.0,0.7262421250343323,130.34896850585938,102.0,9.5643892288208,-18581.521484375,548.9208374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9145202636719,309.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,22379.462890625,21240.0,0.0,0.0,0.4237955212593078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0155470371246338,1.0155583620071411,-1.1323882063152269e-05,0.0,0.0004300985892768,0.0,0.0,142.2888641357422,0.0,0.0,0.0,0.5797955989837646,4.0,0.0,1.0
468600,293.2502136230469,297.1499938964844,293.1499938964844,0.0971163064241409,-2366.867919921875,304.15753173828125,0.6403664946556091,0.176504760980606,0.1633203625679016,293.3211364746094,297.1499938964844,293.1499938964844,0.0153356157243251,-803.9960327148438,303.9867553710937,0.3885357081890106,0.050000000745058,0.0519393347203731,293.2230529785156,297.1499938964844,293.1499938964844,0.3593188524246216,-4928.13037109375,304.1603088378906,0.864345371723175,0.4450042843818664,0.313817024230957,293.2503356933594,297.1499938964844,293.1499938964844,0.4512281119823456,-7974.9111328125,304.1641540527344,0.9196730852127076,0.5330877304077148,0.5076811909675598,293.2068176269531,297.1499938964844,293.1499938964844,0.0148359164595603,-3764.1611328125,303.8110656738281,0.3885357081890106,0.050000000745058,0.2463778406381607,291.1633605957031,291.1499938964844,260.0333251953125,258.6131286621094,279.1883850097656,293.2659606933594,291.1639709472656,1.0,0.3832911252975464,0.7212584018707275,0.7212584018707275,1.0,1.0,-1.5400111675262451,0.6525306105613708,0.8874804973602295,0.2922504842281341,0.0,0.0,0.7262421250343323,130.34896850585938,102.0,9.5643892288208,-18581.521484375,548.9208374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9145202636719,309.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,22379.462890625,21240.0,0.0,0.0,0.4237955212593078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0155470371246338,1.0155583620071411,-1.1323882063152269e-05,0.0,0.0004300985892768,0.0,0.0,142.2888641357422,0.0,0.0,0.0,0.5797955989837646,4.0,0.0,1.0
468660,293.2454528808594,297.1499938964844,293.1499938964844,0.0960056483745575,-2345.335205078125,304.1568908691406,0.646761417388916,0.1749305129051208,0.1615267246961593,293.3291931152344,297.1499938964844,293.1499938964844,0.014927820302546,-794.6077270507812,303.9034423828125,0.3956279158592224,0.050000000745058,0.0515779443085193,293.2221984863281,297.1499938964844,293.1499938964844,0.3579479157924652,-4913.927734375,304.1592102050781,0.8751721978187561,0.4433256387710571,0.3123739659786224,293.24884033203125,297.1499938964844,293.1499938964844,0.449311226606369,-7949.38525390625,304.1626892089844,0.9329352378845216,0.53084796667099,0.5051994919776917,293.2073059082031,297.1499938964844,293.1499938964844,0.0146266445517539,-3738.570556640625,303.78955078125,0.3956279158592224,0.050000000745058,0.2446635663509369,291.1399841308594,291.1499938964844,260.07000732421875,258.6446228027344,279.19049072265625,293.2685241699219,291.1404724121094,1.0,0.3739740550518036,0.7254116535186768,0.7254116535186768,1.0,1.0,-1.5306540727615356,0.649255633354187,0.8813984990119934,0.2909068167209625,0.0,0.0,0.7292682528495789,121.02159118652344,90.0,-12.166298866271973,-18414.833984375,518.7854614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9276123046875,309.5031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,21299.244140625,21240.0,0.0,0.0,0.4205786883831024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9948343634605408,0.9948451519012452,-1.0826730431290343e-05,0.0,0.000426833925303,0.0,0.0,133.39874267578125,0.0,0.0,0.0,0.5822832584381104,4.0,0.0,1.0
468720,293.2454528808594,297.1499938964844,293.1499938964844,0.0960056483745575,-2345.335205078125,304.1568908691406,0.646761417388916,0.1749305129051208,0.1615267246961593,293.3291931152344,297.1499938964844,293.1499938964844,0.014927820302546,-794.6077270507812,303.9034423828125,0.3956279158592224,0.050000000745058,0.0515779443085193,293.2221984863281,297.1499938964844,293.1499938964844,0.3579479157924652,-4913.927734375,304.1592102050781,0.8751721978187561,0.4433256387710571,0.3123739659786224,293.24884033203125,297.1499938964844,293.1499938964844,0.449311226606369,-7949.38525390625,304.1626892089844,0.9329352378845216,0.53084796667099,0.5051994919776917,293.2073059082031,297.1499938964844,293.1499938964844,0.0146266445517539,-3738.570556640625,303.78955078125,0.3956279158592224,0.050000000745058,0.2446635663509369,291.1399841308594,291.1499938964844,260.07000732421875,258.6446228027344,279.19049072265625,293.2685241699219,291.1404724121094,1.0,0.3739740550518036,0.7254116535186768,0.7254116535186768,1.0,1.0,-1.5306540727615356,0.649255633354187,0.8813984990119934,0.2909068167209625,0.0,0.0,0.7292682528495789,121.02159118652344,90.0,-12.166298866271973,-18414.833984375,518.7854614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9276123046875,309.5031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,21299.244140625,21240.0,0.0,0.0,0.4205786883831024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9948343634605408,0.9948451519012452,-1.0826730431290343e-05,0.0,0.000426833925303,0.0,0.0,133.39874267578125,0.0,0.0,0.0,0.5822832584381104,4.0,0.0,1.0
468780,293.24053955078125,297.1499938964844,293.1499938964844,0.0946534052491188,-2318.329345703125,304.1568298339844,0.6551849842071533,0.1735090613365173,0.1598471403121948,293.3382568359375,297.1499938964844,293.1499938964844,0.0144540444016456,-782.2893676757812,303.8157043457031,0.403195858001709,0.050000000745058,0.051187627017498,293.2213134765625,297.1499938964844,293.1499938964844,0.3554700314998626,-4886.68505859375,304.1602478027344,0.8886176347732544,0.4416771829128265,0.310939610004425,293.2473449707031,297.1499938964844,293.1499938964844,0.4460386931896209,-7903.2578125,304.1639099121094,0.9488672614097596,0.5286492109298706,0.5027427077293396,293.2074890136719,297.1499938964844,293.1499938964844,0.0143559370189905,-3700.523193359375,303.7696838378906,0.403195858001709,0.050000000745058,0.2428120672702789,291.1532592773437,291.1499938964844,260.1066589355469,258.67596435546875,279.1927185058594,293.27203369140625,291.1542053222656,1.0,0.3637253940105438,0.7297961711883545,0.7297961711883545,1.0,1.0,-1.5212750434875488,0.6459833383560181,0.8752917051315308,0.2895694077014923,0.0,0.0,0.7279806733131409,110.96257781982422,78.0,9.501666069030762,-18337.017578125,487.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91778564453125,309.5074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,21269.421875,21240.0,0.0,0.0,0.4175795912742615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9937407970428468,0.993751585483551,-1.0806780665006954e-05,0.0,0.0004237901885062,0.0,0.0,132.99391174316406,0.0,0.0,0.0,0.5815674662590027,4.0,0.0,1.0
468840,293.24053955078125,297.1499938964844,293.1499938964844,0.0946534052491188,-2318.329345703125,304.1568298339844,0.6551849842071533,0.1735090613365173,0.1598471403121948,293.3382568359375,297.1499938964844,293.1499938964844,0.0144540444016456,-782.2893676757812,303.8157043457031,0.403195858001709,0.050000000745058,0.051187627017498,293.2213134765625,297.1499938964844,293.1499938964844,0.3554700314998626,-4886.68505859375,304.1602478027344,0.8886176347732544,0.4416771829128265,0.310939610004425,293.2473449707031,297.1499938964844,293.1499938964844,0.4460386931896209,-7903.2578125,304.1639099121094,0.9488672614097596,0.5286492109298706,0.5027427077293396,293.2074890136719,297.1499938964844,293.1499938964844,0.0143559370189905,-3700.523193359375,303.7696838378906,0.403195858001709,0.050000000745058,0.2428120672702789,291.1532592773437,291.1499938964844,260.1066589355469,258.67596435546875,279.1927185058594,293.27203369140625,291.1542053222656,1.0,0.3637253940105438,0.7297961711883545,0.7297961711883545,1.0,1.0,-1.5212750434875488,0.6459833383560181,0.8752917051315308,0.2895694077014923,0.0,0.0,0.7279806733131409,110.96257781982422,78.0,9.501666069030762,-18337.017578125,487.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91778564453125,309.5074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,21269.421875,21240.0,0.0,0.0,0.4175795912742615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9937407970428468,0.993751585483551,-1.0806780665006954e-05,0.0,0.0004237901885062,0.0,0.0,132.99391174316406,0.0,0.0,0.0,0.5815674662590027,4.0,0.0,1.0
