time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468900,293.238037109375,297.1499938964844,293.1499938964844,0.0940221101045608,-2305.737060546875,304.15673828125,0.6602442264556885,0.1728528141975402,0.1590502113103866,293.34295654296875,297.1499938964844,293.1499938964844,0.0142195196822285,-776.0552978515625,303.7702941894531,0.407355397939682,0.050000000745058,0.0509854964911937,293.2208557128906,297.1499938964844,293.1499938964844,0.3542694449424743,-4873.54833984375,304.1605834960937,0.8963664770126343,0.440861314535141,0.3102222084999084,293.2466125488281,297.1499938964844,293.1499938964844,0.4444512128829956,-7880.9951171875,304.1642761230469,0.95756596326828,0.5275612473487854,0.501516580581665,293.2074890136719,297.1499938964844,293.1499938964844,0.0142218088731169,-3681.516845703125,303.7599182128906,0.407355397939682,0.050000000745058,0.2418532371520996,291.1586608886719,291.1499938964844,260.125,258.6915588378906,279.1938781738281,293.2740783691406,291.1593933105469,1.0,0.3583158552646637,0.7320768237113953,0.7320768237113953,1.0,1.0,-1.5165913105010986,0.6443536281585693,0.8722376227378845,0.2889053523540497,0.0,0.0,0.7268514633178711,105.75708770751952,78.0,11.565378189086914,-18286.818359375,470.9233703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.907470703125,309.49957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,21283.041015625,20160.0,0.0,0.0,0.4161577224731445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9915607571601868,0.9915714859962464,-1.0783578545670023e-05,0.0,0.0004223471914883,0.0,0.0,132.3376922607422,0.0,0.0,0.0,0.565613329410553,4.0,0.0,1.0
468960,293.23553466796875,297.1499938964844,293.1499938964844,0.0936014205217361,-2297.71337890625,304.1562805175781,0.6659289002418518,0.1722311526536941,0.1582813560962677,293.34771728515625,297.1499938964844,293.1499938964844,0.0140154808759689,-771.0436401367188,303.7232971191406,0.4119313061237335,0.050000000745058,0.0507803410291671,293.22039794921875,297.1499938964844,293.1499938964844,0.3537321984767914,-4868.23779296875,304.1596069335937,0.9048624634742736,0.4400568604469299,0.3095079660415649,293.2458190917969,297.1499938964844,293.1499938964844,0.443685919046402,-7871.2255859375,304.1630249023437,0.9665862321853638,0.5264883041381836,0.5002971887588501,293.2074584960937,297.1499938964844,293.1499938964844,0.0141171598806977,-3668.5146484375,303.7496032714844,0.4119313061237335,0.050000000745058,0.2408800721168518,291.1439514160156,291.1499938964844,260.1433410644531,258.7071228027344,279.1949157714844,293.2759704589844,291.1402282714844,1.0,0.3527448773384094,0.7343994379043579,0.7343994379043579,1.0,1.0,-1.5119322538375854,0.6427334547042847,0.869198739528656,0.2882453501224518,0.0,0.0,0.7284815311431885,100.47579956054688,66.0,-22.518823623657227,-18144.9609375,454.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90985107421875,309.44158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,20418.421875,20160.0,0.0,0.0,0.4146187007427215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9705552458763124,0.9705656170845032,-1.0337766070733778e-05,0.0,0.0004207852471154,0.0,0.0,124.15897369384766,0.0,0.0,0.0,0.5683053135871887,4.0,0.0,1.0
469020,293.23046875,297.1499938964844,293.1499938964844,0.0925395414233207,-2276.666748046875,304.1559753417969,0.6794527173042297,0.1710892468690872,0.156830683350563,293.3572082519531,297.1499938964844,293.1499938964844,0.0135699491947889,-758.9129028320312,303.6278686523437,0.4230186939239502,0.050000000745058,0.0503633767366409,293.2193908691406,297.1499938964844,293.1499938964844,0.3517186045646667,-4846.33056640625,304.15985107421875,0.9262148141860962,0.4384775459766388,0.3081002235412597,293.2442321777344,297.1499938964844,293.1499938964844,0.4410089254379272,-7833.86181640625,304.16326904296875,0.9850993752479552,0.524384081363678,0.4978987574577331,293.2073059082031,297.1499938964844,293.1499938964844,0.0138654019683599,-3632.96533203125,303.7301025390625,0.4230186939239502,0.050000000745058,0.2389021813869476,291.14129638671875,291.1499938964844,260.17999267578125,258.7381591796875,279.1969909667969,293.2800598144531,291.142578125,1.0,0.341153085231781,0.7392004132270813,0.7392004132270813,1.0,1.0,-1.5027462244033811,0.6395518779754639,0.8631943464279175,0.286956638097763,0.0,0.0,0.7305137515068054,89.74823760986328,54.0,3.0490543842315674,-18087.81640625,422.1090698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9045104980469,309.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,20164.9453125,20160.0,0.0,0.0,0.4116334915161133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9726051092147828,0.9726154208183287,-1.0304630450264083e-05,0.0,0.0004177556547801,0.0,0.0,124.26981353759766,0.0,0.0,0.0,0.5685871243476868,4.0,0.0,1.0
469080,293.23046875,297.1499938964844,293.1499938964844,0.0925395414233207,-2276.666748046875,304.1559753417969,0.6794527173042297,0.1710892468690872,0.156830683350563,293.3572082519531,297.1499938964844,293.1499938964844,0.0135699491947889,-758.9129028320312,303.6278686523437,0.4230186939239502,0.050000000745058,0.0503633767366409,293.2193908691406,297.1499938964844,293.1499938964844,0.3517186045646667,-4846.33056640625,304.15985107421875,0.9262148141860962,0.4384775459766388,0.3081002235412597,293.2442321777344,297.1499938964844,293.1499938964844,0.4410089254379272,-7833.86181640625,304.16326904296875,0.9850993752479552,0.524384081363678,0.4978987574577331,293.2073059082031,297.1499938964844,293.1499938964844,0.0138654019683599,-3632.96533203125,303.7301025390625,0.4230186939239502,0.050000000745058,0.2389021813869476,291.14129638671875,291.1499938964844,260.17999267578125,258.7381591796875,279.1969909667969,293.2800598144531,291.142578125,1.0,0.341153085231781,0.7392004132270813,0.7392004132270813,1.0,1.0,-1.5027462244033811,0.6395518779754639,0.8631943464279175,0.286956638097763,0.0,0.0,0.7305137515068054,89.74823760986328,54.0,3.0490543842315674,-18087.81640625,422.1090698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9045104980469,309.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,20164.9453125,20160.0,0.0,0.0,0.4116334915161133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9726051092147828,0.9726154208183287,-1.0304630450264083e-05,0.0,0.0004177556547801,0.0,0.0,124.26981353759766,0.0,0.0,0.0,0.5685871243476868,4.0,0.0,1.0
469140,293.22528076171875,297.1499938964844,293.1499938964844,0.0914595276117324,-2255.026123046875,304.1557922363281,0.6952493786811829,0.1701051592826843,0.1555250287055969,293.3664855957031,297.1499938964844,293.1499938964844,0.0131288720294833,-746.1708374023438,303.5306091308594,0.4370890259742737,0.050000000745058,0.0499646216630935,293.2184143066406,297.1499938964844,293.1499938964844,0.3492895662784576,-4819.60302734375,304.1605834960937,0.9507481455802916,0.4369181096553802,0.3067152798175812,293.2417297363281,297.1499938964844,293.1499938964844,0.433187186717987,-7718.8857421875,304.17303466796875,0.9990000128746032,0.5224955081939697,0.4907085597515106,293.2069702148437,297.1499938964844,293.1499938964844,0.0136096263304352,-3594.946044921875,303.7116394042969,0.4370890259742737,0.050000000745058,0.2370106428861618,291.1553039550781,291.1499938964844,260.2166748046875,258.7690734863281,279.2020568847656,293.2843933105469,291.15679931640625,1.0,0.3288575112819671,0.7445460557937622,0.7445460557937622,1.0,1.0,-1.488170862197876,0.6339032053947449,0.8542676568031311,0.2845271527767181,0.0,0.0,0.7288432717323303,79.39038848876953,57.0,17.017248153686523,-17958.86328125,388.0852355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.880126953125,309.45587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,20189.625,19080.0,0.0,0.0,0.4089069366455078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704256057739258,0.9704358577728271,-1.0284496056556236e-05,0.0,0.0004149885498918,0.0,0.0,123.66492462158205,0.0,0.0,0.0,0.55260169506073,4.0,0.0,1.0
469200,293.22528076171875,297.1499938964844,293.1499938964844,0.0914595276117324,-2255.026123046875,304.1557922363281,0.6952493786811829,0.1701051592826843,0.1555250287055969,293.3664855957031,297.1499938964844,293.1499938964844,0.0131288720294833,-746.1708374023438,303.5306091308594,0.4370890259742737,0.050000000745058,0.0499646216630935,293.2184143066406,297.1499938964844,293.1499938964844,0.3492895662784576,-4819.60302734375,304.1605834960937,0.9507481455802916,0.4369181096553802,0.3067152798175812,293.2417297363281,297.1499938964844,293.1499938964844,0.433187186717987,-7718.8857421875,304.17303466796875,0.9990000128746032,0.5224955081939697,0.4907085597515106,293.2069702148437,297.1499938964844,293.1499938964844,0.0136096263304352,-3594.946044921875,303.7116394042969,0.4370890259742737,0.050000000745058,0.2370106428861618,291.1553039550781,291.1499938964844,260.2166748046875,258.7690734863281,279.2020568847656,293.2843933105469,291.15679931640625,1.0,0.3288575112819671,0.7445460557937622,0.7445460557937622,1.0,1.0,-1.488170862197876,0.6339032053947449,0.8542676568031311,0.2845271527767181,0.0,0.0,0.7288432717323303,79.39038848876953,57.0,17.017248153686523,-17958.86328125,388.0852355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.880126953125,309.45587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,20189.625,19080.0,0.0,0.0,0.4089069366455078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704256057739258,0.9704358577728271,-1.0284496056556236e-05,0.0,0.0004149885498918,0.0,0.0,123.66492462158205,0.0,0.0,0.0,0.55260169506073,4.0,0.0,1.0
469260,293.2203063964844,297.1499938964844,293.1499938964844,0.090649276971817,-2238.846923828125,304.1552124023437,0.7034173607826233,0.1692083477973938,0.1545381993055343,293.3756103515625,297.1499938964844,293.1499938964844,0.0127939386293292,-736.6692504882812,303.4304504394531,0.4455567598342895,0.050000000745058,0.0497727431356906,293.2176208496094,297.1499938964844,293.1499938964844,0.3472146391868591,-4796.958984375,304.1605834960937,0.9627671837806702,0.4353437125682831,0.3054967522621155,293.2176818847656,297.1499938964844,293.1499938964844,0.4134185314178467,-7429.3759765625,304.19757080078125,0.9990000128746032,0.525002121925354,0.471792072057724,293.20672607421875,297.1499938964844,293.1499938964844,0.0134590165689587,-3572.996826171875,303.6928100585937,0.4455567598342895,0.050000000745058,0.2361004650592804,291.164306640625,291.1499938964844,260.2533264160156,258.7998962402344,279.2078552246094,293.2813415527344,291.1670837402344,1.0,0.3206639587879181,0.750686764717102,0.750686764717102,1.0,1.0,-1.4614614248275757,0.6229150891304016,0.8385463953018188,0.2788393497467041,0.0,0.0,0.7265785932540894,74.04676055908203,60.0,22.58843421936035,-17646.6875,361.29583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9190673828125,309.447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,19236.37890625,19080.0,0.0,0.0,0.4055361747741699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9432021975517272,0.9432119727134703,-9.752570804266725e-06,0.0,0.0004115676856599,0.0,0.0,113.86294555664062,0.0,0.0,0.0,0.5520308017730713,4.0,0.0,1.0
469320,293.2203063964844,297.1499938964844,293.1499938964844,0.090649276971817,-2238.846923828125,304.1552124023437,0.7034173607826233,0.1692083477973938,0.1545381993055343,293.3756103515625,297.1499938964844,293.1499938964844,0.0127939386293292,-736.6692504882812,303.4304504394531,0.4455567598342895,0.050000000745058,0.0497727431356906,293.2176208496094,297.1499938964844,293.1499938964844,0.3472146391868591,-4796.958984375,304.1605834960937,0.9627671837806702,0.4353437125682831,0.3054967522621155,293.2176818847656,297.1499938964844,293.1499938964844,0.4134185314178467,-7429.3759765625,304.19757080078125,0.9990000128746032,0.525002121925354,0.471792072057724,293.20672607421875,297.1499938964844,293.1499938964844,0.0134590165689587,-3572.996826171875,303.6928100585937,0.4455567598342895,0.050000000745058,0.2361004650592804,291.164306640625,291.1499938964844,260.2533264160156,258.7998962402344,279.2078552246094,293.2813415527344,291.1670837402344,1.0,0.3206639587879181,0.750686764717102,0.750686764717102,1.0,1.0,-1.4614614248275757,0.6229150891304016,0.8385463953018188,0.2788393497467041,0.0,0.0,0.7265785932540894,74.04676055908203,60.0,22.58843421936035,-17646.6875,361.29583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9190673828125,309.447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,19236.37890625,19080.0,0.0,0.0,0.4055361747741699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9432021975517272,0.9432119727134703,-9.752570804266725e-06,0.0,0.0004115676856599,0.0,0.0,113.86294555664062,0.0,0.0,0.0,0.5520308017730713,4.0,0.0,1.0
469380,293.2159729003906,297.1499938964844,293.1499938964844,0.0897142812609672,-2219.825927734375,304.155029296875,0.7081232666969299,0.1683034896850586,0.1536160111427307,293.385009765625,297.1499938964844,293.1499938964844,0.0124731622636318,-726.984375,303.3280639648437,0.4512302875518799,0.050000000745058,0.0496586523950099,293.2173767089844,297.1499938964844,293.1499938964844,0.3445134460926056,-4766.94384765625,304.1614990234375,0.9695329070091248,0.4336822628974914,0.3042726814746856,293.1854248046875,297.1499938964844,293.1499938964844,0.3997741341590881,-7233.03369140625,304.2040405273437,0.9990000128746032,0.5298305749893188,0.4601737856864929,293.2068176269531,297.1499938964844,293.1499938964844,0.0133187100291252,-3550.7666015625,303.67388916015625,0.4512302875518799,0.050000000745058,0.2355592548847198,291.1952819824219,291.1499938964844,260.2900085449219,258.83062744140625,279.21026611328125,293.28094482421875,291.1969299316406,1.0,0.3154450058937073,0.7568414211273193,0.7568414211273193,1.0,1.0,-1.444146752357483,0.6161248087882996,0.8280220031738281,0.2755404710769653,0.0,0.0,0.7183020710945129,70.85005187988281,63.0,32.46242141723633,-17469.83984375,345.0322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9776611328125,309.4762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,19265.015625,19080.0,0.0,0.0,0.4017586410045624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9274009466171264,0.9274105429649352,-9.57955671765376e-06,0.0,0.0004077339544892,0.0,0.0,109.5051727294922,0.0,0.0,0.0,0.5449385643005371,4.0,0.0,1.0
469440,293.2159729003906,297.1499938964844,293.1499938964844,0.0897142812609672,-2219.825927734375,304.155029296875,0.7081232666969299,0.1683034896850586,0.1536160111427307,293.385009765625,297.1499938964844,293.1499938964844,0.0124731622636318,-726.984375,303.3280639648437,0.4512302875518799,0.050000000745058,0.0496586523950099,293.2173767089844,297.1499938964844,293.1499938964844,0.3445134460926056,-4766.94384765625,304.1614990234375,0.9695329070091248,0.4336822628974914,0.3042726814746856,293.1854248046875,297.1499938964844,293.1499938964844,0.3997741341590881,-7233.03369140625,304.2040405273437,0.9990000128746032,0.5298305749893188,0.4601737856864929,293.2068176269531,297.1499938964844,293.1499938964844,0.0133187100291252,-3550.7666015625,303.67388916015625,0.4512302875518799,0.050000000745058,0.2355592548847198,291.1952819824219,291.1499938964844,260.2900085449219,258.83062744140625,279.21026611328125,293.28094482421875,291.1969299316406,1.0,0.3154450058937073,0.7568414211273193,0.7568414211273193,1.0,1.0,-1.444146752357483,0.6161248087882996,0.8280220031738281,0.2755404710769653,0.0,0.0,0.7183020710945129,70.85005187988281,63.0,32.46242141723633,-17469.83984375,345.0322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9776611328125,309.4762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,19265.015625,19080.0,0.0,0.0,0.4017586410045624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9274009466171264,0.9274105429649352,-9.57955671765376e-06,0.0,0.0004077339544892,0.0,0.0,109.5051727294922,0.0,0.0,0.0,0.5449385643005371,4.0,0.0,1.0
469500,293.2139587402344,297.1499938964844,293.1499938964844,0.0893351808190345,-2212.213623046875,304.1548156738281,0.7094405293464661,0.1678628325462341,0.1531820297241211,293.38970947265625,297.1499938964844,293.1499938964844,0.0123314727097749,-722.8410034179688,303.2752380371094,0.45313560962677,0.050000000745058,0.0496225245296955,293.2173156738281,297.1499938964844,293.1499938964844,0.3434027731418609,-4754.78955078125,304.16143798828125,0.9714682102203368,0.4328390061855316,0.303663045167923,293.170654296875,297.1499938964844,293.1499938964844,0.3952450454235077,-7169.431640625,304.2024230957031,0.9990000128746032,0.5322823524475098,0.456432968378067,293.2069091796875,297.1499938964844,293.1499938964844,0.0132685815915465,-3543.372314453125,303.6640625,0.45313560962677,0.050000000745058,0.2353878915309906,291.2027893066406,291.1499938964844,260.3083190917969,258.845947265625,279.2112731933594,293.2832336425781,291.2035522460937,1.0,0.3137275278568268,0.7599802613258362,0.7599802613258362,1.0,1.0,-1.4381524324417114,0.6139307618141174,0.8242217302322388,0.2745554745197296,0.0,0.0,0.7140029668807983,69.82981872558594,63.0,24.65127754211425,-17390.09375,339.69171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00799560546875,309.47967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,19280.552734375,18000.0,0.0,0.0,0.3997694253921509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9176436066627502,0.9176530838012696,-9.473748832533602e-06,0.0,0.0004057151381857,0.0,0.0,106.872802734375,0.0,0.0,0.0,0.5256829857826233,4.0,0.0,1.0
469560,293.2120056152344,297.1499938964844,293.1499938964844,0.0891946479678154,-2209.80419921875,304.1541748046875,0.7101666927337646,0.1674345731735229,0.1527683734893798,293.3944091796875,297.1499938964844,293.1499938964844,0.0122221587225794,-720.2932739257812,303.2198791503906,0.4544739723205566,0.050000000745058,0.049597755074501,293.2172546386719,297.1499938964844,293.1499938964844,0.3430888056755066,-4752.07373046875,304.1598815917969,0.972614586353302,0.4319979250431061,0.3030597269535064,293.1578674316406,297.1499938964844,293.1499938964844,0.3927701413631439,-7136.9560546875,304.19732666015625,0.9990000128746032,0.5345337390899658,0.4538495540618896,293.2069702148437,297.1499938964844,293.1499938964844,0.0132560385391116,-3544.076904296875,303.6532592773437,0.4544739723205566,0.050000000745058,0.2352703809738159,291.1856994628906,291.1499938964844,260.32666015625,258.8612670898437,279.2120666503906,293.2865905761719,291.1805419921875,1.0,0.3125088810920715,0.7631428837776184,0.7631428837776184,1.0,1.0,-1.4336581230163574,0.6124088168144226,0.8212493658065796,0.2739411890506744,0.0,0.0,0.7130534648895264,69.12383270263672,81.0,-22.849666595458984,-17224.56640625,335.85650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0513000488281,309.4239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18412.513671875,18000.0,0.0,0.0,0.3975790739059448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8894298672676086,0.8894388675689697,-8.967840585683007e-06,0.0,0.0004034922167193,0.0,0.0,97.86080932617188,0.0,0.0,0.0,0.5250764489173889,4.0,0.0,1.0
469620,293.20855712890625,297.1499938964844,293.1499938964844,0.0889711081981659,-2205.996826171875,304.1531677246094,0.7036308646202087,0.1665642857551574,0.1520850658416748,293.4039611816406,297.1499938964844,293.1499938964844,0.012055211700499,-716.877685546875,303.1058044433594,0.4493690133094787,0.050000000745058,0.0496950596570968,293.21734619140625,297.1499938964844,293.1499938964844,0.3424639701843261,-4746.2919921875,304.1576538085937,0.964469313621521,0.4302790462970733,0.3019492626190185,293.1485900878906,297.1499938964844,293.1499938964844,0.4027204513549804,-7295.4248046875,304.1643981933594,0.9990000128746032,0.5362796783447266,0.4639037847518921,293.20751953125,297.1499938964844,293.1499938964844,0.0132886385545134,-3554.145263671875,303.63037109375,0.4493690133094787,0.050000000745058,0.2357319742441177,291.1508178710937,291.1499938964844,260.36334228515625,258.891845703125,279.2045593261719,293.29248046875,291.1476135253906,1.0,0.3172005712985992,0.7682962417602539,0.7682962417602539,1.0,1.0,-1.4442315101623535,0.6181100606918335,0.8261213898658752,0.2773680090904236,0.0,0.0,0.7154859304428101,71.7696304321289,84.0,-40.28438186645508,-17294.287109375,347.3341979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09814453125,309.4246520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18051.064453125,18000.0,0.0,0.0,0.3933776617050171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.884332001209259,0.8843408226966858,-8.831189006741624e-06,0.0,0.0003992283309344,0.0,0.0,95.91400909423828,0.0,0.0,0.0,0.5221421718597412,4.0,0.0,1.0
469680,293.20855712890625,297.1499938964844,293.1499938964844,0.0889711081981659,-2205.996826171875,304.1531677246094,0.7036308646202087,0.1665642857551574,0.1520850658416748,293.4039611816406,297.1499938964844,293.1499938964844,0.012055211700499,-716.877685546875,303.1058044433594,0.4493690133094787,0.050000000745058,0.0496950596570968,293.21734619140625,297.1499938964844,293.1499938964844,0.3424639701843261,-4746.2919921875,304.1576538085937,0.964469313621521,0.4302790462970733,0.3019492626190185,293.1485900878906,297.1499938964844,293.1499938964844,0.4027204513549804,-7295.4248046875,304.1643981933594,0.9990000128746032,0.5362796783447266,0.4639037847518921,293.20751953125,297.1499938964844,293.1499938964844,0.0132886385545134,-3554.145263671875,303.63037109375,0.4493690133094787,0.050000000745058,0.2357319742441177,291.1508178710937,291.1499938964844,260.36334228515625,258.891845703125,279.2045593261719,293.29248046875,291.1476135253906,1.0,0.3172005712985992,0.7682962417602539,0.7682962417602539,1.0,1.0,-1.4442315101623535,0.6181100606918335,0.8261213898658752,0.2773680090904236,0.0,0.0,0.7154859304428101,71.7696304321289,84.0,-40.28438186645508,-17294.287109375,347.3341979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09814453125,309.4246520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18051.064453125,18000.0,0.0,0.0,0.3933776617050171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.884332001209259,0.8843408226966858,-8.831189006741624e-06,0.0,0.0003992283309344,0.0,0.0,95.91400909423828,0.0,0.0,0.0,0.5221421718597412,4.0,0.0,1.0
469740,293.2052917480469,297.1499938964844,293.1499938964844,0.0887982919812202,-2203.21728515625,304.15240478515625,0.6966027021408081,0.1657421737909317,0.1514353454113006,293.4134826660156,297.1499938964844,293.1499938964844,0.0118924193084239,-713.589599609375,302.9878234863281,0.4439628422260284,0.050000000745058,0.0498068667948246,293.2174377441406,297.1499938964844,293.1499938964844,0.3419485986232757,-4741.5693359375,304.156005859375,0.9551597237586976,0.4285509288311004,0.3008298277854919,293.16473388671875,297.1499938964844,293.1499938964844,0.4148772656917572,-7480.365234375,304.13970947265625,0.9990000128746032,0.5330718755722046,0.4751984775066376,293.2088317871094,297.1499938964844,293.1499938964844,0.0133257117122411,-3565.414794921875,303.6051025390625,0.4439628422260284,0.050000000745058,0.2362623214721679,291.1134338378906,291.1499938964844,260.3999938964844,258.92242431640625,279.1991577148437,293.2979431152344,291.11102294921875,1.0,0.3216578960418701,0.7729105949401855,0.7729105949401855,1.0,1.0,-1.4564417600631714,0.6243957281112671,0.8320460319519043,0.2812593281269073,0.0,0.0,0.7230133414268494,74.81901550292969,87.0,-45.2005500793457,-17405.296875,360.7566223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03778076171875,309.384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17880.20703125,18000.0,0.0,0.0,0.3902768790721893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941561579704285,0.8941650986671448,-8.89864986675093e-06,0.0,0.0003960814210586,0.0,0.0,98.0938491821289,0.0,0.0,0.0,0.5262303352355957,4.0,0.0,1.0
469800,293.2052917480469,297.1499938964844,293.1499938964844,0.0887982919812202,-2203.21728515625,304.15240478515625,0.6966027021408081,0.1657421737909317,0.1514353454113006,293.4134826660156,297.1499938964844,293.1499938964844,0.0118924193084239,-713.589599609375,302.9878234863281,0.4439628422260284,0.050000000745058,0.0498068667948246,293.2174377441406,297.1499938964844,293.1499938964844,0.3419485986232757,-4741.5693359375,304.156005859375,0.9551597237586976,0.4285509288311004,0.3008298277854919,293.16473388671875,297.1499938964844,293.1499938964844,0.4148772656917572,-7480.365234375,304.13970947265625,0.9990000128746032,0.5330718755722046,0.4751984775066376,293.2088317871094,297.1499938964844,293.1499938964844,0.0133257117122411,-3565.414794921875,303.6051025390625,0.4439628422260284,0.050000000745058,0.2362623214721679,291.1134338378906,291.1499938964844,260.3999938964844,258.92242431640625,279.1991577148437,293.2979431152344,291.11102294921875,1.0,0.3216578960418701,0.7729105949401855,0.7729105949401855,1.0,1.0,-1.4564417600631714,0.6243957281112671,0.8320460319519043,0.2812593281269073,0.0,0.0,0.7230133414268494,74.81901550292969,87.0,-45.2005500793457,-17405.296875,360.7566223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03778076171875,309.384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17880.20703125,18000.0,0.0,0.0,0.3902768790721893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941561579704285,0.8941650986671448,-8.89864986675093e-06,0.0,0.0003960814210586,0.0,0.0,98.0938491821289,0.0,0.0,0.0,0.5262303352355957,4.0,0.0,1.0
469860,293.2021179199219,297.1499938964844,293.1499938964844,0.0885878577828407,-2199.501708984375,304.1519775390625,0.6900737285614014,0.164989024400711,0.1508496850728988,293.4228820800781,297.1499938964844,293.1499938964844,0.0117155564948916,-709.4890747070312,302.8672790527344,0.4390886723995209,0.050000000745058,0.0499168261885643,293.21759033203125,297.1499938964844,293.1499938964844,0.3411512076854706,-4733.35888671875,304.1553649902344,0.9459702968597412,0.4268156290054321,0.2997081279754638,293.19195556640625,297.1499938964844,293.1499938964844,0.4268226027488708,-7657.3994140625,304.1233825683594,0.9990000128746032,0.5271994471549988,0.4860497713088989,293.2108459472656,297.1499938964844,293.1499938964844,0.0133431432768702,-3573.036865234375,303.5777587890625,0.4390886723995209,0.050000000745058,0.2367839217185974,291.0864562988281,291.1499938964844,260.4366760253906,258.95294189453125,279.1967163085937,293.3063659667969,291.0843505859375,1.0,0.3261405527591705,0.7774390578269958,0.7774390578269958,1.0,1.0,-1.4681769609451294,0.6304489970207214,0.837727963924408,0.2849680781364441,0.0,0.0,0.7333196401596069,77.8140640258789,90.0,-39.24469757080078,-17517.685546875,374.0078430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8882141113281,309.3016662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17788.583984375,18000.0,0.0,0.0,0.3884980380535126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913144588470459,0.9131536483764648,-9.086323188967071e-06,0.0,0.0003942761104553,0.0,0.0,102.86880493164062,0.0,0.0,0.0,0.5345112681388855,4.0,0.0,1.0
469920,293.2021179199219,297.1499938964844,293.1499938964844,0.0885878577828407,-2199.501708984375,304.1519775390625,0.6900737285614014,0.164989024400711,0.1508496850728988,293.4228820800781,297.1499938964844,293.1499938964844,0.0117155564948916,-709.4890747070312,302.8672790527344,0.4390886723995209,0.050000000745058,0.0499168261885643,293.21759033203125,297.1499938964844,293.1499938964844,0.3411512076854706,-4733.35888671875,304.1553649902344,0.9459702968597412,0.4268156290054321,0.2997081279754638,293.19195556640625,297.1499938964844,293.1499938964844,0.4268226027488708,-7657.3994140625,304.1233825683594,0.9990000128746032,0.5271994471549988,0.4860497713088989,293.2108459472656,297.1499938964844,293.1499938964844,0.0133431432768702,-3573.036865234375,303.5777587890625,0.4390886723995209,0.050000000745058,0.2367839217185974,291.0864562988281,291.1499938964844,260.4366760253906,258.95294189453125,279.1967163085937,293.3063659667969,291.0843505859375,1.0,0.3261405527591705,0.7774390578269958,0.7774390578269958,1.0,1.0,-1.4681769609451294,0.6304489970207214,0.837727963924408,0.2849680781364441,0.0,0.0,0.7333196401596069,77.8140640258789,90.0,-39.24469757080078,-17517.685546875,374.0078430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8882141113281,309.3016662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17788.583984375,18000.0,0.0,0.0,0.3884980380535126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913144588470459,0.9131536483764648,-9.086323188967071e-06,0.0,0.0003942761104553,0.0,0.0,102.86880493164062,0.0,0.0,0.0,0.5345112681388855,4.0,0.0,1.0
469980,293.1990966796875,297.1499938964844,293.1499938964844,0.0883849039673805,-2195.85986328125,304.1516418457031,0.6833186745643616,0.1642792671918869,0.1503191441297531,293.4320983886719,297.1499938964844,293.1499938964844,0.011537785641849,-705.157470703125,302.7439270019531,0.4341113269329071,0.050000000745058,0.0500397570431232,293.2177124023437,297.1499938964844,293.1499938964844,0.3402513563632965,-4723.86376953125,304.15509033203125,0.9359919428825378,0.4250791370868683,0.2985911667346954,293.2246398925781,297.1499938964844,293.1499938964844,0.4366744756698608,-7798.93798828125,304.11651611328125,0.9983383417129515,0.5195134282112122,0.4943968057632446,293.2132568359375,297.1499938964844,293.1499938964844,0.0133575964719057,-3580.041748046875,303.5487060546875,0.4341113269329071,0.050000000745058,0.2373670488595962,291.063232421875,291.1499938964844,260.47332763671875,258.9834899902344,279.1989440917969,293.320068359375,291.06182861328125,1.0,0.3305318653583526,0.7823618650436401,0.7823618650436401,1.0,1.0,-1.4771006107330322,0.6352204084396362,0.8418801426887512,0.2880815863609314,0.0,0.0,0.7465118765830994,81.09165954589844,93.0,-31.35945701599121,-17609.78125,386.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67462158203125,309.1897888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17714.810546875,18000.0,0.0,0.0,0.3880949020385742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9389602541923524,0.938969612121582,-9.359985597257037e-06,0.0,0.0003938669688068,0.0,0.0,109.73715209960938,0.0,0.0,0.0,0.5459439158439636,4.0,0.0,1.0
470040,293.1990966796875,297.1499938964844,293.1499938964844,0.0883849039673805,-2195.85986328125,304.1516418457031,0.6833186745643616,0.1642792671918869,0.1503191441297531,293.4320983886719,297.1499938964844,293.1499938964844,0.011537785641849,-705.157470703125,302.7439270019531,0.4341113269329071,0.050000000745058,0.0500397570431232,293.2177124023437,297.1499938964844,293.1499938964844,0.3402513563632965,-4723.86376953125,304.15509033203125,0.9359919428825378,0.4250791370868683,0.2985911667346954,293.2246398925781,297.1499938964844,293.1499938964844,0.4366744756698608,-7798.93798828125,304.11651611328125,0.9983383417129515,0.5195134282112122,0.4943968057632446,293.2132568359375,297.1499938964844,293.1499938964844,0.0133575964719057,-3580.041748046875,303.5487060546875,0.4341113269329071,0.050000000745058,0.2373670488595962,291.063232421875,291.1499938964844,260.47332763671875,258.9834899902344,279.1989440917969,293.320068359375,291.06182861328125,1.0,0.3305318653583526,0.7823618650436401,0.7823618650436401,1.0,1.0,-1.4771006107330322,0.6352204084396362,0.8418801426887512,0.2880815863609314,0.0,0.0,0.7465118765830994,81.09165954589844,93.0,-31.35945701599121,-17609.78125,386.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67462158203125,309.1897888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17714.810546875,18000.0,0.0,0.0,0.3880949020385742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9389602541923524,0.938969612121582,-9.359985597257037e-06,0.0,0.0003938669688068,0.0,0.0,109.73715209960938,0.0,0.0,0.0,0.5459439158439636,4.0,0.0,1.0
470100,293.1976623535156,297.1499938964844,293.1499938964844,0.0882187858223915,-2192.5478515625,304.1516418457031,0.6787342429161072,0.1639421582221985,0.1501021385192871,293.4365234375,297.1499938964844,293.1499938964844,0.011449004523456,-702.7208251953125,302.68267822265625,0.4306435585021972,0.050000000745058,0.0501329042017459,293.2177124023437,297.1499938964844,293.1499938964844,0.3394917249679565,-4715.40478515625,304.1555480957031,0.9290173053741456,0.424219399690628,0.2980636656284332,293.23651123046875,297.1499938964844,293.1499938964844,0.4337504506111145,-7752.10205078125,304.1278686523437,0.9923224449157716,0.5162305235862732,0.4910418093204498,293.21441650390625,297.1499938964844,293.1499938964844,0.0133640030398964,-3582.42626953125,303.53448486328125,0.4306435585021972,0.050000000745058,0.2378089129924774,291.0627746582031,291.1499938964844,260.4916687011719,258.998779296875,279.2044372558594,293.32781982421875,291.0640869140625,1.0,0.3324130177497864,0.7855050563812256,0.7855050563812256,1.0,1.0,-1.472798228263855,0.6336764693260193,0.8391217589378357,0.2874425053596496,0.0,0.0,0.7524658441543579,83.37380981445312,93.0,-9.48058032989502,-17594.455078125,390.2536010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5607604980469,309.14666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17703.716796875,18000.0,0.0,0.0,0.3883001506328583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.95315420627594,0.953163743019104,-9.52056325331796e-06,0.0,0.0003940752649214,0.0,0.0,113.71331787109376,0.0,0.0,0.0,0.5522390604019165,4.0,0.0,1.0
470160,293.1963195800781,297.1499938964844,293.1499938964844,0.0879724770784378,-2187.492431640625,304.1517944335937,0.6746858954429626,0.1635979562997818,0.1498758345842361,293.4408874511719,297.1499938964844,293.1499938964844,0.0113486591726541,-699.6276245117188,302.6219787597656,0.427695482969284,0.050000000745058,0.0502175912261009,293.21783447265625,297.1499938964844,293.1499938964844,0.3384485840797424,-4703.62646484375,304.15643310546875,0.9228124022483826,0.4233390986919403,0.2975219786167145,293.24346923828125,297.1499938964844,293.1499938964844,0.431113988161087,-7710.4814453125,304.1366577148437,0.9868401288986206,0.5137654542922974,0.4884477257728576,293.2156066894531,297.1499938964844,293.1499938964844,0.0133546013385057,-3581.6201171875,303.5205078125,0.427695482969284,0.050000000745058,0.2382106184959411,291.0723876953125,291.1499938964844,260.510009765625,259.0140380859375,279.2083435058594,293.3338623046875,291.0740051269531,1.0,0.3341781795024872,0.7887195348739624,0.7887195348739624,1.0,1.0,-1.4693450927734375,0.6325240135192871,0.8368211388587952,0.2870085835456848,0.0,0.0,0.7566844820976257,85.45640563964844,96.0,7.506747722625732,-17574.890625,393.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530334472656,309.0986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17740.193359375,18000.0,0.0,0.0,0.3886654078960418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9650381207466124,0.9650477766990662,-9.667238373367582e-06,0.0,0.0003944459895137,0.0,0.0,117.21330261230467,0.0,0.0,0.0,0.5575659871101379,4.0,0.0,1.0
470220,293.1938171386719,297.1499938964844,293.1499938964844,0.0875112414360046,-2178.089111328125,304.1519775390625,0.6676899790763855,0.1629362851381302,0.1494170427322387,293.4493103027344,297.1499938964844,293.1499938964844,0.0111469160765409,-693.3352661132812,302.4989318847656,0.422819435596466,0.050000000745058,0.0503702983260154,293.2181396484375,297.1499938964844,293.1499938964844,0.3364222049713135,-4680.9228515625,304.1576538085937,0.9121338725090028,0.4215573966503143,0.2964018285274505,293.24981689453125,297.1499938964844,293.1499938964844,0.4272333979606628,-7650.33203125,304.1473693847656,0.9770861268043518,0.5100975632667542,0.4848054647445678,293.218017578125,297.1499938964844,293.1499938964844,0.0133317615836858,-3579.790283203125,303.4917297363281,0.422819435596466,0.050000000745058,0.2389350086450576,291.0878295898437,291.1499938964844,260.5466613769531,259.0446472167969,279.2133483886719,293.3423767089844,291.0888671875,1.0,0.3374637365341186,0.7953248023986816,0.7953248023986816,1.0,1.0,-1.4641293287277222,0.6309781074523926,0.8331512212753296,0.2865699231624603,0.0,0.0,0.7638681530952454,89.23085021972656,99.0,16.40098762512207,-17530.69140625,400.4324645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263916015625,309.0014343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17807.21484375,18000.0,0.0,0.0,0.3897368907928467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9832853078842164,0.9832952618598938,-9.898281859932467e-06,0.0,0.0003955333959311,0.0,0.0,122.75881958007812,0.0,0.0,0.0,0.565895676612854,4.0,0.0,1.0
470280,293.1938171386719,297.1499938964844,293.1499938964844,0.0875112414360046,-2178.089111328125,304.1519775390625,0.6676899790763855,0.1629362851381302,0.1494170427322387,293.4493103027344,297.1499938964844,293.1499938964844,0.0111469160765409,-693.3352661132812,302.4989318847656,0.422819435596466,0.050000000745058,0.0503702983260154,293.2181396484375,297.1499938964844,293.1499938964844,0.3364222049713135,-4680.9228515625,304.1576538085937,0.9121338725090028,0.4215573966503143,0.2964018285274505,293.24981689453125,297.1499938964844,293.1499938964844,0.4272333979606628,-7650.33203125,304.1473693847656,0.9770861268043518,0.5100975632667542,0.4848054647445678,293.218017578125,297.1499938964844,293.1499938964844,0.0133317615836858,-3579.790283203125,303.4917297363281,0.422819435596466,0.050000000745058,0.2389350086450576,291.0878295898437,291.1499938964844,260.5466613769531,259.0446472167969,279.2133483886719,293.3423767089844,291.0888671875,1.0,0.3374637365341186,0.7953248023986816,0.7953248023986816,1.0,1.0,-1.4641293287277222,0.6309781074523926,0.8331512212753296,0.2865699231624603,0.0,0.0,0.7638681530952454,89.23085021972656,99.0,16.40098762512207,-17530.69140625,400.4324645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263916015625,309.0014343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17807.21484375,18000.0,0.0,0.0,0.3897368907928467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9832853078842164,0.9832952618598938,-9.898281859932467e-06,0.0,0.0003955333959311,0.0,0.0,122.75881958007812,0.0,0.0,0.0,0.565895676612854,4.0,0.0,1.0
470340,293.1912536621094,297.1499938964844,293.1499938964844,0.0871065035462379,-2169.872314453125,304.1519775390625,0.6616948843002319,0.1623443514108657,0.1490017473697662,293.4571228027344,297.1499938964844,293.1499938964844,0.0109460363164544,-686.9271850585938,302.37451171875,0.4187807440757751,0.050000000745058,0.050510436296463,293.2183837890625,297.1499938964844,293.1499938964844,0.3344559669494629,-4659.02880859375,304.1583557128906,0.9032496213912964,0.4197817146778106,0.2952709794044494,293.2517395019531,297.1499938964844,293.1499938964844,0.4241387844085693,-7603.681640625,304.1533203125,0.968153178691864,0.5071741938591003,0.4820755124092102,293.2203674316406,297.1499938964844,293.1499938964844,0.0133050717413425,-3577.655029296875,303.46209716796875,0.4187807440757751,0.050000000745058,0.2395997643470764,291.0999450683594,291.1499938964844,260.5833435058594,259.0752868652344,279.2167053222656,293.3484191894531,291.1009216308594,1.0,0.3405246138572693,0.8021740913391113,0.8021740913391113,1.0,1.0,-1.4599618911743164,0.6298912167549133,0.8300706744194031,0.2863892018795013,0.0,0.0,0.7697159051895142,92.70632934570312,102.0,16.903287887573242,-17493.384765625,406.9165649414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11407470703125,308.9228210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17846.91015625,18000.0,0.0,0.0,0.3910953998565674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.997798502445221,0.997808575630188,-1.0081853361043612e-05,0.0,0.0003969121025875,0.0,0.0,127.27324676513672,0.0,0.0,0.0,0.5725151896476746,4.0,0.0,1.0
470400,293.1912536621094,297.1499938964844,293.1499938964844,0.0871065035462379,-2169.872314453125,304.1519775390625,0.6616948843002319,0.1623443514108657,0.1490017473697662,293.4571228027344,297.1499938964844,293.1499938964844,0.0109460363164544,-686.9271850585938,302.37451171875,0.4187807440757751,0.050000000745058,0.050510436296463,293.2183837890625,297.1499938964844,293.1499938964844,0.3344559669494629,-4659.02880859375,304.1583557128906,0.9032496213912964,0.4197817146778106,0.2952709794044494,293.2517395019531,297.1499938964844,293.1499938964844,0.4241387844085693,-7603.681640625,304.1533203125,0.968153178691864,0.5071741938591003,0.4820755124092102,293.2203674316406,297.1499938964844,293.1499938964844,0.0133050717413425,-3577.655029296875,303.46209716796875,0.4187807440757751,0.050000000745058,0.2395997643470764,291.0999450683594,291.1499938964844,260.5833435058594,259.0752868652344,279.2167053222656,293.3484191894531,291.1009216308594,1.0,0.3405246138572693,0.8021740913391113,0.8021740913391113,1.0,1.0,-1.4599618911743164,0.6298912167549133,0.8300706744194031,0.2863892018795013,0.0,0.0,0.7697159051895142,92.70632934570312,102.0,16.903287887573242,-17493.384765625,406.9165649414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11407470703125,308.9228210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17846.91015625,18000.0,0.0,0.0,0.3910953998565674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.997798502445221,0.997808575630188,-1.0081853361043612e-05,0.0,0.0003969121025875,0.0,0.0,127.27324676513672,0.0,0.0,0.0,0.5725151896476746,4.0,0.0,1.0
470460,293.1886291503906,297.1499938964844,293.1499938964844,0.0867494717240333,-2162.6181640625,304.15191650390625,0.6563990712165833,0.1618295609951019,0.1486487388610839,293.46417236328125,297.1499938964844,293.1499938964844,0.0107472529634833,-680.3895263671875,302.24969482421875,0.4152650535106659,0.050000000745058,0.0506438165903091,293.2185363769531,297.1499938964844,293.1499938964844,0.3324973285198211,-4637.267578125,304.1588439941406,0.8955299258232117,0.4180206954479217,0.2941446304321289,293.25201416015625,297.1499938964844,293.1499938964844,0.4212634861469269,-7561.2626953125,304.1569519042969,0.9595875144004822,0.5045363306999207,0.4796828627586365,293.2226867675781,297.1499938964844,293.1499938964844,0.0132741536945104,-3574.906982421875,303.4318542480469,0.4152650535106659,0.050000000745058,0.2402324676513672,291.1116943359375,291.1499938964844,260.6199951171875,259.10601806640625,279.2196350097656,293.35333251953125,291.1126708984375,1.0,0.3434372544288635,0.8092840313911438,0.8092840313911438,1.0,1.0,-1.4562331438064575,0.6289839744567871,0.8272491693496704,0.2863070666790008,0.0,0.0,0.7740353345870972,96.01893615722656,105.0,16.764202117919922,-17461.89453125,413.1864929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,308.86669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.625,18000.0,0.0,0.0,0.3925744295120239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008947253227234,1.0089575052261353,-1.0226014637737537e-05,0.0,0.0003984131326433,0.0,0.0,130.83377075195312,0.0,0.0,0.0,0.5776121616363525,4.0,0.0,1.0
470520,293.1886291503906,297.1499938964844,293.1499938964844,0.0867494717240333,-2162.6181640625,304.15191650390625,0.6563990712165833,0.1618295609951019,0.1486487388610839,293.46417236328125,297.1499938964844,293.1499938964844,0.0107472529634833,-680.3895263671875,302.24969482421875,0.4152650535106659,0.050000000745058,0.0506438165903091,293.2185363769531,297.1499938964844,293.1499938964844,0.3324973285198211,-4637.267578125,304.1588439941406,0.8955299258232117,0.4180206954479217,0.2941446304321289,293.25201416015625,297.1499938964844,293.1499938964844,0.4212634861469269,-7561.2626953125,304.1569519042969,0.9595875144004822,0.5045363306999207,0.4796828627586365,293.2226867675781,297.1499938964844,293.1499938964844,0.0132741536945104,-3574.906982421875,303.4318542480469,0.4152650535106659,0.050000000745058,0.2402324676513672,291.1116943359375,291.1499938964844,260.6199951171875,259.10601806640625,279.2196350097656,293.35333251953125,291.1126708984375,1.0,0.3434372544288635,0.8092840313911438,0.8092840313911438,1.0,1.0,-1.4562331438064575,0.6289839744567871,0.8272491693496704,0.2863070666790008,0.0,0.0,0.7740353345870972,96.01893615722656,105.0,16.764202117919922,-17461.89453125,413.1864929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,308.86669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.625,18000.0,0.0,0.0,0.3925744295120239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008947253227234,1.0089575052261353,-1.0226014637737537e-05,0.0,0.0003984131326433,0.0,0.0,130.83377075195312,0.0,0.0,0.0,0.5776121616363525,4.0,0.0,1.0
470580,293.1859741210937,297.1499938964844,293.1499938964844,0.0864358767867088,-2156.226806640625,304.1517944335937,0.6516417860984802,0.1613907217979431,0.1483602821826934,293.4703369140625,297.1499938964844,293.1499938964844,0.0105516277253627,-673.7493896484375,302.1251525878906,0.412112683057785,0.050000000745058,0.0507731474936008,293.21856689453125,297.1499938964844,293.1499938964844,0.3305326998233795,-4615.451171875,304.1591491699219,0.8883369565010071,0.4162747859954834,0.2930257022380829,293.25164794921875,297.1499938964844,293.1499938964844,0.4184403121471405,-7520.18505859375,304.1593322753906,0.9512356519699096,0.5020287036895752,0.4774347245693207,293.22491455078125,297.1499938964844,293.1499938964844,0.0132394898682832,-3571.54736328125,303.401123046875,0.412112683057785,0.050000000745058,0.2408459484577179,291.12384033203125,291.1499938964844,260.6566772460937,259.1368103027344,279.222412109375,293.3575134277344,291.1249084472656,1.0,0.3462470769882202,0.8166683912277222,0.8166683912277222,1.0,1.0,-1.452736496925354,0.6281610727310181,0.8245754241943359,0.2862688302993774,0.0,0.0,0.7767084240913391,99.23339080810548,108.0,17.135723114013672,-17434.669921875,419.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320983886719,308.8328552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17921.533203125,18000.0,0.0,0.0,0.3940326571464538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0166434049606323,1.0166537761688232,-1.0329252290830482e-05,0.0,0.000399893062422,0.0,0.0,133.35888671875,0.0,0.0,0.0,0.5811430811882019,4.0,0.0,1.0
