time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470640,293.1859741210937,297.1499938964844,293.1499938964844,0.0864358767867088,-2156.226806640625,304.1517944335937,0.6516417860984802,0.1613907217979431,0.1483602821826934,293.4703369140625,297.1499938964844,293.1499938964844,0.0105516277253627,-673.7493896484375,302.1251525878906,0.412112683057785,0.050000000745058,0.0507731474936008,293.21856689453125,297.1499938964844,293.1499938964844,0.3305326998233795,-4615.451171875,304.1591491699219,0.8883369565010071,0.4162747859954834,0.2930257022380829,293.25164794921875,297.1499938964844,293.1499938964844,0.4184403121471405,-7520.18505859375,304.1593322753906,0.9512356519699096,0.5020287036895752,0.4774347245693207,293.22491455078125,297.1499938964844,293.1499938964844,0.0132394898682832,-3571.54736328125,303.401123046875,0.412112683057785,0.050000000745058,0.2408459484577179,291.12384033203125,291.1499938964844,260.6566772460937,259.1368103027344,279.222412109375,293.3575134277344,291.1249084472656,1.0,0.3462470769882202,0.8166683912277222,0.8166683912277222,1.0,1.0,-1.452736496925354,0.6281610727310181,0.8245754241943359,0.2862688302993774,0.0,0.0,0.7767084240913391,99.23339080810548,108.0,17.135723114013672,-17434.669921875,419.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320983886719,308.8328552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17921.533203125,18000.0,0.0,0.0,0.3940326571464538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0166434049606323,1.0166537761688232,-1.0329252290830482e-05,0.0,0.000399893062422,0.0,0.0,133.35888671875,0.0,0.0,0.0,0.5811430811882019,4.0,0.0,1.0
470700,293.1845703125,297.1499938964844,293.1499938964844,0.0862974151968956,-2153.39453125,304.1517333984375,0.6494383811950684,0.1612083166837692,0.1482435017824173,293.4729919433594,297.1499938964844,293.1499938964844,0.0104561652988195,-670.4335327148438,302.0634155273437,0.4106413125991821,0.050000000745058,0.0508367493748664,293.21856689453125,297.1499938964844,293.1499938964844,0.3295488059520721,-4604.5244140625,304.1592712402344,0.8849065899848938,0.4154085218906402,0.2924696505069732,293.2513122558594,297.1499938964844,293.1499938964844,0.4170339107513428,-7499.8623046875,304.1601867675781,0.9471287131309508,0.5008057951927185,0.4763420224189758,293.2259826660156,297.1499938964844,293.1499938964844,0.0132209872826933,-3569.667724609375,303.3855895996094,0.4106413125991821,0.050000000745058,0.2411476522684097,291.130126953125,291.1499938964844,260.67498779296875,259.1522827148437,279.2237854003906,293.3593139648437,291.1311950683594,1.0,0.3476230800151825,0.8204624652862549,0.8204624652862549,1.0,1.0,-1.4510555267333984,0.6277716159820557,0.8232839107513428,0.2862601280212402,0.0,0.0,0.777397096157074,100.8150863647461,108.0,17.38736915588379,-17422.107421875,422.3192443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9097595214844,308.8236389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17941.181640625,18000.0,0.0,0.0,0.3947161138057709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019139528274536,1.019149899482727,-1.03645552371745e-05,0.0,0.0004005866649094,0.0,0.0,134.20059204101562,0.0,0.0,0.0,0.5822933912277222,4.0,0.0,1.0
470760,293.1830444335937,297.1499938964844,293.1499938964844,0.0861822441220283,-2151.027099609375,304.151611328125,0.6473619341850281,0.161071166396141,0.148159384727478,293.4750366210937,297.1499938964844,293.1499938964844,0.0103637343272566,-667.1773681640625,302.0028381347656,0.4092286825180053,0.050000000745058,0.0508997477591037,293.218505859375,297.1499938964844,293.1499938964844,0.3285689055919647,-4593.64306640625,304.15936279296875,0.8815798759460449,0.4145495295524597,0.2919173538684845,293.2509155273437,297.1499938964844,293.1499938964844,0.4156342446804046,-7479.70751953125,304.1608581542969,0.943074107170105,0.4996013939380646,0.4752663373947143,293.2270202636719,297.1499938964844,293.1499938964844,0.0132019165903329,-3567.694580078125,303.3699645996094,0.4092286825180053,0.050000000745058,0.2414464801549911,291.136474609375,291.1499938964844,260.6933288574219,259.1677551269531,279.2250366210937,293.3606872558594,291.13751220703125,1.0,0.3489843308925628,0.8243111968040466,0.8243111968040466,1.0,1.0,-1.449434518814087,0.6274021863937378,0.8220322728157043,0.2862603962421417,0.0,0.0,0.7776548266410828,102.3824691772461,111.0,17.50176429748535,-17410.095703125,425.3261413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8958740234375,308.8189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0234375,18000.0,0.0,0.0,0.3953512907028198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0207160711288452,1.020726442337036,-1.0388569535280112e-05,0.0,0.0004012313147541,0.0,0.0,134.74961853027344,0.0,0.0,0.0,0.5830246210098267,4.0,0.0,1.0
470820,293.17974853515625,297.1499938964844,293.1499938964844,0.0860306918621063,-2147.869384765625,304.1513366699219,0.6435649394989014,0.1609015762805938,0.1480958610773086,293.4775695800781,297.1499938964844,293.1499938964844,0.0101869916543364,-660.8355712890625,301.8850402832031,0.4065478444099426,0.050000000745058,0.0510243102908134,293.21832275390625,297.1499938964844,293.1499938964844,0.3266381025314331,-4572.2099609375,304.1594543457031,0.8752103447914124,0.4128504991531372,0.2908256947994232,293.2499694824219,297.1499938964844,293.1499938964844,0.4128744900226593,-7440.12646484375,304.1618347167969,0.9351383447647096,0.4972383081912994,0.4731596112251282,293.22900390625,297.1499938964844,293.1499938964844,0.0131630282849073,-3563.65087890625,303.3385314941406,0.4065478444099426,0.050000000745058,0.2420373708009719,291.14874267578125,291.1499938964844,260.7300109863281,259.19879150390625,279.227294921875,293.3622741699219,291.1497497558594,1.0,0.351673275232315,0.8321573734283447,0.8321573734283447,1.0,1.0,-1.4463773965835571,0.6267238855361938,0.8196535706520081,0.2862879633903503,0.0,0.0,0.7769860029220581,105.48462677001952,114.0,17.06441879272461,-17386.994140625,431.3368225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8904113769531,308.8212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.623046875,18000.0,0.0,0.0,0.3964411914348602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0212514400482178,1.0212618112564087,-1.040393726725597e-05,0.0,0.0004023374349344,0.0,0.0,135.00311279296875,0.0,0.0,0.0,0.5832929015159607,4.0,0.0,1.0
470880,293.17974853515625,297.1499938964844,293.1499938964844,0.0860306918621063,-2147.869384765625,304.1513366699219,0.6435649394989014,0.1609015762805938,0.1480958610773086,293.4775695800781,297.1499938964844,293.1499938964844,0.0101869916543364,-660.8355712890625,301.8850402832031,0.4065478444099426,0.050000000745058,0.0510243102908134,293.21832275390625,297.1499938964844,293.1499938964844,0.3266381025314331,-4572.2099609375,304.1594543457031,0.8752103447914124,0.4128504991531372,0.2908256947994232,293.2499694824219,297.1499938964844,293.1499938964844,0.4128744900226593,-7440.12646484375,304.1618347167969,0.9351383447647096,0.4972383081912994,0.4731596112251282,293.22900390625,297.1499938964844,293.1499938964844,0.0131630282849073,-3563.65087890625,303.3385314941406,0.4065478444099426,0.050000000745058,0.2420373708009719,291.14874267578125,291.1499938964844,260.7300109863281,259.19879150390625,279.227294921875,293.3622741699219,291.1497497558594,1.0,0.351673275232315,0.8321573734283447,0.8321573734283447,1.0,1.0,-1.4463773965835571,0.6267238855361938,0.8196535706520081,0.2862879633903503,0.0,0.0,0.7769860029220581,105.48462677001952,114.0,17.06441879272461,-17386.994140625,431.3368225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8904113769531,308.8212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.623046875,18000.0,0.0,0.0,0.3964411914348602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0212514400482178,1.0212618112564087,-1.040393726725597e-05,0.0,0.0004023374349344,0.0,0.0,135.00311279296875,0.0,0.0,0.0,0.5832929015159607,4.0,0.0,1.0
470940,293.1764831542969,297.1499938964844,293.1499938964844,0.0859488025307655,-2146.1083984375,304.1510314941406,0.6401129961013794,0.1608113348484039,0.148117110133171,293.4786376953125,297.1499938964844,293.1499938964844,0.0100193321704864,-654.6885375976562,301.7705078125,0.4040111005306244,0.050000000745058,0.0511476993560791,293.21807861328125,297.1499938964844,293.1499938964844,0.3247549533843994,-4551.31640625,304.1594543457031,0.8691699504852295,0.4111708700656891,0.2897477447986603,293.2488708496094,297.1499938964844,293.1499938964844,0.4101811945438385,-7401.654296875,304.162353515625,0.9274595975875854,0.4949244856834411,0.4711010158061981,293.2308349609375,297.1499938964844,293.1499938964844,0.0131240906193852,-3559.660400390625,303.30682373046875,0.4040111005306244,0.050000000745058,0.2426226586103439,291.1601257324219,291.1499938964844,260.76666259765625,259.2300109863281,279.22955322265625,293.3628234863281,291.1610107421875,1.0,0.3543260991573334,0.8402233123779297,0.8402233123779297,1.0,1.0,-1.443488359451294,0.6260918378829956,0.8173965215682983,0.2863325476646423,0.0,0.0,0.7748621702194214,108.56011199951172,117.0,15.879530906677246,-17363.44140625,437.3449096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110412597656,308.83660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.18359375,18000.0,0.0,0.0,0.3972383737564087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0184929370880127,1.0185033082962036,-1.0377812031947542e-05,0.0,0.0004031464341096,0.0,0.0,134.1890869140625,0.0,0.0,0.0,0.5820569396018982,4.0,0.0,1.0
471000,293.1764831542969,297.1499938964844,293.1499938964844,0.0859488025307655,-2146.1083984375,304.1510314941406,0.6401129961013794,0.1608113348484039,0.148117110133171,293.4786376953125,297.1499938964844,293.1499938964844,0.0100193321704864,-654.6885375976562,301.7705078125,0.4040111005306244,0.050000000745058,0.0511476993560791,293.21807861328125,297.1499938964844,293.1499938964844,0.3247549533843994,-4551.31640625,304.1594543457031,0.8691699504852295,0.4111708700656891,0.2897477447986603,293.2488708496094,297.1499938964844,293.1499938964844,0.4101811945438385,-7401.654296875,304.162353515625,0.9274595975875854,0.4949244856834411,0.4711010158061981,293.2308349609375,297.1499938964844,293.1499938964844,0.0131240906193852,-3559.660400390625,303.30682373046875,0.4040111005306244,0.050000000745058,0.2426226586103439,291.1601257324219,291.1499938964844,260.76666259765625,259.2300109863281,279.22955322265625,293.3628234863281,291.1610107421875,1.0,0.3543260991573334,0.8402233123779297,0.8402233123779297,1.0,1.0,-1.443488359451294,0.6260918378829956,0.8173965215682983,0.2863325476646423,0.0,0.0,0.7748621702194214,108.56011199951172,117.0,15.879530906677246,-17363.44140625,437.3449096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110412597656,308.83660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.18359375,18000.0,0.0,0.0,0.3972383737564087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0184929370880127,1.0185033082962036,-1.0377812031947542e-05,0.0,0.0004031464341096,0.0,0.0,134.1890869140625,0.0,0.0,0.0,0.5820569396018982,4.0,0.0,1.0
471060,293.1733703613281,297.1499938964844,293.1499938964844,0.0858923271298408,-2144.821044921875,304.1507873535156,0.636915385723114,0.1607737988233566,0.1481886059045791,293.4786376953125,297.1499938964844,293.1499938964844,0.0098579339683055,-648.591064453125,301.6590576171875,0.4015734195709228,0.050000000745058,0.0512704104185104,293.2177734375,297.1499938964844,293.1499938964844,0.3228510618209839,-4530.1318359375,304.15948486328125,0.8634202480316162,0.4095074832439422,0.2886809706687927,293.24774169921875,297.1499938964844,293.1499938964844,0.407471626996994,-7362.94287109375,304.1627502441406,0.9200950264930724,0.4926517605781555,0.4690819680690765,293.2325134277344,297.1499938964844,293.1499938964844,0.0130826001986861,-3555.1083984375,303.2749938964844,0.4015734195709228,0.050000000745058,0.2432047575712204,291.1727600097656,291.1499938964844,260.8033447265625,259.2613830566406,279.24627685546875,293.3626403808594,291.17401123046875,1.0,0.3569496572017669,0.8402939438819885,0.8402939438819885,1.0,1.0,-1.440715789794922,0.62482088804245,0.8158949613571167,0.2857192754745483,0.0,0.0,0.7710478901863098,111.62069702148438,120.0,18.339805603027344,-17329.458984375,443.3545837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95391845703125,308.86358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.841796875,18000.0,0.0,0.0,0.3976867496967315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012503147125244,1.0125133991241455,-1.0312454833183438e-05,0.0,0.0004036014724988,0.0,0.0,132.35260009765625,0.0,0.0,0.0,0.5793381929397583,4.0,0.0,1.0
471120,293.1733703613281,297.1499938964844,293.1499938964844,0.0858923271298408,-2144.821044921875,304.1507873535156,0.636915385723114,0.1607737988233566,0.1481886059045791,293.4786376953125,297.1499938964844,293.1499938964844,0.0098579339683055,-648.591064453125,301.6590576171875,0.4015734195709228,0.050000000745058,0.0512704104185104,293.2177734375,297.1499938964844,293.1499938964844,0.3228510618209839,-4530.1318359375,304.15948486328125,0.8634202480316162,0.4095074832439422,0.2886809706687927,293.24774169921875,297.1499938964844,293.1499938964844,0.407471626996994,-7362.94287109375,304.1627502441406,0.9200950264930724,0.4926517605781555,0.4690819680690765,293.2325134277344,297.1499938964844,293.1499938964844,0.0130826001986861,-3555.1083984375,303.2749938964844,0.4015734195709228,0.050000000745058,0.2432047575712204,291.1727600097656,291.1499938964844,260.8033447265625,259.2613830566406,279.24627685546875,293.3626403808594,291.17401123046875,1.0,0.3569496572017669,0.8402939438819885,0.8402939438819885,1.0,1.0,-1.440715789794922,0.62482088804245,0.8158949613571167,0.2857192754745483,0.0,0.0,0.7710478901863098,111.62069702148438,120.0,18.339805603027344,-17329.458984375,443.3545837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95391845703125,308.86358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.841796875,18000.0,0.0,0.0,0.3976867496967315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012503147125244,1.0125133991241455,-1.0312454833183438e-05,0.0,0.0004036014724988,0.0,0.0,132.35260009765625,0.0,0.0,0.0,0.5793381929397583,4.0,0.0,1.0
471180,293.17041015625,297.1499938964844,293.1499938964844,0.0858621522784233,-2144.043212890625,304.15057373046875,0.6339312195777893,0.1607824563980102,0.1483020782470703,293.4778747558594,297.1499938964844,293.1499938964844,0.0097026620060205,-642.5739135742188,301.5501403808594,0.3991994261741638,0.050000000745058,0.0513926818966865,293.2174377441406,297.1499938964844,293.1499938964844,0.3209477961063385,-4508.92822265625,304.15948486328125,0.8579363822937012,0.4078587889671325,0.2876240313053131,293.2465515136719,297.1499938964844,293.1499938964844,0.404773086309433,-7324.40869140625,304.1629943847656,0.9131237864494324,0.4904149174690246,0.4670967161655426,293.23406982421875,297.1499938964844,293.1499938964844,0.0130397342145442,-3550.259033203125,303.2430725097656,0.3991994261741638,0.050000000745058,0.2437847554683685,291.18621826171875,291.1499938964844,260.8399963378906,259.2929382324219,279.2654113769531,293.3619689941406,291.1872253417969,1.0,0.3595483601093292,0.8395858407020569,0.8395858407020569,1.0,1.0,-1.4380429983139038,0.623503565788269,0.8145394921302795,0.2850418388843536,0.0,0.0,0.7652803063392639,114.67188262939452,123.0,17.74159049987793,-17285.28515625,449.370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168762207031,308.8952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18118.443359375,18000.0,0.0,0.0,0.397720605134964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002189874649048,1.0022000074386597,-1.0196593393629882e-05,0.0,0.0004036358732264,0.0,0.0,129.1954803466797,0.0,0.0,0.0,0.5746811628341675,4.0,0.0,1.0
471240,293.17041015625,297.1499938964844,293.1499938964844,0.0858621522784233,-2144.043212890625,304.15057373046875,0.6339312195777893,0.1607824563980102,0.1483020782470703,293.4778747558594,297.1499938964844,293.1499938964844,0.0097026620060205,-642.5739135742188,301.5501403808594,0.3991994261741638,0.050000000745058,0.0513926818966865,293.2174377441406,297.1499938964844,293.1499938964844,0.3209477961063385,-4508.92822265625,304.15948486328125,0.8579363822937012,0.4078587889671325,0.2876240313053131,293.2465515136719,297.1499938964844,293.1499938964844,0.404773086309433,-7324.40869140625,304.1629943847656,0.9131237864494324,0.4904149174690246,0.4670967161655426,293.23406982421875,297.1499938964844,293.1499938964844,0.0130397342145442,-3550.259033203125,303.2430725097656,0.3991994261741638,0.050000000745058,0.2437847554683685,291.18621826171875,291.1499938964844,260.8399963378906,259.2929382324219,279.2654113769531,293.3619689941406,291.1872253417969,1.0,0.3595483601093292,0.8395858407020569,0.8395858407020569,1.0,1.0,-1.4380429983139038,0.623503565788269,0.8145394921302795,0.2850418388843536,0.0,0.0,0.7652803063392639,114.67188262939452,123.0,17.74159049987793,-17285.28515625,449.370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168762207031,308.8952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18118.443359375,18000.0,0.0,0.0,0.397720605134964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002189874649048,1.0022000074386597,-1.0196593393629882e-05,0.0,0.0004036358732264,0.0,0.0,129.1954803466797,0.0,0.0,0.0,0.5746811628341675,4.0,0.0,1.0
471300,293.1689758300781,297.1499938964844,293.1499938964844,0.0858689844608306,-2144.110595703125,304.15045166015625,0.6325111389160156,0.1608034074306488,0.1483737379312515,293.4772644042969,297.1499938964844,293.1499938964844,0.0096278386190533,-639.6570434570312,301.49615478515625,0.3980271220207214,0.050000000745058,0.051453661173582,293.2172546386719,297.1499938964844,293.1499938964844,0.3200408518314361,-4498.8486328125,304.159423828125,0.8552893996238708,0.4070408940315246,0.2870997190475464,293.2459411621094,297.1499938964844,293.1499938964844,0.403483897447586,-7306.05517578125,304.1629638671875,0.909816026687622,0.489310473203659,0.4661168456077575,293.2348022460937,297.1499938964844,293.1499938964844,0.0130195515230298,-3548.14599609375,303.2269287109375,0.3980271220207214,0.050000000745058,0.2440740168094635,291.1916198730469,291.1499938964844,260.8583374023437,259.3088073730469,279.27490234375,293.36151123046875,291.19244384765625,1.0,0.3608396649360657,0.8392317295074463,0.8392317295074463,1.0,1.0,-1.4367437362670898,0.622861921787262,0.8138818144798279,0.2847131490707397,0.0,0.0,0.761961042881012,116.19427490234376,123.0,16.011581420898438,-17260.455078125,452.3823852539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546875,308.9124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18136.193359375,18000.0,0.0,0.0,0.3975708186626434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9957486987113952,0.9957588315010072,-1.012245957099367e-05,0.0,0.0004034838348161,0.0,0.0,127.23047637939452,0.0,0.0,0.0,0.5717750787734985,4.0,0.0,1.0
471360,293.1676025390625,297.1499938964844,293.1499938964844,0.0858906209468841,-2144.486083984375,304.1503295898437,0.6311350464820862,0.1608349978923797,0.1484550684690475,293.4765319824219,297.1499938964844,293.1499938964844,0.0095550017431378,-636.8088989257812,301.4424743652344,0.3968598246574402,0.050000000745058,0.0515145547688007,293.217041015625,297.1499938964844,293.1499938964844,0.3191656470298767,-4489.1376953125,304.1593017578125,0.8527028560638428,0.4062276482582092,0.2865784466266632,293.2453308105469,297.1499938964844,293.1499938964844,0.4022375047206878,-7288.34228515625,304.1628723144531,0.9066435098648072,0.4882154762744903,0.4651456475257873,293.23553466796875,297.1499938964844,293.1499938964844,0.013000288978219,-3546.2578125,303.210693359375,0.3968598246574402,0.050000000745058,0.244362860918045,291.196044921875,291.1499938964844,260.8766784667969,259.32470703125,279.2843017578125,293.3609619140625,291.1967163085937,1.0,0.3621261417865753,0.838888943195343,0.838888943195343,1.0,1.0,-1.435469627380371,0.6222327947616577,0.8132367730140686,0.2843919396400451,0.0,0.0,0.7584403157234192,117.71491241455078,126.0,13.825429916381836,-17234.228515625,455.3976135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09588623046875,308.9303894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18150.5546875,18000.0,0.0,0.0,0.3973082304000854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9886663556098938,0.988676369190216,-1.0040363122243434e-05,0.0,0.0004032173601444,0.0,0.0,125.08502960205078,0.0,0.0,0.0,0.5685816407203674,4.0,0.0,1.0
471420,293.1649475097656,297.1499938964844,293.1499938964844,0.085977554321289,-2146.147216796875,304.15008544921875,0.6285027265548706,0.1609286665916443,0.1486453264951706,293.4747009277344,297.1499938964844,293.1499938964844,0.0094151943922042,-631.3231201171875,301.3360290527344,0.394526720046997,0.050000000745058,0.0516361221671104,293.2166442871094,297.1499938964844,293.1499938964844,0.3175126016139984,-4470.8388671875,304.158935546875,0.8477015495300293,0.4046152830123901,0.2855454981327057,293.2440795898437,297.1499938964844,293.1499938964844,0.3998763561248779,-7254.86865234375,304.1625061035156,0.9007250666618348,0.4860534071922302,0.4632293581962585,293.23687744140625,297.1499938964844,293.1499938964844,0.0129645522683858,-3543.16845703125,303.1778259277344,0.394526720046997,0.050000000745058,0.2449395358562469,291.2020568847656,291.1499938964844,260.913330078125,259.3567199707031,279.3029479980469,293.35968017578125,291.202392578125,1.0,0.3646858632564544,0.8382033109664917,0.8382033109664917,1.0,1.0,-1.4329957962036133,0.6210090517997742,0.8119866847991943,0.283768892288208,0.0,0.0,0.751060426235199,120.75209045410156,114.0,8.859840393066406,-17178.470703125,461.4419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18536376953125,308.9673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18169.57421875,18000.0,0.0,0.0,0.3964523673057556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9731677770614624,0.9731776118278505,-9.860026693786494e-06,0.0,0.0004023487563244,0.0,0.0,120.45842742919922,0.0,0.0,0.0,0.5616061091423035,4.0,0.0,1.0
471480,293.1649475097656,297.1499938964844,293.1499938964844,0.085977554321289,-2146.147216796875,304.15008544921875,0.6285027265548706,0.1609286665916443,0.1486453264951706,293.4747009277344,297.1499938964844,293.1499938964844,0.0094151943922042,-631.3231201171875,301.3360290527344,0.394526720046997,0.050000000745058,0.0516361221671104,293.2166442871094,297.1499938964844,293.1499938964844,0.3175126016139984,-4470.8388671875,304.158935546875,0.8477015495300293,0.4046152830123901,0.2855454981327057,293.2440795898437,297.1499938964844,293.1499938964844,0.3998763561248779,-7254.86865234375,304.1625061035156,0.9007250666618348,0.4860534071922302,0.4632293581962585,293.23687744140625,297.1499938964844,293.1499938964844,0.0129645522683858,-3543.16845703125,303.1778259277344,0.394526720046997,0.050000000745058,0.2449395358562469,291.2020568847656,291.1499938964844,260.913330078125,259.3567199707031,279.3029479980469,293.35968017578125,291.202392578125,1.0,0.3646858632564544,0.8382033109664917,0.8382033109664917,1.0,1.0,-1.4329957962036133,0.6210090517997742,0.8119866847991943,0.283768892288208,0.0,0.0,0.751060426235199,120.75209045410156,114.0,8.859840393066406,-17178.470703125,461.4419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18536376953125,308.9673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18169.57421875,18000.0,0.0,0.0,0.3964523673057556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9731677770614624,0.9731776118278505,-9.860026693786494e-06,0.0,0.0004023487563244,0.0,0.0,120.45842742919922,0.0,0.0,0.0,0.5616061091423035,4.0,0.0,1.0
471540,293.1622009277344,297.1499938964844,293.1499938964844,0.085987739264965,-2146.28271484375,304.1500244140625,0.6302610039710999,0.1611026674509048,0.1487093269824981,293.4721984863281,297.1499938964844,293.1499938964844,0.0092351464554667,-623.7127075195312,301.2318115234375,0.3958913683891296,0.050000000745058,0.0515651330351829,293.21600341796875,297.1499938964844,293.1499938964844,0.3157609105110168,-4451.345703125,304.1589050292969,0.8489192128181458,0.4030560851097107,0.284397155046463,293.24267578125,297.1499938964844,293.1499938964844,0.3974394798278808,-7220.1474609375,304.16241455078125,0.9019793272018432,0.4839570522308349,0.4611708521842956,293.23797607421875,297.1499938964844,293.1499938964844,0.0128523772582411,-3527.414306640625,303.1452331542969,0.3958913683891296,0.050000000745058,0.2446027845144271,291.2064208984375,291.1499938964844,260.95001220703125,259.3889465332031,279.322509765625,293.3580627441406,291.20684814453125,1.0,0.3621034026145935,0.8375176787376404,0.8375176787376404,1.0,1.0,-1.4287346601486206,0.6189588308334351,0.8097758889198303,0.2826945185661316,0.0,0.0,0.7432674169540405,118.88262939453124,102.0,7.228880882263184,-17105.75,454.5342712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,309.0083923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18181.50390625,18000.0,0.0,0.0,0.3951593935489654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9565479159355164,0.95655757188797,-9.667969607107809e-06,0.0,0.0004010365228168,0.0,0.0,115.62151336669922,0.0,0.0,0.0,0.5541419982910156,4.0,0.0,1.0
471600,293.1622009277344,297.1499938964844,293.1499938964844,0.085987739264965,-2146.28271484375,304.1500244140625,0.6302610039710999,0.1611026674509048,0.1487093269824981,293.4721984863281,297.1499938964844,293.1499938964844,0.0092351464554667,-623.7127075195312,301.2318115234375,0.3958913683891296,0.050000000745058,0.0515651330351829,293.21600341796875,297.1499938964844,293.1499938964844,0.3157609105110168,-4451.345703125,304.1589050292969,0.8489192128181458,0.4030560851097107,0.284397155046463,293.24267578125,297.1499938964844,293.1499938964844,0.3974394798278808,-7220.1474609375,304.16241455078125,0.9019793272018432,0.4839570522308349,0.4611708521842956,293.23797607421875,297.1499938964844,293.1499938964844,0.0128523772582411,-3527.414306640625,303.1452331542969,0.3958913683891296,0.050000000745058,0.2446027845144271,291.2064208984375,291.1499938964844,260.95001220703125,259.3889465332031,279.322509765625,293.3580627441406,291.20684814453125,1.0,0.3621034026145935,0.8375176787376404,0.8375176787376404,1.0,1.0,-1.4287346601486206,0.6189588308334351,0.8097758889198303,0.2826945185661316,0.0,0.0,0.7432674169540405,118.88262939453124,102.0,7.228880882263184,-17105.75,454.5342712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,309.0083923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18181.50390625,18000.0,0.0,0.0,0.3951593935489654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9565479159355164,0.95655757188797,-9.667969607107809e-06,0.0,0.0004010365228168,0.0,0.0,115.62151336669922,0.0,0.0,0.0,0.5541419982910156,4.0,0.0,1.0
471660,293.1592102050781,297.1499938964844,293.1499938964844,0.0859791785478591,-2146.038818359375,304.1500244140625,0.6354501247406006,0.1614011973142624,0.148751363158226,293.4688415527344,297.1499938964844,293.1499938964844,0.0090315043926239,-614.67333984375,301.1310119628906,0.3998971879482269,0.050000000745058,0.0513566620647907,293.2149963378906,297.1499938964844,293.1499938964844,0.3139489293098449,-4431.125,304.158935546875,0.8548842072486877,0.4015868008136749,0.2832074761390686,293.2409362792969,297.1499938964844,293.1499938964844,0.3949467837810516,-7184.52197265625,304.1624450683594,0.9087948203086852,0.4819567203521728,0.4590624570846557,293.23858642578125,297.1499938964844,293.1499938964844,0.0126880230382084,-3502.5439453125,303.11376953125,0.3998971879482269,0.050000000745058,0.2436138987541198,291.21124267578125,291.1499938964844,260.9866638183594,259.4213562011719,279.34234619140625,293.3558349609375,291.2115783691406,1.0,0.3563839793205261,0.8368494510650635,0.8368494510650635,1.0,1.0,-1.423388957977295,0.6164133548736572,0.8069756031036377,0.2813360095024109,0.0,0.0,0.7347689867019653,113.51324462890624,90.0,6.429864883422852,-17018.23046875,438.59417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.383544921875,309.0498352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18197.697265625,18000.0,0.0,0.0,0.3934100270271301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9383276104927064,0.9383370280265808,-9.461978152103256e-06,0.0,0.0003992611600551,0.0,0.0,110.49021911621094,0.0,0.0,0.0,0.5460073351860046,4.0,0.0,1.0
471720,293.1592102050781,297.1499938964844,293.1499938964844,0.0859791785478591,-2146.038818359375,304.1500244140625,0.6354501247406006,0.1614011973142624,0.148751363158226,293.4688415527344,297.1499938964844,293.1499938964844,0.0090315043926239,-614.67333984375,301.1310119628906,0.3998971879482269,0.050000000745058,0.0513566620647907,293.2149963378906,297.1499938964844,293.1499938964844,0.3139489293098449,-4431.125,304.158935546875,0.8548842072486877,0.4015868008136749,0.2832074761390686,293.2409362792969,297.1499938964844,293.1499938964844,0.3949467837810516,-7184.52197265625,304.1624450683594,0.9087948203086852,0.4819567203521728,0.4590624570846557,293.23858642578125,297.1499938964844,293.1499938964844,0.0126880230382084,-3502.5439453125,303.11376953125,0.3998971879482269,0.050000000745058,0.2436138987541198,291.21124267578125,291.1499938964844,260.9866638183594,259.4213562011719,279.34234619140625,293.3558349609375,291.2115783691406,1.0,0.3563839793205261,0.8368494510650635,0.8368494510650635,1.0,1.0,-1.423388957977295,0.6164133548736572,0.8069756031036377,0.2813360095024109,0.0,0.0,0.7347689867019653,113.51324462890624,90.0,6.429864883422852,-17018.23046875,438.59417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.383544921875,309.0498352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18197.697265625,18000.0,0.0,0.0,0.3934100270271301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9383276104927064,0.9383370280265808,-9.461978152103256e-06,0.0,0.0003992611600551,0.0,0.0,110.49021911621094,0.0,0.0,0.0,0.5460073351860046,4.0,0.0,1.0
471780,293.1560363769531,297.1499938964844,293.1499938964844,0.0860003903508186,-2146.4169921875,304.1499938964844,0.6434313058853149,0.1618086248636245,0.1488156765699386,293.4646301269531,297.1499938964844,293.1499938964844,0.0088201090693473,-604.9921264648438,301.0334167480469,0.4057199954986572,0.050000000745058,0.0510642603039741,293.2137145996094,297.1499938964844,293.1499938964844,0.312181144952774,-4411.41650390625,304.1589050292969,0.8646265864372253,0.4001987874507904,0.2820141017436981,293.239013671875,297.1499938964844,293.1499938964844,0.3925183713436126,-7149.83935546875,304.1623229980469,0.9205858111381532,0.4800455272197723,0.4569558501243591,293.2386474609375,297.1499938964844,293.1499938964844,0.012497654184699,-3472.880126953125,303.0834045410156,0.4057199954986572,0.050000000745058,0.2422268688678741,291.21435546875,291.1499938964844,261.0233459472656,259.4537658691406,279.3621826171875,293.3529663085937,291.2145080566406,1.0,0.3485091626644134,0.8361811637878418,0.8361811637878418,1.0,1.0,-1.4174888134002686,0.6136132478713989,0.8038756251335144,0.2798381149768829,0.0,0.0,0.7259581685066223,106.00941467285156,78.0,4.310767650604248,-16919.9375,417.3250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4888000488281,309.08917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18207.900390625,18000.0,0.0,0.0,0.3912124931812286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9189143776893616,0.9189236164093018,-9.245341971109156e-06,0.0,0.0003970309335272,0.0,0.0,105.19620513916016,0.0,0.0,0.0,0.5373900532722473,4.0,0.0,1.0
471840,293.1560363769531,297.1499938964844,293.1499938964844,0.0860003903508186,-2146.4169921875,304.1499938964844,0.6434313058853149,0.1618086248636245,0.1488156765699386,293.4646301269531,297.1499938964844,293.1499938964844,0.0088201090693473,-604.9921264648438,301.0334167480469,0.4057199954986572,0.050000000745058,0.0510642603039741,293.2137145996094,297.1499938964844,293.1499938964844,0.312181144952774,-4411.41650390625,304.1589050292969,0.8646265864372253,0.4001987874507904,0.2820141017436981,293.239013671875,297.1499938964844,293.1499938964844,0.3925183713436126,-7149.83935546875,304.1623229980469,0.9205858111381532,0.4800455272197723,0.4569558501243591,293.2386474609375,297.1499938964844,293.1499938964844,0.012497654184699,-3472.880126953125,303.0834045410156,0.4057199954986572,0.050000000745058,0.2422268688678741,291.21435546875,291.1499938964844,261.0233459472656,259.4537658691406,279.3621826171875,293.3529663085937,291.2145080566406,1.0,0.3485091626644134,0.8361811637878418,0.8361811637878418,1.0,1.0,-1.4174888134002686,0.6136132478713989,0.8038756251335144,0.2798381149768829,0.0,0.0,0.7259581685066223,106.00941467285156,78.0,4.310767650604248,-16919.9375,417.3250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4888000488281,309.08917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18207.900390625,18000.0,0.0,0.0,0.3912124931812286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9189143776893616,0.9189236164093018,-9.245341971109156e-06,0.0,0.0003970309335272,0.0,0.0,105.19620513916016,0.0,0.0,0.0,0.5373900532722473,4.0,0.0,1.0
471900,293.1544494628906,297.1499938964844,293.1499938964844,0.0860271081328392,-2146.94091796875,304.1499328613281,0.6484622359275818,0.1620470881462097,0.1488606631755828,293.46221923828125,297.1499938964844,293.1499938964844,0.0087143406271934,-600.0543212890625,300.9858093261719,0.4092967808246612,0.050000000745058,0.0508969575166702,293.2130126953125,297.1499938964844,293.1499938964844,0.3113263547420501,-4401.900390625,304.1588439941406,0.8708439469337463,0.3995315134525299,0.2814212441444397,293.23797607421875,297.1499938964844,293.1499938964844,0.3913431465625763,-7133.07373046875,304.1622314453125,0.9282242059707642,0.479120135307312,0.4559108018875122,293.2384948730469,297.1499938964844,293.1499938964844,0.0123974299058318,-3457.022705078125,303.0686340332031,0.4092967808246612,0.050000000745058,0.241433247923851,291.2150573730469,291.1499938964844,261.0416564941406,259.469970703125,279.3720397949219,293.35125732421875,291.2151184082031,1.0,0.343970775604248,0.8358470797538757,0.8358470797538757,1.0,1.0,-1.4144231081008911,0.6121603846549988,0.8022627830505371,0.2790604531764984,0.0,0.0,0.721546471118927,101.72140502929688,78.0,2.882931709289551,-16867.9296875,405.4035034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5414733886719,309.1075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18209.865234375,18000.0,0.0,0.0,0.3899548053741455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.909000277519226,0.9090093970298768,-9.135739674093202e-06,0.0,0.0003957545559387,0.0,0.0,102.55973815917967,0.0,0.0,0.0,0.5330076217651367,4.0,0.0,1.0
471960,293.15283203125,297.1499938964844,293.1499938964844,0.086065649986267,-2147.7099609375,304.1498718261719,0.6542322039604187,0.162305548787117,0.1489151418209076,293.4595947265625,297.1499938964844,293.1499938964844,0.0086095044389367,-595.1036376953125,300.9389953613281,0.413399189710617,0.050000000745058,0.0507195815443992,293.2122497558594,297.1499938964844,293.1499938964844,0.3104943633079529,-4392.64794921875,304.15875244140625,0.8779722452163696,0.3988802134990692,0.280832439661026,293.2369384765625,297.1499938964844,293.1499938964844,0.3901979029178619,-7116.74951171875,304.1620788574219,0.936891496181488,0.4782131314277649,0.4548734724521637,293.2382507324219,297.1499938964844,293.1499938964844,0.0122955469414591,-3440.763916015625,303.0541076660156,0.413399189710617,0.050000000745058,0.2405918538570404,291.21514892578125,291.1499938964844,261.0599975585937,259.4862060546875,279.3817749023437,293.3493957519531,291.215087890625,1.0,0.3391088843345642,0.8355366587638855,0.8355366587638855,1.0,1.0,-1.411313533782959,0.6106895804405212,0.8006239533424377,0.2782739102840423,0.0,0.0,0.7171898484230042,97.17770385742188,66.0,1.313461184501648,-16814.607421875,392.89495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5934143066406,309.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18209.611328125,18000.0,0.0,0.0,0.3885993361473083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8990877270698547,0.8990967273712158,-9.026845873449927e-06,0.0,0.0003943789342883,0.0,0.0,99.9684829711914,0.0,0.0,0.0,0.5286382436752319,4.0,0.0,1.0
472020,293.1496887207031,297.1499938964844,293.1499938964844,0.0861775800585746,-2149.96875,304.1497497558594,0.6682157516479492,0.1628739386796951,0.1490524560213089,293.4538269042969,297.1499938964844,293.1499938964844,0.0084043638780713,-585.2606811523438,300.8477478027344,0.423662006855011,0.050000000745058,0.0503431893885135,293.210693359375,297.1499938964844,293.1499938964844,0.308900237083435,-4374.94580078125,304.1584777832031,0.8951044678688049,0.3976199924945831,0.2796696722507477,293.2347717285156,297.1499938964844,293.1499938964844,0.387999027967453,-7085.44140625,304.1617126464844,0.956699013710022,0.4764491617679596,0.4528258442878723,293.2374572753906,297.1499938964844,293.1499938964844,0.0120900552719831,-3407.583984375,303.0258178710937,0.423662006855011,0.050000000745058,0.2388064116239547,291.2135925292969,291.1499938964844,261.0966796875,259.5186767578125,279.4010314941406,293.3452453613281,291.2133178710937,1.0,0.3285754919052124,0.834915816783905,0.834915816783905,1.0,1.0,-1.405029296875,0.6077197790145874,0.7973095178604126,0.2766851484775543,0.0,0.0,0.7087945342063904,87.54161071777344,54.0,-1.8629244565963743,-16705.478515625,366.6928405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69287109375,309.1552429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18202.82421875,18000.0,0.0,0.0,0.3856292963027954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8796690106391907,0.8796778321266174,-8.815560249786358e-06,0.0,0.0003913647087756,0.0,0.0,95.02078247070312,0.0,0.0,0.0,0.520114541053772,4.0,0.0,1.0
472080,293.1496887207031,297.1499938964844,293.1499938964844,0.0861775800585746,-2149.96875,304.1497497558594,0.6682157516479492,0.1628739386796951,0.1490524560213089,293.4538269042969,297.1499938964844,293.1499938964844,0.0084043638780713,-585.2606811523438,300.8477478027344,0.423662006855011,0.050000000745058,0.0503431893885135,293.210693359375,297.1499938964844,293.1499938964844,0.308900237083435,-4374.94580078125,304.1584777832031,0.8951044678688049,0.3976199924945831,0.2796696722507477,293.2347717285156,297.1499938964844,293.1499938964844,0.387999027967453,-7085.44140625,304.1617126464844,0.956699013710022,0.4764491617679596,0.4528258442878723,293.2374572753906,297.1499938964844,293.1499938964844,0.0120900552719831,-3407.583984375,303.0258178710937,0.423662006855011,0.050000000745058,0.2388064116239547,291.2135925292969,291.1499938964844,261.0966796875,259.5186767578125,279.4010314941406,293.3452453613281,291.2133178710937,1.0,0.3285754919052124,0.834915816783905,0.834915816783905,1.0,1.0,-1.405029296875,0.6077197790145874,0.7973095178604126,0.2766851484775543,0.0,0.0,0.7087945342063904,87.54161071777344,54.0,-1.8629244565963743,-16705.478515625,366.6928405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69287109375,309.1552429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18202.82421875,18000.0,0.0,0.0,0.3856292963027954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8796690106391907,0.8796778321266174,-8.815560249786358e-06,0.0,0.0003913647087756,0.0,0.0,95.02078247070312,0.0,0.0,0.0,0.520114541053772,4.0,0.0,1.0
472140,293.1466369628906,297.1499938964844,293.1499938964844,0.0863321498036384,-2153.105224609375,304.1495666503906,0.6859326362609863,0.1635009795427322,0.1492262929677963,293.4474182128906,297.1499938964844,293.1499938964844,0.0082070212811231,-575.5985107421875,300.7597045898437,0.4378149807453155,0.050000000745058,0.0499477572739124,293.2090759277344,297.1499938964844,293.1499938964844,0.3073923885822296,-4358.22509765625,304.1581726074219,0.9174528121948242,0.3964100182056427,0.2785288989543915,293.2325744628906,297.1499938964844,293.1499938964844,0.3859135806560516,-7055.7734375,304.1612854003906,0.9785184264183044,0.4747455716133117,0.4508174359798431,293.2363586425781,297.1499938964844,293.1499938964844,0.0118854884058237,-3374.051025390625,302.9984130859375,0.4378149807453155,0.050000000745058,0.2369306534528732,291.21002197265625,291.1499938964844,261.1333312988281,259.5511474609375,279.41998291015625,293.34051513671875,291.2095947265625,1.0,0.3171346187591553,0.8342950344085693,0.8342950344085693,1.0,1.0,-1.3987312316894531,0.6047460436820984,0.7939851880073547,0.2750921249389648,0.0,0.0,0.7010113000869751,77.42364501953125,42.0,-4.614873886108398,-16595.0,339.5624389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7826538085937,309.1790466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18189.283203125,18000.0,0.0,0.0,0.3823765516281128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8613418936729431,0.8613504767417908,-8.618738320365082e-06,0.0,0.000388063606806,0.0,0.0,90.50598907470705,0.0,0.0,0.0,0.512114405632019,4.0,0.0,1.0
472200,293.1466369628906,297.1499938964844,293.1499938964844,0.0863321498036384,-2153.105224609375,304.1495666503906,0.6859326362609863,0.1635009795427322,0.1492262929677963,293.4474182128906,297.1499938964844,293.1499938964844,0.0082070212811231,-575.5985107421875,300.7597045898437,0.4378149807453155,0.050000000745058,0.0499477572739124,293.2090759277344,297.1499938964844,293.1499938964844,0.3073923885822296,-4358.22509765625,304.1581726074219,0.9174528121948242,0.3964100182056427,0.2785288989543915,293.2325744628906,297.1499938964844,293.1499938964844,0.3859135806560516,-7055.7734375,304.1612854003906,0.9785184264183044,0.4747455716133117,0.4508174359798431,293.2363586425781,297.1499938964844,293.1499938964844,0.0118854884058237,-3374.051025390625,302.9984130859375,0.4378149807453155,0.050000000745058,0.2369306534528732,291.21002197265625,291.1499938964844,261.1333312988281,259.5511474609375,279.41998291015625,293.34051513671875,291.2095947265625,1.0,0.3171346187591553,0.8342950344085693,0.8342950344085693,1.0,1.0,-1.3987312316894531,0.6047460436820984,0.7939851880073547,0.2750921249389648,0.0,0.0,0.7010113000869751,77.42364501953125,42.0,-4.614873886108398,-16595.0,339.5624389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7826538085937,309.1790466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18189.283203125,18000.0,0.0,0.0,0.3823765516281128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8613418936729431,0.8613504767417908,-8.618738320365082e-06,0.0,0.000388063606806,0.0,0.0,90.50598907470705,0.0,0.0,0.0,0.512114405632019,4.0,0.0,1.0
472260,293.1434631347656,297.1499938964844,293.1499938964844,0.086547277867794,-2157.470458984375,304.1493530273437,0.7077822685241699,0.1642271280288696,0.1494683176279068,293.4395446777344,297.1499938964844,293.1499938964844,0.0080229630693793,-566.4061279296875,300.6773376464844,0.4573783278465271,0.050000000745058,0.0495458357036113,293.2073669433594,297.1499938964844,293.1499938964844,0.3059695959091186,-4342.46337890625,304.1578063964844,0.9471852779388428,0.3952590227127075,0.2774207592010498,293.2301940917969,297.1499938964844,293.1499938964844,0.3830223977565765,-7012.58203125,304.16259765625,0.9990000128746032,0.4731335341930389,0.4477591216564178,293.2349853515625,297.1499938964844,293.1499938964844,0.0116860009729862,-3340.86669921875,302.971923828125,0.4573783278465271,0.050000000745058,0.2350241243839264,291.2049865722656,291.1499938964844,261.1700134277344,259.58367919921875,279.4389038085937,293.3347473144531,291.2045288085937,1.0,0.3048909306526184,0.83370041847229,0.83370041847229,1.0,1.0,-1.3913953304290771,0.6012794971466064,0.7901158332824707,0.2733010351657867,0.0,0.0,0.6940039992332458,67.1263656616211,30.0,-6.3181233406066895,-16477.365234375,311.74957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8587646484375,309.1965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18171.052734375,18000.0,0.0,0.0,0.3789274394512176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8446044921875,0.8446129560470581,-8.441227691946551e-06,0.0,0.0003845631727017,0.0,0.0,86.51220703125,0.0,0.0,0.0,0.5048471689224243,4.0,0.0,1.0
472320,293.1434631347656,297.1499938964844,293.1499938964844,0.086547277867794,-2157.470458984375,304.1493530273437,0.7077822685241699,0.1642271280288696,0.1494683176279068,293.4395446777344,297.1499938964844,293.1499938964844,0.0080229630693793,-566.4061279296875,300.6773376464844,0.4573783278465271,0.050000000745058,0.0495458357036113,293.2073669433594,297.1499938964844,293.1499938964844,0.3059695959091186,-4342.46337890625,304.1578063964844,0.9471852779388428,0.3952590227127075,0.2774207592010498,293.2301940917969,297.1499938964844,293.1499938964844,0.3830223977565765,-7012.58203125,304.16259765625,0.9990000128746032,0.4731335341930389,0.4477591216564178,293.2349853515625,297.1499938964844,293.1499938964844,0.0116860009729862,-3340.86669921875,302.971923828125,0.4573783278465271,0.050000000745058,0.2350241243839264,291.2049865722656,291.1499938964844,261.1700134277344,259.58367919921875,279.4389038085937,293.3347473144531,291.2045288085937,1.0,0.3048909306526184,0.83370041847229,0.83370041847229,1.0,1.0,-1.3913953304290771,0.6012794971466064,0.7901158332824707,0.2733010351657867,0.0,0.0,0.6940039992332458,67.1263656616211,30.0,-6.3181233406066895,-16477.365234375,311.74957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8587646484375,309.1965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18171.052734375,18000.0,0.0,0.0,0.3789274394512176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8446044921875,0.8446129560470581,-8.441227691946551e-06,0.0,0.0003845631727017,0.0,0.0,86.51220703125,0.0,0.0,0.0,0.5048471689224243,4.0,0.0,1.0
