time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472380,293.1405944824219,297.1499938964844,293.1499938964844,0.0865483060479164,-2156.8505859375,304.14959716796875,0.7259586453437805,0.1649815440177917,0.1499189436435699,293.4299621582031,297.1499938964844,293.1499938964844,0.0078563783317804,-557.1288452148438,300.61383056640625,0.4742946326732635,0.050000000745058,0.0492501743137836,293.2055053710937,297.1499938964844,293.1499938964844,0.3035602569580078,-4314.564453125,304.1593322753906,0.971182107925415,0.3941816389560699,0.2764508426189422,293.2008972167969,297.1499938964844,293.1499938964844,0.3505466282367706,-6518.6484375,304.2124938964844,0.9990000128746032,0.4769428372383117,0.4159111380577087,293.23309326171875,297.1499938964844,293.1499938964844,0.0114929275587201,-3304.294677734375,302.9512939453125,0.4742946326732635,0.050000000745058,0.2336216270923614,291.24176025390625,291.1499938964844,261.2066650390625,259.6162109375,279.4716796875,293.3178100585937,291.2474975585937,1.0,0.2907435595989227,0.8331058621406555,0.8331058621406555,1.0,1.0,-1.3504366874694824,0.5824376344680786,0.7679990530014038,0.2628746628761291,0.0,0.0,0.6802670955657959,58.962703704833984,33.0,52.86739349365234,-16109.591796875,275.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.963134765625,309.2849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18270.341796875,18000.0,0.0,0.0,0.3748652338981628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8227864503860474,0.8227946758270264,-8.242769581556786e-06,0.0,0.0003804405569098,0.0,0.0,81.70989227294922,0.0,0.0,0.0,0.4953991770744324,4.0,0.0,1.0
472440,293.1405944824219,297.1499938964844,293.1499938964844,0.0865483060479164,-2156.8505859375,304.14959716796875,0.7259586453437805,0.1649815440177917,0.1499189436435699,293.4299621582031,297.1499938964844,293.1499938964844,0.0078563783317804,-557.1288452148438,300.61383056640625,0.4742946326732635,0.050000000745058,0.0492501743137836,293.2055053710937,297.1499938964844,293.1499938964844,0.3035602569580078,-4314.564453125,304.1593322753906,0.971182107925415,0.3941816389560699,0.2764508426189422,293.2008972167969,297.1499938964844,293.1499938964844,0.3505466282367706,-6518.6484375,304.2124938964844,0.9990000128746032,0.4769428372383117,0.4159111380577087,293.23309326171875,297.1499938964844,293.1499938964844,0.0114929275587201,-3304.294677734375,302.9512939453125,0.4742946326732635,0.050000000745058,0.2336216270923614,291.24176025390625,291.1499938964844,261.2066650390625,259.6162109375,279.4716796875,293.3178100585937,291.2474975585937,1.0,0.2907435595989227,0.8331058621406555,0.8331058621406555,1.0,1.0,-1.3504366874694824,0.5824376344680786,0.7679990530014038,0.2628746628761291,0.0,0.0,0.6802670955657959,58.962703704833984,33.0,52.86739349365234,-16109.591796875,275.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.963134765625,309.2849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18270.341796875,18000.0,0.0,0.0,0.3748652338981628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8227864503860474,0.8227946758270264,-8.242769581556786e-06,0.0,0.0003804405569098,0.0,0.0,81.70989227294922,0.0,0.0,0.0,0.4953991770744324,4.0,0.0,1.0
472500,293.1412658691406,297.1499938964844,293.1499938964844,0.0863383933901786,-2152.212646484375,304.1500549316406,0.7331655025482178,0.1649676412343979,0.1499437987804412,293.42510986328125,297.1499938964844,293.1499938964844,0.0077772531658411,-552.53173828125,300.58660888671875,0.4801234006881714,0.050000000745058,0.0491376221179962,293.2048645019531,297.1499938964844,293.1499938964844,0.3021454811096191,-4298.138671875,304.1601867675781,0.980290412902832,0.3936084508895874,0.2759796380996704,293.17266845703125,297.1499938964844,293.1499938964844,0.3365138173103332,-6306.7109375,304.2264709472656,0.9990000128746032,0.4818330109119415,0.40286585688591,293.2320556640625,297.1499938964844,293.1499938964844,0.0114026274532079,-3286.296142578125,302.94244384765625,0.4801234006881714,0.050000000745058,0.2330877184867859,291.2705993652344,291.1499938964844,261.2250061035156,259.63250732421875,279.47979736328125,293.2990417480469,291.2743835449219,1.0,0.2853952646255493,0.8328085541725159,0.8328085541725159,1.0,1.0,-1.3333956003189087,0.574645459651947,0.7587500810623169,0.258466362953186,0.0,0.0,0.669286847114563,55.83464050292969,33.0,58.7982063293457,-15910.6494140625,261.1988830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0458068847656,309.30975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18385.05078125,18000.0,0.0,0.0,0.3723324835300445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.802434504032135,0.8024425506591797,-8.067854651017115e-06,0.0,0.0003778701357077,0.0,0.0,77.4522933959961,0.0,0.0,0.0,0.4869279861450195,4.0,0.0,1.0
472560,293.14306640625,297.1499938964844,293.1499938964844,0.0860857665538787,-2146.951904296875,304.1505126953125,0.7388813495635986,0.1647297292947769,0.1497421711683273,293.42022705078125,297.1499938964844,293.1499938964844,0.0077114030718803,-548.894287109375,300.5563659667969,0.4846351146697998,0.050000000745058,0.0490495860576629,293.20428466796875,297.1499938964844,293.1499938964844,0.3011098504066467,-4286.359375,304.16021728515625,0.9872499704360962,0.39302459359169,0.2755126953125,293.1422424316406,297.1499938964844,293.1499938964844,0.3253504037857055,-6138.7216796875,304.2327575683594,0.9990000128746032,0.4875223934650421,0.3923601806163788,293.2308654785156,297.1499938964844,293.1499938964844,0.0113365910947322,-3273.8505859375,302.932861328125,0.4846351146697998,0.050000000745058,0.2326701283454895,291.2851867675781,291.1499938964844,261.24334716796875,259.6488037109375,279.4873046875,293.2828063964844,291.28662109375,1.0,0.2809196710586548,0.8326526284217834,0.8326526284217834,1.0,1.0,-1.3193730115890503,0.568244218826294,0.7511287927627563,0.2548766136169433,0.0,0.0,0.6587399244308472,53.380348205566406,51.0,44.41372299194336,-15720.40625,250.1562957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.144775390625,309.3272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18442.00390625,18000.0,0.0,0.0,0.369453877210617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7793420553207397,0.7793498635292053,-7.858923709136434e-06,0.0,0.0003749486932065,0.0,0.0,72.71327209472656,0.0,0.0,0.0,0.4774026870727539,4.0,0.0,1.0
472620,293.1449584960937,297.1499938964844,293.1499938964844,0.0859522446990013,-2144.5498046875,304.1505126953125,0.7399430871009827,0.1645086854696273,0.1493842303752899,293.41064453125,297.1499938964844,293.1499938964844,0.0076320581138134,-545.23388671875,300.4862365722656,0.4858022630214691,0.050000000745058,0.0490270741283893,293.2034912109375,297.1499938964844,293.1499938964844,0.3002538084983825,-4277.5166015625,304.1581420898437,0.9883098006248474,0.3918133378028869,0.2746647596359253,293.0946350097656,297.1499938964844,293.1499938964844,0.3215687870979309,-6092.154296875,304.21051025390625,0.9990000128746032,0.4974378049373626,0.3896224796772003,293.2282409667969,297.1499938964844,293.1499938964844,0.011300815269351,-3270.205322265625,302.910888671875,0.4858022630214691,0.050000000745058,0.2325633317232132,291.2726745605469,291.1499938964844,261.2799987792969,259.681396484375,279.49639892578125,293.26434326171875,291.2682189941406,1.0,0.2802734375,0.8323407769203186,0.8323407769203186,1.0,1.0,-1.3144687414169312,0.5660132765769958,0.7484555244445801,0.2535178065299988,0.0,0.0,0.6424528360366821,52.72906112670898,69.0,-18.91151237487793,-15513.6591796875,246.8087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3525695800781,309.3284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18386.78125,18000.0,0.0,0.0,0.362972617149353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7373783588409424,0.7373858094215393,-7.459938842657721e-06,0.0,0.0003683710529003,0.0,0.0,64.4262924194336,0.0,0.0,0.0,0.4601254463195801,4.0,0.0,1.0
472680,293.1449584960937,297.1499938964844,293.1499938964844,0.0859522446990013,-2144.5498046875,304.1505126953125,0.7399430871009827,0.1645086854696273,0.1493842303752899,293.41064453125,297.1499938964844,293.1499938964844,0.0076320581138134,-545.23388671875,300.4862365722656,0.4858022630214691,0.050000000745058,0.0490270741283893,293.2034912109375,297.1499938964844,293.1499938964844,0.3002538084983825,-4277.5166015625,304.1581420898437,0.9883098006248474,0.3918133378028869,0.2746647596359253,293.0946350097656,297.1499938964844,293.1499938964844,0.3215687870979309,-6092.154296875,304.21051025390625,0.9990000128746032,0.4974378049373626,0.3896224796772003,293.2282409667969,297.1499938964844,293.1499938964844,0.011300815269351,-3270.205322265625,302.910888671875,0.4858022630214691,0.050000000745058,0.2325633317232132,291.2726745605469,291.1499938964844,261.2799987792969,259.681396484375,279.49639892578125,293.26434326171875,291.2682189941406,1.0,0.2802734375,0.8323407769203186,0.8323407769203186,1.0,1.0,-1.3144687414169312,0.5660132765769958,0.7484555244445801,0.2535178065299988,0.0,0.0,0.6424528360366821,52.72906112670898,69.0,-18.91151237487793,-15513.6591796875,246.8087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3525695800781,309.3284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18386.78125,18000.0,0.0,0.0,0.362972617149353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7373783588409424,0.7373858094215393,-7.459938842657721e-06,0.0,0.0003683710529003,0.0,0.0,64.4262924194336,0.0,0.0,0.0,0.4601254463195801,4.0,0.0,1.0
472740,293.1434936523437,297.1499938964844,293.1499938964844,0.0867852941155433,-2162.26513671875,304.14892578125,0.7323147058486938,0.1649332642555236,0.1497890204191208,293.4013366699219,297.1499938964844,293.1499938964844,0.0076080397702753,-545.5535888671875,300.40301513671875,0.4796437621116638,0.050000000745058,0.0491470843553543,293.2029113769531,297.1499938964844,293.1499938964844,0.3008969128131866,-4286.58935546875,304.15435791015625,0.977252185344696,0.3905735313892364,0.2738963961601257,293.0838928222656,297.1499938964844,293.1499938964844,0.3360639214515686,-6327.419921875,304.16583251953125,0.9990000128746032,0.5010939836502075,0.4039680659770965,293.22607421875,297.1499938964844,293.1499938964844,0.0113627491518855,-3289.1455078125,302.8832092285156,0.4796437621116638,0.050000000745058,0.2331326156854629,291.2066650390625,291.1499938964844,261.3166809082031,259.7140197753906,279.5009765625,293.26104736328125,291.1994323730469,1.0,0.2867358922958374,0.832028865814209,0.832028865814209,1.0,1.0,-1.3320711851119995,0.5740065574645996,0.7580646276473999,0.2579574584960937,0.0,0.0,0.6389504671096802,56.04834365844727,87.0,-79.65484619140625,-15551.3740234375,261.1619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4846496582031,309.3080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18154.609375,18000.0,0.0,0.0,0.3565365970134735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.717705488204956,0.7177127003669739,-7.233603355416562e-06,0.0,0.0003618393093347,0.0,0.0,60.4886360168457,0.0,0.0,0.0,0.451789915561676,4.0,0.0,1.0
472800,293.1434936523437,297.1499938964844,293.1499938964844,0.0867852941155433,-2162.26513671875,304.14892578125,0.7323147058486938,0.1649332642555236,0.1497890204191208,293.4013366699219,297.1499938964844,293.1499938964844,0.0076080397702753,-545.5535888671875,300.40301513671875,0.4796437621116638,0.050000000745058,0.0491470843553543,293.2029113769531,297.1499938964844,293.1499938964844,0.3008969128131866,-4286.58935546875,304.15435791015625,0.977252185344696,0.3905735313892364,0.2738963961601257,293.0838928222656,297.1499938964844,293.1499938964844,0.3360639214515686,-6327.419921875,304.16583251953125,0.9990000128746032,0.5010939836502075,0.4039680659770965,293.22607421875,297.1499938964844,293.1499938964844,0.0113627491518855,-3289.1455078125,302.8832092285156,0.4796437621116638,0.050000000745058,0.2331326156854629,291.2066650390625,291.1499938964844,261.3166809082031,259.7140197753906,279.5009765625,293.26104736328125,291.1994323730469,1.0,0.2867358922958374,0.832028865814209,0.832028865814209,1.0,1.0,-1.3320711851119995,0.5740065574645996,0.7580646276473999,0.2579574584960937,0.0,0.0,0.6389504671096802,56.04834365844727,87.0,-79.65484619140625,-15551.3740234375,261.1619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4846496582031,309.3080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18154.609375,18000.0,0.0,0.0,0.3565365970134735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.717705488204956,0.7177127003669739,-7.233603355416562e-06,0.0,0.0003618393093347,0.0,0.0,60.4886360168457,0.0,0.0,0.0,0.451789915561676,4.0,0.0,1.0
472860,293.1414489746094,297.1499938964844,293.1499938964844,0.0879799053072929,-2187.447021484375,304.1473083496094,0.7186727523803711,0.1655052006244659,0.1504819542169571,293.392578125,297.1499938964844,293.1499938964844,0.0076170247048139,-548.0433959960938,300.3153686523437,0.4668120145797729,0.050000000745058,0.0493863970041275,293.20263671875,297.1499938964844,293.1499938964844,0.3021394610404968,-4302.49658203125,304.1508483886719,0.9554654955863952,0.3892930448055267,0.2731911242008209,293.1114196777344,297.1499938964844,293.1499938964844,0.3645042777061462,-6770.107421875,304.1130676269531,0.9990000128746032,0.4972712397575378,0.4311549365520477,293.2255859375,297.1499938964844,293.1499938964844,0.0114762056618928,-3319.457275390625,302.849609375,0.4668120145797729,0.050000000745058,0.2342678010463714,291.1219482421875,291.1499938964844,261.35333251953125,259.7466735839844,279.5021667480469,293.268798828125,291.1141967773437,1.0,0.2987309396266937,0.8314821720123291,0.8314821720123291,1.0,1.0,-1.3663345575332642,0.589603066444397,0.7767314314842224,0.2666691541671753,0.0,0.0,0.6482594609260559,62.66759490966797,90.0,-109.4730453491211,-15807.517578125,290.443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4554748535156,309.2475891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17890.017578125,18000.0,0.0,0.0,0.3514859676361084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255659699440002,0.7255732417106628,-7.242657829920063e-06,0.0,0.0003567135718185,0.0,0.0,61.50970077514648,0.0,0.0,0.0,0.4545338153839111,4.0,0.0,1.0
472920,293.1414489746094,297.1499938964844,293.1499938964844,0.0879799053072929,-2187.447021484375,304.1473083496094,0.7186727523803711,0.1655052006244659,0.1504819542169571,293.392578125,297.1499938964844,293.1499938964844,0.0076170247048139,-548.0433959960938,300.3153686523437,0.4668120145797729,0.050000000745058,0.0493863970041275,293.20263671875,297.1499938964844,293.1499938964844,0.3021394610404968,-4302.49658203125,304.1508483886719,0.9554654955863952,0.3892930448055267,0.2731911242008209,293.1114196777344,297.1499938964844,293.1499938964844,0.3645042777061462,-6770.107421875,304.1130676269531,0.9990000128746032,0.4972712397575378,0.4311549365520477,293.2255859375,297.1499938964844,293.1499938964844,0.0114762056618928,-3319.457275390625,302.849609375,0.4668120145797729,0.050000000745058,0.2342678010463714,291.1219482421875,291.1499938964844,261.35333251953125,259.7466735839844,279.5021667480469,293.268798828125,291.1141967773437,1.0,0.2987309396266937,0.8314821720123291,0.8314821720123291,1.0,1.0,-1.3663345575332642,0.589603066444397,0.7767314314842224,0.2666691541671753,0.0,0.0,0.6482594609260559,62.66759490966797,90.0,-109.4730453491211,-15807.517578125,290.443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4554748535156,309.2475891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17890.017578125,18000.0,0.0,0.0,0.3514859676361084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255659699440002,0.7255732417106628,-7.242657829920063e-06,0.0,0.0003567135718185,0.0,0.0,61.50970077514648,0.0,0.0,0.0,0.4545338153839111,4.0,0.0,1.0
472980,293.13629150390625,297.1499938964844,293.1499938964844,0.0893986076116561,-2216.856201171875,304.1458435058594,0.7075784802436829,0.1667628139257431,0.1516436785459518,293.38446044921875,297.1499938964844,293.1499938964844,0.0076190461404621,-549.85400390625,300.23223876953125,0.4537408649921417,0.050000000745058,0.0496116168797016,293.20245361328125,297.1499938964844,293.1499938964844,0.3030005991458893,-4313.38818359375,304.14923095703125,0.9352423548698424,0.3879964053630829,0.2724567651748657,293.1669311523437,297.1499938964844,293.1499938964844,0.3910543322563171,-7170.18603515625,304.081787109375,0.9990000128746032,0.4870277047157287,0.455263078212738,293.2269592285156,297.1499938964844,293.1499938964844,0.0115623017773032,-3343.755859375,302.8121337890625,0.4537408649921417,0.050000000745058,0.2353361397981643,291.0506591796875,291.1499938964844,261.3900146484375,259.7793884277344,279.509521484375,293.2842712402344,291.04644775390625,1.0,0.3089790344238281,0.8309354782104492,0.8309354782104492,1.0,1.0,-1.3973461389541626,0.6037327647209167,0.7936133742332458,0.274671196937561,0.0,0.0,0.6667577624320984,68.89405059814453,93.0,-90.91759490966795,-16116.5380859375,318.6399230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2349548339844,309.1474914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17666.37109375,18000.0,0.0,0.0,0.3488519787788391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7576726078987122,0.7576801180839539,-7.48126331018284e-06,0.0,0.0003540404140949,0.0,0.0,67.18102264404297,0.0,0.0,0.0,0.4673366546630859,4.0,0.0,1.0
473040,293.13629150390625,297.1499938964844,293.1499938964844,0.0893986076116561,-2216.856201171875,304.1458435058594,0.7075784802436829,0.1667628139257431,0.1516436785459518,293.38446044921875,297.1499938964844,293.1499938964844,0.0076190461404621,-549.85400390625,300.23223876953125,0.4537408649921417,0.050000000745058,0.0496116168797016,293.20245361328125,297.1499938964844,293.1499938964844,0.3030005991458893,-4313.38818359375,304.14923095703125,0.9352423548698424,0.3879964053630829,0.2724567651748657,293.1669311523437,297.1499938964844,293.1499938964844,0.3910543322563171,-7170.18603515625,304.081787109375,0.9990000128746032,0.4870277047157287,0.455263078212738,293.2269592285156,297.1499938964844,293.1499938964844,0.0115623017773032,-3343.755859375,302.8121337890625,0.4537408649921417,0.050000000745058,0.2353361397981643,291.0506591796875,291.1499938964844,261.3900146484375,259.7793884277344,279.509521484375,293.2842712402344,291.04644775390625,1.0,0.3089790344238281,0.8309354782104492,0.8309354782104492,1.0,1.0,-1.3973461389541626,0.6037327647209167,0.7936133742332458,0.274671196937561,0.0,0.0,0.6667577624320984,68.89405059814453,93.0,-90.91759490966795,-16116.5380859375,318.6399230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2349548339844,309.1474914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17666.37109375,18000.0,0.0,0.0,0.3488519787788391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7576726078987122,0.7576801180839539,-7.48126331018284e-06,0.0,0.0003540404140949,0.0,0.0,67.18102264404297,0.0,0.0,0.0,0.4673366546630859,4.0,0.0,1.0
473100,293.1333923339844,297.1499938964844,293.1499938964844,0.0901500731706619,-2232.166259765625,304.1452331542969,0.7013995051383972,0.1675048619508743,0.1524457037448883,293.380615234375,297.1499938964844,293.1499938964844,0.0076189972460269,-550.4347534179688,300.19537353515625,0.4467917382717132,0.050000000745058,0.0497474893927574,293.20233154296875,297.1499938964844,293.1499938964844,0.3030746877193451,-4314.4296875,304.14923095703125,0.92387056350708,0.3873558044433594,0.2721053659915924,293.19677734375,297.1499938964844,293.1499938964844,0.3959352672100067,-7239.658203125,304.08599853515625,0.9946470260620116,0.4809484183788299,0.4589052200317383,293.2279968261719,297.1499938964844,293.1499938964844,0.0115987714380025,-3353.49560546875,302.793701171875,0.4467917382717132,0.050000000745058,0.235980674624443,291.02978515625,291.1499938964844,261.4083251953125,259.7957458496094,279.5177001953125,293.2894897460937,291.0274963378906,1.0,0.3134179711341858,0.8306621313095093,0.8306621313095093,1.0,1.0,-1.4029202461242676,0.6061993837356567,0.7967208623886108,0.27629154920578,0.0,0.0,0.6769213080406189,72.43650817871094,93.0,-68.12715148925781,-16204.771484375,329.6768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0679931640625,309.0850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17606.09375,18000.0,0.0,0.0,0.3485164940357208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7781568765640259,0.7781645655632019,-7.658673894184176e-06,0.0,0.0003536999574862,0.0,0.0,71.13804626464844,0.0,0.0,0.0,0.4757951498031616,4.0,0.0,1.0
473160,293.1323547363281,297.1499938964844,293.1499938964844,0.0906102210283279,-2241.225341796875,304.1452941894531,0.6944230794906616,0.1679194271564483,0.1531237065792083,293.3769226074219,297.1499938964844,293.1499938964844,0.0076132076792418,-550.2455444335938,300.1657409667969,0.4396588504314422,0.050000000745058,0.0499039888381958,293.2022705078125,297.1499938964844,293.1499938964844,0.3025400638580322,-4308.03955078125,304.1503601074219,0.9119706749916076,0.3867064118385315,0.2717777788639068,293.2164306640625,297.1499938964844,293.1499938964844,0.3920236229896545,-7172.64697265625,304.1047058105469,0.9831225872039796,0.4764821529388428,0.4540574252605438,293.2290344238281,297.1499938964844,293.1499938964844,0.0116195268929004,-3358.2412109375,302.7774658203125,0.4396588504314422,0.050000000745058,0.2367230355739593,291.0322570800781,291.1499938964844,261.4266662597656,259.8121032714844,279.527587890625,293.2870483398437,291.03497314453125,1.0,0.3171843886375427,0.8301671743392944,0.8301671743392944,1.0,1.0,-1.3988937139511108,0.6043227910995483,0.7945709824562073,0.2751619517803192,0.0,0.0,0.6846922636032104,76.32940673828125,96.0,-20.156156539916992,-16220.2939453125,337.0333557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8905944824219,309.03125,278.1499938964844,0.0,18000.0,313.1499938964844,17601.638671875,18000.0,0.0,0.0,0.3486320078372955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7985274791717529,0.7985353469848633,-7.852702765376307e-06,0.0,0.0003538171586114,0.0,0.0,75.33641815185547,0.0,0.0,0.0,0.484282910823822,4.0,0.0,1.0
473220,293.1332397460937,297.1499938964844,293.1499938964844,0.0908613204956054,-2245.669677734375,304.1464233398437,0.6831312775611877,0.1681921929121017,0.1537500917911529,293.37042236328125,297.1499938964844,293.1499938964844,0.0075789373368024,-548.2901611328125,300.1129455566406,0.4295150339603424,0.050000000745058,0.0501653440296649,293.2025451660156,297.1499938964844,293.1499938964844,0.3008718192577362,-4288.27490234375,304.1529846191406,0.8951236605644226,0.385325014591217,0.2710271179676056,293.23455810546875,297.1499938964844,293.1499938964844,0.3863772749900818,-7079.720703125,304.12872314453125,0.963840901851654,0.4710848033428192,0.4482733607292175,293.2312316894531,297.1499938964844,293.1499938964844,0.0116219548508524,-3359.261962890625,302.74664306640625,0.4295150339603424,0.050000000745058,0.2379627823829651,291.059326171875,291.1499938964844,261.4633483886719,259.8448791503906,279.5472717285156,293.2846984863281,291.060791015625,1.0,0.323533296585083,0.82917720079422,0.82917720079422,1.0,1.0,-1.393601417541504,0.6018128395080566,0.791788637638092,0.273681640625,0.0,0.0,0.6947681307792664,82.85626220703125,99.0,16.703123092651367,-16183.478515625,350.0682983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5495910644531,308.8660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17726.09765625,18000.0,0.0,0.0,0.3497755527496338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8263770937919617,0.8263852596282959,-8.155647265084554e-06,0.0,0.0003549777320586,0.0,0.0,81.59164428710938,0.0,0.0,0.0,0.4963669180870056,4.0,0.0,1.0
473280,293.1332397460937,297.1499938964844,293.1499938964844,0.0908613204956054,-2245.669677734375,304.1464233398437,0.6831312775611877,0.1681921929121017,0.1537500917911529,293.37042236328125,297.1499938964844,293.1499938964844,0.0075789373368024,-548.2901611328125,300.1129455566406,0.4295150339603424,0.050000000745058,0.0501653440296649,293.2025451660156,297.1499938964844,293.1499938964844,0.3008718192577362,-4288.27490234375,304.1529846191406,0.8951236605644226,0.385325014591217,0.2710271179676056,293.23455810546875,297.1499938964844,293.1499938964844,0.3863772749900818,-7079.720703125,304.12872314453125,0.963840901851654,0.4710848033428192,0.4482733607292175,293.2312316894531,297.1499938964844,293.1499938964844,0.0116219548508524,-3359.261962890625,302.74664306640625,0.4295150339603424,0.050000000745058,0.2379627823829651,291.059326171875,291.1499938964844,261.4633483886719,259.8448791503906,279.5472717285156,293.2846984863281,291.060791015625,1.0,0.323533296585083,0.82917720079422,0.82917720079422,1.0,1.0,-1.393601417541504,0.6018128395080566,0.791788637638092,0.273681640625,0.0,0.0,0.6947681307792664,82.85626220703125,99.0,16.703123092651367,-16183.478515625,350.0682983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5495910644531,308.8660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17726.09765625,18000.0,0.0,0.0,0.3497755527496338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8263770937919617,0.8263852596282959,-8.155647265084554e-06,0.0,0.0003549777320586,0.0,0.0,81.59164428710938,0.0,0.0,0.0,0.4963669180870056,4.0,0.0,1.0
473340,293.1346740722656,297.1499938964844,293.1499938964844,0.0909991189837455,-2248.075927734375,304.1473999023437,0.6746295690536499,0.1683268249034881,0.1540837883949279,293.36474609375,297.1499938964844,293.1499938964844,0.0075405784882605,-546.2974243164062,300.056396484375,0.4225869178771972,0.050000000745058,0.0503786206245422,293.202880859375,297.1499938964844,293.1499938964844,0.2994058430194855,-4271.2275390625,304.1544189453125,0.882796049118042,0.3839263021945953,0.2702131271362304,293.2406005859375,297.1499938964844,293.1499938964844,0.3830961585044861,-7026.47119140625,304.1410827636719,0.9485480785369872,0.4677042961120605,0.4449681639671325,293.2332763671875,297.1499938964844,293.1499938964844,0.011617268435657,-3360.043701171875,302.7142028808594,0.4225869178771972,0.050000000745058,0.2389744967222213,291.0736694335937,291.1499938964844,261.5,259.8776550292969,279.56549072265625,293.28228759765625,291.0748291015625,1.0,0.3287611901760101,0.8281872272491455,0.8281872272491455,1.0,1.0,-1.3905270099639893,0.6003218293190002,0.7902052402496338,0.2727677524089813,0.0,0.0,0.7039445638656616,88.20368194580078,102.0,19.25770568847656,-16141.8349609375,361.2742309570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2553405761719,308.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17772.234375,18000.0,0.0,0.0,0.3517284095287323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8486077785491943,0.8486161231994629,-8.392196832573973e-06,0.0,0.0003569596156012,0.0,0.0,86.75406646728516,0.0,0.0,0.0,0.5060641169548035,4.0,0.0,1.0
473400,293.1346740722656,297.1499938964844,293.1499938964844,0.0909991189837455,-2248.075927734375,304.1473999023437,0.6746295690536499,0.1683268249034881,0.1540837883949279,293.36474609375,297.1499938964844,293.1499938964844,0.0075405784882605,-546.2974243164062,300.056396484375,0.4225869178771972,0.050000000745058,0.0503786206245422,293.202880859375,297.1499938964844,293.1499938964844,0.2994058430194855,-4271.2275390625,304.1544189453125,0.882796049118042,0.3839263021945953,0.2702131271362304,293.2406005859375,297.1499938964844,293.1499938964844,0.3830961585044861,-7026.47119140625,304.1410827636719,0.9485480785369872,0.4677042961120605,0.4449681639671325,293.2332763671875,297.1499938964844,293.1499938964844,0.011617268435657,-3360.043701171875,302.7142028808594,0.4225869178771972,0.050000000745058,0.2389744967222213,291.0736694335937,291.1499938964844,261.5,259.8776550292969,279.56549072265625,293.28228759765625,291.0748291015625,1.0,0.3287611901760101,0.8281872272491455,0.8281872272491455,1.0,1.0,-1.3905270099639893,0.6003218293190002,0.7902052402496338,0.2727677524089813,0.0,0.0,0.7039445638656616,88.20368194580078,102.0,19.25770568847656,-16141.8349609375,361.2742309570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2553405761719,308.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17772.234375,18000.0,0.0,0.0,0.3517284095287323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8486077785491943,0.8486161231994629,-8.392196832573973e-06,0.0,0.0003569596156012,0.0,0.0,86.75406646728516,0.0,0.0,0.0,0.5060641169548035,4.0,0.0,1.0
473460,293.1358642578125,297.1499938964844,293.1499938964844,0.0911224260926246,-2250.252685546875,304.1480407714844,0.6679873466491699,0.168473020195961,0.1543850004673004,293.3597106933594,297.1499938964844,293.1499938964844,0.0074976943433284,-544.0487060546875,299.99957275390625,0.417402058839798,0.050000000745058,0.0505620054900646,293.203125,297.1499938964844,293.1499938964844,0.2979417741298675,-4254.33349609375,304.1553649902344,0.8729081749916077,0.3825391829013824,0.2693828046321869,293.2423400878906,297.1499938964844,293.1499938964844,0.3804776072502136,-6985.17578125,304.1483459472656,0.9358177185058594,0.4650512635707855,0.4425342381000519,293.235107421875,297.1499938964844,293.1499938964844,0.0116028068587183,-3359.15283203125,302.6814880371094,0.417402058839798,0.050000000745058,0.2398443818092346,291.0862731933594,291.1499938964844,261.5366516113281,259.9104919433594,279.5823669433594,293.27984619140625,291.0873718261719,1.0,0.3332228362560272,0.8275924921035767,0.8275924921035767,1.0,1.0,-1.388234257698059,0.5992278456687927,0.7890064716339111,0.2720803320407867,0.0,0.0,0.7115896344184875,92.8071517944336,105.0,18.3767204284668,-16107.8974609375,371.05181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167236328125,308.5768737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17807.67578125,18000.0,0.0,0.0,0.3541892170906067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8674688935279846,0.867477536201477,-8.596761290391441e-06,0.0,0.0003594570443965,0.0,0.0,91.31078338623048,0.0,0.0,0.0,0.5143194794654846,4.0,0.0,1.0
473520,293.1358642578125,297.1499938964844,293.1499938964844,0.0911224260926246,-2250.252685546875,304.1480407714844,0.6679873466491699,0.168473020195961,0.1543850004673004,293.3597106933594,297.1499938964844,293.1499938964844,0.0074976943433284,-544.0487060546875,299.99957275390625,0.417402058839798,0.050000000745058,0.0505620054900646,293.203125,297.1499938964844,293.1499938964844,0.2979417741298675,-4254.33349609375,304.1553649902344,0.8729081749916077,0.3825391829013824,0.2693828046321869,293.2423400878906,297.1499938964844,293.1499938964844,0.3804776072502136,-6985.17578125,304.1483459472656,0.9358177185058594,0.4650512635707855,0.4425342381000519,293.235107421875,297.1499938964844,293.1499938964844,0.0116028068587183,-3359.15283203125,302.6814880371094,0.417402058839798,0.050000000745058,0.2398443818092346,291.0862731933594,291.1499938964844,261.5366516113281,259.9104919433594,279.5823669433594,293.27984619140625,291.0873718261719,1.0,0.3332228362560272,0.8275924921035767,0.8275924921035767,1.0,1.0,-1.388234257698059,0.5992278456687927,0.7890064716339111,0.2720803320407867,0.0,0.0,0.7115896344184875,92.8071517944336,105.0,18.3767204284668,-16107.8974609375,371.05181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167236328125,308.5768737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17807.67578125,18000.0,0.0,0.0,0.3541892170906067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8674688935279846,0.867477536201477,-8.596761290391441e-06,0.0,0.0003594570443965,0.0,0.0,91.31078338623048,0.0,0.0,0.0,0.5143194794654846,4.0,0.0,1.0
473580,293.1368713378906,297.1499938964844,293.1499938964844,0.0912332311272621,-2252.1962890625,304.14849853515625,0.662550151348114,0.1686287224292755,0.1546792536973953,293.3553161621094,297.1499938964844,293.1499938964844,0.0074511454440653,-541.5563354492188,299.94305419921875,0.413254052400589,0.050000000745058,0.050725795328617,293.2032470703125,297.1499938964844,293.1499938964844,0.2964459657669067,-4237.13037109375,304.15606689453125,0.8645992875099182,0.3811633288860321,0.2685463428497314,293.2424621582031,297.1499938964844,293.1499938964844,0.3780182301998138,-6947.38232421875,304.1529235839844,0.9248835444450378,0.4626839160919189,0.4404241144657135,293.2367858886719,297.1499938964844,293.1499938964844,0.0115803712978959,-3356.7333984375,302.6487121582031,0.413254052400589,0.050000000745058,0.2406213283538818,291.0992736816406,291.1499938964844,261.5733337402344,259.943359375,279.5991516113281,293.2776794433594,291.1004943847656,1.0,0.337148904800415,0.8269978165626526,0.8269978165626526,1.0,1.0,-1.3861795663833618,0.5982478260993958,0.7879317998886108,0.2714438438415527,0.0,0.0,0.7174963355064392,96.91835021972656,108.0,18.81707000732422,-16080.7275390625,379.75201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8374328613281,308.48193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17845.787109375,18000.0,0.0,0.0,0.3568939864635467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8826896548271179,0.8826984167098999,-8.767143299337476e-06,0.0,0.0003622020303737,0.0,0.0,95.13038635253906,0.0,0.0,0.0,0.5210243463516235,4.0,0.0,1.0
473640,293.1368713378906,297.1499938964844,293.1499938964844,0.0912332311272621,-2252.1962890625,304.14849853515625,0.662550151348114,0.1686287224292755,0.1546792536973953,293.3553161621094,297.1499938964844,293.1499938964844,0.0074511454440653,-541.5563354492188,299.94305419921875,0.413254052400589,0.050000000745058,0.050725795328617,293.2032470703125,297.1499938964844,293.1499938964844,0.2964459657669067,-4237.13037109375,304.15606689453125,0.8645992875099182,0.3811633288860321,0.2685463428497314,293.2424621582031,297.1499938964844,293.1499938964844,0.3780182301998138,-6947.38232421875,304.1529235839844,0.9248835444450378,0.4626839160919189,0.4404241144657135,293.2367858886719,297.1499938964844,293.1499938964844,0.0115803712978959,-3356.7333984375,302.6487121582031,0.413254052400589,0.050000000745058,0.2406213283538818,291.0992736816406,291.1499938964844,261.5733337402344,259.943359375,279.5991516113281,293.2776794433594,291.1004943847656,1.0,0.337148904800415,0.8269978165626526,0.8269978165626526,1.0,1.0,-1.3861795663833618,0.5982478260993958,0.7879317998886108,0.2714438438415527,0.0,0.0,0.7174963355064392,96.91835021972656,108.0,18.81707000732422,-16080.7275390625,379.75201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8374328613281,308.48193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17845.787109375,18000.0,0.0,0.0,0.3568939864635467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8826896548271179,0.8826984167098999,-8.767143299337476e-06,0.0,0.0003622020303737,0.0,0.0,95.13038635253906,0.0,0.0,0.0,0.5210243463516235,4.0,0.0,1.0
473700,293.1373291015625,297.1499938964844,293.1499938964844,0.0912786573171615,-2252.96484375,304.148681640625,0.6601492762565613,0.1687052845954895,0.154821515083313,293.3533020019531,297.1499938964844,293.1499938964844,0.0074266428127884,-540.2188110351562,299.9150390625,0.4114418029785156,0.050000000745058,0.0508024469017982,293.20330810546875,297.1499938964844,293.1499938964844,0.2956764698028564,-4228.2861328125,304.1563720703125,0.8608717918395996,0.3804782032966614,0.2681265473365783,293.2422790527344,297.1499938964844,293.1499938964844,0.3767869770526886,-6928.7255859375,304.1546325683594,0.9199599623680116,0.4615533649921417,0.4394252002239227,293.237548828125,297.1499938964844,293.1499938964844,0.0115664852783083,-3354.966796875,302.63238525390625,0.4114418029785156,0.050000000745058,0.2409849464893341,291.1064147949219,291.1499938964844,261.5916748046875,259.9598083496094,279.6075439453125,293.2767639160156,291.1076965332031,1.0,0.3389627337455749,0.8267004489898682,0.8267004489898682,1.0,1.0,-1.3851758241653442,0.5977699160575867,0.7874058485031128,0.2711274921894073,0.0,0.0,0.7196860909461975,98.84149932861328,108.0,19.63720893859864,-16068.9404296875,383.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77008056640625,308.4476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17867.6484375,18000.0,0.0,0.0,0.3582637310028076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8887379765510559,0.8887467980384827,-8.837148925522342e-06,0.0,0.0003635921166278,0.0,0.0,96.6921157836914,0.0,0.0,0.0,0.5237032175064087,4.0,0.0,1.0
473760,293.13775634765625,297.1499938964844,293.1499938964844,0.0913164317607879,-2253.57666015625,304.1488647460937,0.6579101085662842,0.1687790602445602,0.1549593210220337,293.3514404296875,297.1499938964844,293.1499938964844,0.0074014528654515,-538.827392578125,299.8871765136719,0.4097585082054138,0.050000000745058,0.0508764497935771,293.203369140625,297.1499938964844,293.1499938964844,0.2948924601078033,-4219.27490234375,304.1566162109375,0.8573670387268066,0.3797942399978637,0.2677057087421417,293.2419738769531,297.1499938964844,293.1499938964844,0.3755448162555694,-6910.02880859375,304.1560363769531,0.915356993675232,0.4604447782039642,0.4384479522705078,293.2383117675781,297.1499938964844,293.1499938964844,0.0115510988980531,-3352.876708984375,302.6160583496094,0.4097585082054138,0.050000000745058,0.2413359731435775,291.1139831542969,291.1499938964844,261.6099853515625,259.97625732421875,279.61602783203125,293.2759094238281,291.1153869628906,1.0,0.3406987190246582,0.8263894319534302,0.8263894319534302,1.0,1.0,-1.3841731548309326,0.5972922444343567,0.7868808507919312,0.2708075940608978,0.0,0.0,0.7213243246078491,100.6974639892578,111.0,20.63717460632324,-16057.7939453125,387.6672058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7171325683594,308.42156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.373046875,18000.0,0.0,0.0,0.3596087694168091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8936363458633423,0.8936452865600586,-8.895532118913252e-06,0.0,0.0003649571735877,0.0,0.0,97.9813995361328,0.0,0.0,0.0,0.525881826877594,4.0,0.0,1.0
473820,293.1386108398437,297.1499938964844,293.1499938964844,0.09137012809515,-2254.355224609375,304.1491394042969,0.6538169980049133,0.1689146608114242,0.1552194952964782,293.34814453125,297.1499938964844,293.1499938964844,0.0073494114913046,-535.9109497070312,299.8317565917969,0.4066872596740722,0.050000000745058,0.0510182194411754,293.20343017578125,297.1499938964844,293.1499938964844,0.2932898998260498,-4200.85546875,304.1570739746094,0.8508997559547424,0.3784284889698028,0.2668612599372864,293.2411804199219,297.1499938964844,293.1499938964844,0.3730299174785614,-6872.45751953125,304.158203125,0.9070563316345216,0.4582750797271728,0.4365380406379699,293.2397155761719,297.1499938964844,293.1499938964844,0.0115167098119854,-3347.91162109375,302.5834045410156,0.4066872596740722,0.050000000745058,0.2420084625482559,291.1303100585937,291.1499938964844,261.64666748046875,260.0092163085937,279.6331481933594,293.2745666503906,291.1317749023437,1.0,0.3439830541610718,0.825767457485199,0.825767457485199,1.0,1.0,-1.382156491279602,0.5963337421417236,0.7858227491378784,0.2701577842235565,0.0,0.0,0.7228680849075317,104.25122833251952,114.0,22.49302291870117,-16035.951171875,395.0233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6526184082031,308.3923645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17943.1640625,18000.0,0.0,0.0,0.3621312975883484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8997257947921753,0.8997347950935364,-8.973559488367755e-06,0.0,0.0003675172338262,0.0,0.0,99.64236450195312,0.0,0.0,0.0,0.5286155939102173,4.0,0.0,1.0
473880,293.1386108398437,297.1499938964844,293.1499938964844,0.09137012809515,-2254.355224609375,304.1491394042969,0.6538169980049133,0.1689146608114242,0.1552194952964782,293.34814453125,297.1499938964844,293.1499938964844,0.0073494114913046,-535.9109497070312,299.8317565917969,0.4066872596740722,0.050000000745058,0.0510182194411754,293.20343017578125,297.1499938964844,293.1499938964844,0.2932898998260498,-4200.85546875,304.1570739746094,0.8508997559547424,0.3784284889698028,0.2668612599372864,293.2411804199219,297.1499938964844,293.1499938964844,0.3730299174785614,-6872.45751953125,304.158203125,0.9070563316345216,0.4582750797271728,0.4365380406379699,293.2397155761719,297.1499938964844,293.1499938964844,0.0115167098119854,-3347.91162109375,302.5834045410156,0.4066872596740722,0.050000000745058,0.2420084625482559,291.1303100585937,291.1499938964844,261.64666748046875,260.0092163085937,279.6331481933594,293.2745666503906,291.1317749023437,1.0,0.3439830541610718,0.825767457485199,0.825767457485199,1.0,1.0,-1.382156491279602,0.5963337421417236,0.7858227491378784,0.2701577842235565,0.0,0.0,0.7228680849075317,104.25122833251952,114.0,22.49302291870117,-16035.951171875,395.0233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6526184082031,308.3923645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17943.1640625,18000.0,0.0,0.0,0.3621312975883484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8997257947921753,0.8997347950935364,-8.973559488367755e-06,0.0,0.0003675172338262,0.0,0.0,99.64236450195312,0.0,0.0,0.0,0.5286155939102173,4.0,0.0,1.0
473940,293.13946533203125,297.1499938964844,293.1499938964844,0.0914008170366287,-2254.67431640625,304.1493835449219,0.6501191258430481,0.169030949473381,0.1554571688175201,293.3453674316406,297.1499938964844,293.1499938964844,0.0072957901284098,-532.8682861328125,299.7763977050781,0.4038991332054138,0.050000000745058,0.0511537827551364,293.2034912109375,297.1499938964844,293.1499938964844,0.2916649281978607,-4182.18505859375,304.1574401855469,0.8450018763542175,0.3770639598369598,0.2660134136676788,293.240234375,297.1499938964844,293.1499938964844,0.370500385761261,-6834.93505859375,304.15966796875,0.8998687863349915,0.456152081489563,0.4346699118614197,293.24102783203125,297.1499938964844,293.1499938964844,0.0114789977669715,-3342.24951171875,302.5506896972656,0.4038991332054138,0.050000000745058,0.2426515370607376,291.1472473144531,291.1499938964844,261.6833190917969,260.04217529296875,279.6504211425781,293.2735900878906,291.14874267578125,1.0,0.3470764756202698,0.825145423412323,0.825145423412323,1.0,1.0,-1.3801161050796509,0.5953668355941772,0.7847492694854736,0.2694940567016601,0.0,0.0,0.7220980525016785,107.64736938476562,102.0,23.32716941833496,-16012.4296875,401.9746398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6390380859375,308.38995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.48828125,18000.0,0.0,0.0,0.3642982244491577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9006796479225159,0.900688648223877,-8.996273209049832e-06,0.0,0.000369716406567,0.0,0.0,99.98963165283205,0.0,0.0,0.0,0.5290893316268921,4.0,0.0,1.0
474000,293.13946533203125,297.1499938964844,293.1499938964844,0.0914008170366287,-2254.67431640625,304.1493835449219,0.6501191258430481,0.169030949473381,0.1554571688175201,293.3453674316406,297.1499938964844,293.1499938964844,0.0072957901284098,-532.8682861328125,299.7763977050781,0.4038991332054138,0.050000000745058,0.0511537827551364,293.2034912109375,297.1499938964844,293.1499938964844,0.2916649281978607,-4182.18505859375,304.1574401855469,0.8450018763542175,0.3770639598369598,0.2660134136676788,293.240234375,297.1499938964844,293.1499938964844,0.370500385761261,-6834.93505859375,304.15966796875,0.8998687863349915,0.456152081489563,0.4346699118614197,293.24102783203125,297.1499938964844,293.1499938964844,0.0114789977669715,-3342.24951171875,302.5506896972656,0.4038991332054138,0.050000000745058,0.2426515370607376,291.1472473144531,291.1499938964844,261.6833190917969,260.04217529296875,279.6504211425781,293.2735900878906,291.14874267578125,1.0,0.3470764756202698,0.825145423412323,0.825145423412323,1.0,1.0,-1.3801161050796509,0.5953668355941772,0.7847492694854736,0.2694940567016601,0.0,0.0,0.7220980525016785,107.64736938476562,102.0,23.32716941833496,-16012.4296875,401.9746398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6390380859375,308.38995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.48828125,18000.0,0.0,0.0,0.3642982244491577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9006796479225159,0.900688648223877,-8.996273209049832e-06,0.0,0.000369716406567,0.0,0.0,99.98963165283205,0.0,0.0,0.0,0.5290893316268921,4.0,0.0,1.0
474060,293.1401062011719,297.1499938964844,293.1499938964844,0.0912931412458419,-2252.203125,304.1497802734375,0.6518024206161499,0.1691687554121017,0.1555178016424179,293.34295654296875,297.1499938964844,293.1499938964844,0.0072093466296792,-527.8041381835938,299.7216796875,0.405008465051651,0.050000000745058,0.0510991737246513,293.203369140625,297.1499938964844,293.1499938964844,0.2898454666137695,-4161.2080078125,304.1579895019531,0.8460018634796143,0.3757332265377044,0.2650388181209564,293.2391052246094,297.1499938964844,293.1499938964844,0.3677738010883331,-6794.54345703125,304.1609802246094,0.9007205963134766,0.4540940523147583,0.4326631724834442,293.2421569824219,297.1499938964844,293.1499938964844,0.0113755352795124,-3323.944091796875,302.5184326171875,0.405008465051651,0.050000000745058,0.2423924803733825,291.1653747558594,291.1499938964844,261.7200012207031,260.0752258300781,279.6688842773437,293.2728881835937,291.1671447753906,1.0,0.3448305428028106,0.8245280385017395,0.8245280385017395,1.0,1.0,-1.376234769821167,0.5935572981834412,0.782677412033081,0.268361359834671,0.0,0.0,0.7188756465911865,106.19739532470705,90.0,25.654300689697266,-15972.033203125,396.61175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6717224121094,308.4134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.43359375,18000.0,0.0,0.0,0.3659648895263672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8963995575904846,0.8964085578918457,-8.962443644122686e-06,0.0,0.0003714078338816,0.0,0.0,98.98912811279295,0.0,0.0,0.0,0.5272514224052429,4.0,0.0,1.0
