time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474120,293.1401062011719,297.1499938964844,293.1499938964844,0.0912931412458419,-2252.203125,304.1497802734375,0.6518024206161499,0.1691687554121017,0.1555178016424179,293.34295654296875,297.1499938964844,293.1499938964844,0.0072093466296792,-527.8041381835938,299.7216796875,0.405008465051651,0.050000000745058,0.0510991737246513,293.203369140625,297.1499938964844,293.1499938964844,0.2898454666137695,-4161.2080078125,304.1579895019531,0.8460018634796143,0.3757332265377044,0.2650388181209564,293.2391052246094,297.1499938964844,293.1499938964844,0.3677738010883331,-6794.54345703125,304.1609802246094,0.9007205963134766,0.4540940523147583,0.4326631724834442,293.2421569824219,297.1499938964844,293.1499938964844,0.0113755352795124,-3323.944091796875,302.5184326171875,0.405008465051651,0.050000000745058,0.2423924803733825,291.1653747558594,291.1499938964844,261.7200012207031,260.0752258300781,279.6688842773437,293.2728881835937,291.1671447753906,1.0,0.3448305428028106,0.8245280385017395,0.8245280385017395,1.0,1.0,-1.376234769821167,0.5935572981834412,0.782677412033081,0.268361359834671,0.0,0.0,0.7188756465911865,106.19739532470705,90.0,25.654300689697266,-15972.033203125,396.61175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6717224121094,308.4134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.43359375,18000.0,0.0,0.0,0.3659648895263672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8963995575904846,0.8964085578918457,-8.962443644122686e-06,0.0,0.0003714078338816,0.0,0.0,98.98912811279295,0.0,0.0,0.0,0.5272514224052429,4.0,0.0,1.0
474180,293.1404113769531,297.1499938964844,293.1499938964844,0.0911136865615844,-2248.291748046875,304.150146484375,0.6577263474464417,0.1693559736013412,0.1554951518774032,293.3406677246094,297.1499938964844,293.1499938964844,0.007100623100996,-521.3164672851562,299.6679992675781,0.4091014862060547,0.050000000745058,0.0509061627089977,293.2029113769531,297.1499938964844,293.1499938964844,0.2879208028316498,-4139.00439453125,304.1585388183594,0.8523054718971252,0.3744733929634094,0.2640087306499481,293.2376708984375,297.1499938964844,293.1499938964844,0.36493781208992,-6752.60986328125,304.1620483398437,0.9077662825584412,0.4521282017230987,0.4306023716926574,293.2428283691406,297.1499938964844,293.1499938964844,0.0112272445112466,-3296.671630859375,302.4873046875,0.4091014862060547,0.050000000745058,0.241476908326149,291.1849060058594,291.1499938964844,261.75665283203125,260.1082763671875,279.6874084472656,293.27117919921875,291.1865539550781,1.0,0.3392480909824371,0.8239105939865112,0.8239105939865112,1.0,1.0,-1.3711668252944946,0.5912100076675415,0.7799568176269531,0.266912579536438,0.0,0.0,0.7129054069519043,101.22306823730467,78.0,26.365550994873047,-15913.666015625,382.4599914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7481384277344,308.4562072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18118.263671875,18000.0,0.0,0.0,0.3669732809066772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8860158324241638,0.8860247135162354,-8.864488336257637e-06,0.0,0.0003724312409758,0.0,0.0,96.46002197265624,0.0,0.0,0.0,0.5227521657943726,4.0,0.0,1.0
474240,293.1404113769531,297.1499938964844,293.1499938964844,0.0911136865615844,-2248.291748046875,304.150146484375,0.6577263474464417,0.1693559736013412,0.1554951518774032,293.3406677246094,297.1499938964844,293.1499938964844,0.007100623100996,-521.3164672851562,299.6679992675781,0.4091014862060547,0.050000000745058,0.0509061627089977,293.2029113769531,297.1499938964844,293.1499938964844,0.2879208028316498,-4139.00439453125,304.1585388183594,0.8523054718971252,0.3744733929634094,0.2640087306499481,293.2376708984375,297.1499938964844,293.1499938964844,0.36493781208992,-6752.60986328125,304.1620483398437,0.9077662825584412,0.4521282017230987,0.4306023716926574,293.2428283691406,297.1499938964844,293.1499938964844,0.0112272445112466,-3296.671630859375,302.4873046875,0.4091014862060547,0.050000000745058,0.241476908326149,291.1849060058594,291.1499938964844,261.75665283203125,260.1082763671875,279.6874084472656,293.27117919921875,291.1865539550781,1.0,0.3392480909824371,0.8239105939865112,0.8239105939865112,1.0,1.0,-1.3711668252944946,0.5912100076675415,0.7799568176269531,0.266912579536438,0.0,0.0,0.7129054069519043,101.22306823730467,78.0,26.365550994873047,-15913.666015625,382.4599914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7481384277344,308.4562072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18118.263671875,18000.0,0.0,0.0,0.3669732809066772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8860158324241638,0.8860247135162354,-8.864488336257637e-06,0.0,0.0003724312409758,0.0,0.0,96.46002197265624,0.0,0.0,0.0,0.5227521657943726,4.0,0.0,1.0
474300,293.1405029296875,297.1499938964844,293.1499938964844,0.0910121202468872,-2246.116943359375,304.1502990722656,0.6620061993598938,0.1694576144218444,0.1554588377475738,293.3395690917969,297.1499938964844,293.1499938964844,0.0070416643284261,-517.778564453125,299.64117431640625,0.4120807647705078,0.050000000745058,0.0507752075791358,293.2025756835937,297.1499938964844,293.1499938964844,0.286967009305954,-4128.0205078125,304.1587219238281,0.8570903539657593,0.3738680779933929,0.2634859681129455,293.2368469238281,297.1499938964844,293.1499938964844,0.3635365068912506,-6731.947265625,304.1623840332031,0.9134300947189332,0.4511777758598327,0.429568886756897,293.24298095703125,297.1499938964844,293.1499938964844,0.0111439460888504,-3281.1669921875,302.4720458984375,0.4120807647705078,0.050000000745058,0.240855723619461,291.1938781738281,291.1499938964844,261.7749938964844,260.12481689453125,279.6967163085937,293.2701416015625,291.1954345703125,1.0,0.33553346991539,0.8236019015312195,0.8236019015312195,1.0,1.0,-1.368352293968201,0.5899092555046082,0.7784430384635925,0.2661148011684418,0.0,0.0,0.709071695804596,97.85905456542967,78.0,25.427753448486328,-15878.3408203125,373.2424011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8011169433594,308.4831848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18147.2578125,18000.0,0.0,0.0,0.3671944737434387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8786841630935669,0.8786929249763489,-8.792478183750063e-06,0.0,0.0003726556897163,0.0,0.0,94.67527770996094,0.0,0.0,0.0,0.5195746421813965,4.0,0.0,1.0
474360,293.1405639648437,297.1499938964844,293.1499938964844,0.0909108594059944,-2243.96435546875,304.1504211425781,0.6671324968338013,0.1695692837238311,0.1554141342639923,293.3385009765625,297.1499938964844,293.1499938964844,0.0069808508269488,-514.1199951171875,299.6141967773437,0.4156979024410248,0.050000000745058,0.0506275482475757,293.2021789550781,297.1499938964844,293.1499938964844,0.2860302627086639,-4117.2490234375,304.1588439941406,0.8629118204116821,0.3732772171497345,0.2629613876342773,293.2359924316406,297.1499938964844,293.1499938964844,0.3621604442596435,-6711.6943359375,304.1626281738281,0.9205009341239928,0.4502470195293426,0.4285377860069275,293.2430419921875,297.1499938964844,293.1499938964844,0.011057049036026,-3264.896728515625,302.4570007324219,0.4156979024410248,0.050000000745058,0.2401552945375442,291.2021179199219,291.1499938964844,261.7933349609375,260.1413879394531,279.7060852050781,293.2691650390625,291.2034912109375,1.0,0.3313365578651428,0.8233152031898499,0.8233152031898499,1.0,1.0,-1.3654131889343262,0.5885541439056396,0.7768589854240417,0.2652865946292877,0.0,0.0,0.7047685980796814,94.07010650634766,66.0,23.793432235717773,-15839.3994140625,363.0138244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86260986328125,308.5130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18173.28125,18000.0,0.0,0.0,0.3672158420085907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.870121419429779,0.8701301217079163,-8.707430424692575e-06,0.0,0.00037267737207,0.0,0.0,92.6085433959961,0.0,0.0,0.0,0.5158678889274597,4.0,0.0,1.0
474420,293.1404724121094,297.1499938964844,293.1499938964844,0.090729184448719,-2240.134033203125,304.15057373046875,0.6799936890602112,0.1698243916034698,0.1553177833557129,293.33648681640625,297.1499938964844,293.1499938964844,0.0068561667576432,-506.6026916503906,299.5594787597656,0.4251813888549804,0.050000000745058,0.0502951256930828,293.2013244628906,297.1499938964844,293.1499938964844,0.284236341714859,-4096.6767578125,304.15887451171875,0.8777560591697693,0.3721330463886261,0.2619124352931976,293.2341613769531,297.1499938964844,293.1499938964844,0.3595198690891266,-6672.94580078125,304.1628112792969,0.938548982143402,0.4484387934207916,0.4264906346797943,293.24285888671875,297.1499938964844,293.1499938964844,0.0108776902779936,-3231.1025390625,302.42724609375,0.4251813888549804,0.050000000745058,0.2385784238576889,291.2154541015625,291.1499938964844,261.8299865722656,260.1745300292969,279.7250061035156,293.267333984375,291.2164306640625,1.0,0.3217594027519226,0.8227419257164001,0.8227419257164001,1.0,1.0,-1.359289050102234,0.5857337117195129,0.7735552787780762,0.263567715883255,0.0,0.0,0.6951040625572205,85.54888153076172,54.0,18.767284393310547,-15751.8828125,340.38702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00689697265625,308.57928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18213.984375,18000.0,0.0,0.0,0.366639643907547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8499825596809387,0.8499910235404968,-8.506278390996158e-06,0.0,0.0003720926179084,0.0,0.0,87.84567260742188,0.0,0.0,0.0,0.5071812272071838,4.0,0.0,1.0
474480,293.1404724121094,297.1499938964844,293.1499938964844,0.090729184448719,-2240.134033203125,304.15057373046875,0.6799936890602112,0.1698243916034698,0.1553177833557129,293.33648681640625,297.1499938964844,293.1499938964844,0.0068561667576432,-506.6026916503906,299.5594787597656,0.4251813888549804,0.050000000745058,0.0502951256930828,293.2013244628906,297.1499938964844,293.1499938964844,0.284236341714859,-4096.6767578125,304.15887451171875,0.8777560591697693,0.3721330463886261,0.2619124352931976,293.2341613769531,297.1499938964844,293.1499938964844,0.3595198690891266,-6672.94580078125,304.1628112792969,0.938548982143402,0.4484387934207916,0.4264906346797943,293.24285888671875,297.1499938964844,293.1499938964844,0.0108776902779936,-3231.1025390625,302.42724609375,0.4251813888549804,0.050000000745058,0.2385784238576889,291.2154541015625,291.1499938964844,261.8299865722656,260.1745300292969,279.7250061035156,293.267333984375,291.2164306640625,1.0,0.3217594027519226,0.8227419257164001,0.8227419257164001,1.0,1.0,-1.359289050102234,0.5857337117195129,0.7735552787780762,0.263567715883255,0.0,0.0,0.6951040625572205,85.54888153076172,54.0,18.767284393310547,-15751.8828125,340.38702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00689697265625,308.57928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18213.984375,18000.0,0.0,0.0,0.366639643907547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8499825596809387,0.8499910235404968,-8.506278390996158e-06,0.0,0.0003720926179084,0.0,0.0,87.84567260742188,0.0,0.0,0.0,0.5071812272071838,4.0,0.0,1.0
474540,293.1402282714844,297.1499938964844,293.1499938964844,0.0905898064374923,-2237.232666015625,304.150634765625,0.6965576410293579,0.1701164096593856,0.1552245169878006,293.3346862792969,297.1499938964844,293.1499938964844,0.0067302915267646,-499.001953125,299.50323486328125,0.4386037290096283,0.050000000745058,0.0499292351305484,293.2003479003906,297.1499938964844,293.1499938964844,0.2825729548931122,-4077.679931640625,304.15869140625,0.8972514271736145,0.37103071808815,0.2608695924282074,293.2322692871094,297.1499938964844,293.1499938964844,0.3570593297481537,-6636.98291015625,304.1626281738281,0.9607123136520386,0.4466930329799652,0.4244710803031921,293.2423400878906,297.1499938964844,293.1499938964844,0.0106967817991971,-3196.80908203125,302.3978576660156,0.4386037290096283,0.050000000745058,0.2368427962064743,291.2239990234375,291.1499938964844,261.8666687011719,260.2077331542969,279.744140625,293.26568603515625,291.2245178222656,1.0,0.3109159469604492,0.8221685886383057,0.8221685886383057,1.0,1.0,-1.352978229522705,0.5828298330307007,0.7701483964920044,0.2618036568164825,0.0,0.0,0.6846192479133606,76.17778778076172,42.0,12.384531021118164,-15654.0732421875,315.9160461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713562011719,308.6501159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18237.251953125,18000.0,0.0,0.0,0.3652412295341491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8271682858467102,0.827176570892334,-8.279189387394581e-06,0.0,0.0003706734278239,0.0,0.0,82.63536834716797,0.0,0.0,0.0,0.4974033832550049,4.0,0.0,1.0
474600,293.1402282714844,297.1499938964844,293.1499938964844,0.0905898064374923,-2237.232666015625,304.150634765625,0.6965576410293579,0.1701164096593856,0.1552245169878006,293.3346862792969,297.1499938964844,293.1499938964844,0.0067302915267646,-499.001953125,299.50323486328125,0.4386037290096283,0.050000000745058,0.0499292351305484,293.2003479003906,297.1499938964844,293.1499938964844,0.2825729548931122,-4077.679931640625,304.15869140625,0.8972514271736145,0.37103071808815,0.2608695924282074,293.2322692871094,297.1499938964844,293.1499938964844,0.3570593297481537,-6636.98291015625,304.1626281738281,0.9607123136520386,0.4466930329799652,0.4244710803031921,293.2423400878906,297.1499938964844,293.1499938964844,0.0106967817991971,-3196.80908203125,302.3978576660156,0.4386037290096283,0.050000000745058,0.2368427962064743,291.2239990234375,291.1499938964844,261.8666687011719,260.2077331542969,279.744140625,293.26568603515625,291.2245178222656,1.0,0.3109159469604492,0.8221685886383057,0.8221685886383057,1.0,1.0,-1.352978229522705,0.5828298330307007,0.7701483964920044,0.2618036568164825,0.0,0.0,0.6846192479133606,76.17778778076172,42.0,12.384531021118164,-15654.0732421875,315.9160461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713562011719,308.6501159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18237.251953125,18000.0,0.0,0.0,0.3652412295341491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8271682858467102,0.827176570892334,-8.279189387394581e-06,0.0,0.0003706734278239,0.0,0.0,82.63536834716797,0.0,0.0,0.0,0.4974033832550049,4.0,0.0,1.0
474660,293.1398620605469,297.1499938964844,293.1499938964844,0.0904969274997711,-2235.339599609375,304.15057373046875,0.7168540954589844,0.1704368740320205,0.1551394909620285,293.3331298828125,297.1499938964844,293.1499938964844,0.0066051287576556,-491.4347839355469,299.4452209472656,0.4575568437576294,0.050000000745058,0.0495430678129196,293.1993103027344,297.1499938964844,293.1499938964844,0.2810465693473816,-4060.319580078125,304.1583251953125,0.9238795042037964,0.3699619472026825,0.2598364353179931,293.2303161621094,297.1499938964844,293.1499938964844,0.3547874093055725,-6603.896484375,304.1622009277344,0.9850003719329834,0.4450007975101471,0.4224835634231567,293.2415771484375,297.1499938964844,293.1499938964844,0.0105182966217398,-3162.80859375,302.36871337890625,0.4575568437576294,0.050000000745058,0.2350109815597534,291.2276916503906,291.1499938964844,261.9033203125,260.240966796875,279.76336669921875,293.26422119140625,291.2278137207031,1.0,0.2990470826625824,0.8216306567192078,0.8216306567192078,1.0,1.0,-1.3465876579284668,0.579893946647644,0.766693651676178,0.2600274384021759,0.0,0.0,0.6739612221717834,66.2927017211914,30.0,5.816458702087402,-15549.1396484375,290.45343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3456115722656,308.7213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.48828125,18000.0,0.0,0.0,0.363063246011734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8032885193824768,0.8032965660095215,-8.04416777100414e-06,0.0,0.0003684630210045,0.0,0.0,77.40227508544922,0.0,0.0,0.0,0.4872489869594574,4.0,0.0,1.0
474720,293.1398620605469,297.1499938964844,293.1499938964844,0.0904969274997711,-2235.339599609375,304.15057373046875,0.7168540954589844,0.1704368740320205,0.1551394909620285,293.3331298828125,297.1499938964844,293.1499938964844,0.0066051287576556,-491.4347839355469,299.4452209472656,0.4575568437576294,0.050000000745058,0.0495430678129196,293.1993103027344,297.1499938964844,293.1499938964844,0.2810465693473816,-4060.319580078125,304.1583251953125,0.9238795042037964,0.3699619472026825,0.2598364353179931,293.2303161621094,297.1499938964844,293.1499938964844,0.3547874093055725,-6603.896484375,304.1622009277344,0.9850003719329834,0.4450007975101471,0.4224835634231567,293.2415771484375,297.1499938964844,293.1499938964844,0.0105182966217398,-3162.80859375,302.36871337890625,0.4575568437576294,0.050000000745058,0.2350109815597534,291.2276916503906,291.1499938964844,261.9033203125,260.240966796875,279.76336669921875,293.26422119140625,291.2278137207031,1.0,0.2990470826625824,0.8216306567192078,0.8216306567192078,1.0,1.0,-1.3465876579284668,0.579893946647644,0.766693651676178,0.2600274384021759,0.0,0.0,0.6739612221717834,66.2927017211914,30.0,5.816458702087402,-15549.1396484375,290.45343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3456115722656,308.7213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.48828125,18000.0,0.0,0.0,0.363063246011734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8032885193824768,0.8032965660095215,-8.04416777100414e-06,0.0,0.0003684630210045,0.0,0.0,77.40227508544922,0.0,0.0,0.0,0.4872489869594574,4.0,0.0,1.0
474780,293.139404296875,297.1499938964844,293.1499938964844,0.0904367268085479,-2234.077880859375,304.1504821777344,0.7372859716415405,0.1707877069711685,0.1551147699356079,293.33172607421875,297.1499938964844,293.1499938964844,0.0064891763031482,-484.3323974609375,299.38739013671875,0.477306067943573,0.050000000745058,0.0491925850510597,293.1981811523437,297.1499938964844,293.1499938964844,0.2795679867267608,-4043.44384765625,304.1580505371094,0.9548431038856506,0.3689438700675964,0.2588571906089782,293.2239990234375,297.1499938964844,293.1499938964844,0.3418783843517303,-6405.2041015625,304.1816711425781,0.9990000128746032,0.4442125260829925,0.4092747569084167,293.2404479980469,297.1499938964844,293.1499938964844,0.010356425307691,-3131.435791015625,302.3407287597656,0.477306067943573,0.050000000745058,0.2333484441041946,291.2314147949219,291.1499938964844,261.94000244140625,260.2742614746094,279.7892761230469,293.2611389160156,291.2340087890625,1.0,0.2859545946121216,0.8210926651954651,0.8210926651954651,1.0,1.0,-1.3271267414093018,0.5709711313247681,0.7561556696891785,0.2550481855869293,0.0,0.0,0.6630332469940186,57.10518646240234,33.0,17.160480499267578,-15353.56640625,261.5839233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5243225097656,308.8179626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18241.47265625,18000.0,0.0,0.0,0.360137015581131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7795624136924744,0.7795702219009399,-7.815659955667797e-06,0.0,0.0003654932952485,0.0,0.0,72.4378433227539,0.0,0.0,0.0,0.4772297739982605,4.0,0.0,1.0
474840,293.139404296875,297.1499938964844,293.1499938964844,0.0904367268085479,-2234.077880859375,304.1504821777344,0.7372859716415405,0.1707877069711685,0.1551147699356079,293.33172607421875,297.1499938964844,293.1499938964844,0.0064891763031482,-484.3323974609375,299.38739013671875,0.477306067943573,0.050000000745058,0.0491925850510597,293.1981811523437,297.1499938964844,293.1499938964844,0.2795679867267608,-4043.44384765625,304.1580505371094,0.9548431038856506,0.3689438700675964,0.2588571906089782,293.2239990234375,297.1499938964844,293.1499938964844,0.3418783843517303,-6405.2041015625,304.1816711425781,0.9990000128746032,0.4442125260829925,0.4092747569084167,293.2404479980469,297.1499938964844,293.1499938964844,0.010356425307691,-3131.435791015625,302.3407287597656,0.477306067943573,0.050000000745058,0.2333484441041946,291.2314147949219,291.1499938964844,261.94000244140625,260.2742614746094,279.7892761230469,293.2611389160156,291.2340087890625,1.0,0.2859545946121216,0.8210926651954651,0.8210926651954651,1.0,1.0,-1.3271267414093018,0.5709711313247681,0.7561556696891785,0.2550481855869293,0.0,0.0,0.6630332469940186,57.10518646240234,33.0,17.160480499267578,-15353.56640625,261.5839233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5243225097656,308.8179626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18241.47265625,18000.0,0.0,0.0,0.360137015581131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7795624136924744,0.7795702219009399,-7.815659955667797e-06,0.0,0.0003654932952485,0.0,0.0,72.4378433227539,0.0,0.0,0.0,0.4772297739982605,4.0,0.0,1.0
474900,293.1395874023437,297.1499938964844,293.1499938964844,0.0902433022856712,-2229.81005859375,304.1507568359375,0.7443535923957825,0.1708834618330001,0.1551470905542373,293.3311462402344,297.1499938964844,293.1499938964844,0.0064354985952377,-480.6510009765625,299.3666381835937,0.4826286435127258,0.050000000745058,0.0490887686610221,293.1977233886719,297.1499938964844,293.1499938964844,0.2783542275428772,-4029.061279296875,304.1587829589844,0.9644593000411988,0.3684234917163849,0.2584315538406372,293.20806884765625,297.1499938964844,293.1499938964844,0.3291732370853424,-6209.751953125,304.1988525390625,0.9990000128746032,0.4463948011398315,0.39705690741539,293.2398376464844,297.1499938964844,293.1499938964844,0.0102817108854651,-3114.863525390625,302.3302917480469,0.4826286435127258,0.050000000745058,0.2328559905290603,291.2557067871094,291.1499938964844,261.9583435058594,260.2909240722656,279.80303955078125,293.25555419921875,291.2606201171875,1.0,0.2809697985649109,0.8208237290382385,0.8208237290382385,1.0,1.0,-1.3112658262252808,0.5637789964675903,0.7474867701530457,0.2508656680583954,0.0,0.0,0.6536329388618469,54.2202033996582,33.0,43.81368255615234,-15201.9541015625,248.90684509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6318359375,308.8806457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18304.494140625,18000.0,0.0,0.0,0.3582078516483307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.764284610748291,0.764292299747467,-7.686682693019975e-06,0.0,0.0003635354514699,0.0,0.0,69.46981048583984,0.0,0.0,0.0,0.470820665359497,4.0,0.0,1.0
474960,293.140380859375,297.1499938964844,293.1499938964844,0.0900438874959945,-2225.51904296875,304.1509704589844,0.7502322793006897,0.1708642840385437,0.1551058441400528,293.33074951171875,297.1499938964844,293.1499938964844,0.0063849175348877,-477.2576599121094,299.3443298339844,0.4868151247501373,0.050000000745058,0.0490077063441276,293.19744873046875,297.1499938964844,293.1499938964844,0.2772608995437622,-4016.22021484375,304.1591796875,0.9719093441963196,0.3678745329380035,0.2579997479915619,293.1872253417969,297.1499938964844,293.1499938964844,0.3188389539718628,-6051.50244140625,304.20867919921875,0.9990000128746032,0.4497495591640472,0.3872484862804413,293.2391967773437,297.1499938964844,293.1499938964844,0.0102177429944276,-3100.9423828125,302.3194885253906,0.4868151247501373,0.050000000745058,0.2324714511632919,291.2767028808594,291.1499938964844,261.9766540527344,260.3075866699219,279.81451416015625,293.2491149902344,291.2792358398437,1.0,0.2768155038356781,0.8206326961517334,0.8206326961517334,1.0,1.0,-1.2983629703521729,0.5579335689544678,0.7404294013977051,0.247494027018547,0.0,0.0,0.6430159211158752,51.96224212646485,36.0,43.43505859375,-15039.8232421875,238.9879608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7526550292969,308.9211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18388.19140625,18000.0,0.0,0.0,0.3559163510799408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7433791160583496,0.7433866858482361,-7.514215667470125e-06,0.0,0.0003612098516896,0.0,0.0,65.55628967285156,0.0,0.0,0.0,0.4623653888702392,4.0,0.0,1.0
475020,293.14288330078125,297.1499938964844,293.1499938964844,0.0897486582398414,-2219.514404296875,304.151123046875,0.7590426802635193,0.1705976575613021,0.154793381690979,293.3304138183594,297.1499938964844,293.1499938964844,0.0063020922243595,-472.1171569824219,299.2868347167969,0.4930603206157684,0.050000000745058,0.0488920360803604,293.19708251953125,297.1499938964844,293.1499938964844,0.2758348882198334,-3999.98193359375,304.158447265625,0.982258677482605,0.3667457401752472,0.2571366429328918,293.14227294921875,297.1499938964844,293.1499938964844,0.3038502633571625,-5824.17431640625,304.2136535644531,0.9990000128746032,0.4579232335090637,0.3728052079677582,293.2376403808594,297.1499938964844,293.1499938964844,0.0101313292980194,-3084.123046875,302.2943725585937,0.4930603206157684,0.050000000745058,0.231922760605812,291.2863464355469,291.1499938964844,262.0133361816406,260.3409729003906,279.8348388671875,293.23797607421875,291.2858581542969,1.0,0.2706745564937591,0.8202506899833679,0.8202506899833679,1.0,1.0,-1.278813362121582,0.5490913391113281,0.7297220826148987,0.2423755824565887,0.0,0.0,0.623843252658844,48.72610092163086,54.0,14.005499839782717,-14748.2353515625,224.69122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0215759277344,308.9931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18404.5390625,18000.0,0.0,0.0,0.3502839803695678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7003458738327026,0.7003530263900757,-7.1406393544748425e-06,0.0,0.0003554937138687,0.0,0.0,57.80909729003906,0.0,0.0,0.0,0.445077121257782,4.0,0.0,1.0
475080,293.14288330078125,297.1499938964844,293.1499938964844,0.0897486582398414,-2219.514404296875,304.151123046875,0.7590426802635193,0.1705976575613021,0.154793381690979,293.3304138183594,297.1499938964844,293.1499938964844,0.0063020922243595,-472.1171569824219,299.2868347167969,0.4930603206157684,0.050000000745058,0.0488920360803604,293.19708251953125,297.1499938964844,293.1499938964844,0.2758348882198334,-3999.98193359375,304.158447265625,0.982258677482605,0.3667457401752472,0.2571366429328918,293.14227294921875,297.1499938964844,293.1499938964844,0.3038502633571625,-5824.17431640625,304.2136535644531,0.9990000128746032,0.4579232335090637,0.3728052079677582,293.2376403808594,297.1499938964844,293.1499938964844,0.0101313292980194,-3084.123046875,302.2943725585937,0.4930603206157684,0.050000000745058,0.231922760605812,291.2863464355469,291.1499938964844,262.0133361816406,260.3409729003906,279.8348388671875,293.23797607421875,291.2858581542969,1.0,0.2706745564937591,0.8202506899833679,0.8202506899833679,1.0,1.0,-1.278813362121582,0.5490913391113281,0.7297220826148987,0.2423755824565887,0.0,0.0,0.623843252658844,48.72610092163086,54.0,14.005499839782717,-14748.2353515625,224.69122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0215759277344,308.9931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18404.5390625,18000.0,0.0,0.0,0.3502839803695678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7003458738327026,0.7003530263900757,-7.1406393544748425e-06,0.0,0.0003554937138687,0.0,0.0,57.80909729003906,0.0,0.0,0.0,0.445077121257782,4.0,0.0,1.0
475140,293.1435241699219,297.1499938964844,293.1499938964844,0.0900067761540412,-2225.225341796875,304.1502990722656,0.756284773349762,0.1706489771604538,0.1547987759113311,293.33062744140625,297.1499938964844,293.1499938964844,0.006252275314182,-469.7075805664063,299.2133483886719,0.4912270903587341,0.050000000745058,0.048925157636404,293.1970520019531,297.1499938964844,293.1499938964844,0.2754555940628052,-3996.60498046875,304.1561889648437,0.9781141877174376,0.3655561208724975,0.2563474476337433,293.1140441894531,297.1499938964844,293.1499938964844,0.3074651062488556,-5890.5517578125,304.18560791015625,0.9990000128746032,0.4639078974723816,0.3769911825656891,293.23602294921875,297.1499938964844,293.1499938964844,0.0101196402683854,-3086.118896484375,302.264404296875,0.4912270903587341,0.050000000745058,0.23207987844944,291.2577514648437,291.1499938964844,262.04998779296875,260.3743896484375,279.8475036621094,293.2361145019531,291.2519836425781,1.0,0.2729856073856354,0.8198686838150024,0.8198686838150024,1.0,1.0,-1.283111572265625,0.5510523915290833,0.7320592403411865,0.243266612291336,0.0,0.0,0.6106907725334167,49.62601852416992,72.0,-42.532470703125,-14638.044921875,228.21568298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2731628417969,309.0213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18302.53125,18000.0,0.0,0.0,0.3437565565109253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6655554175376892,0.6655622124671936,-6.829003723396454e-06,0.0,0.0003488692163955,0.0,0.0,51.90834426879883,0.0,0.0,0.0,0.4312205612659454,4.0,0.0,1.0
475200,293.1435241699219,297.1499938964844,293.1499938964844,0.0900067761540412,-2225.225341796875,304.1502990722656,0.756284773349762,0.1706489771604538,0.1547987759113311,293.33062744140625,297.1499938964844,293.1499938964844,0.006252275314182,-469.7075805664063,299.2133483886719,0.4912270903587341,0.050000000745058,0.048925157636404,293.1970520019531,297.1499938964844,293.1499938964844,0.2754555940628052,-3996.60498046875,304.1561889648437,0.9781141877174376,0.3655561208724975,0.2563474476337433,293.1140441894531,297.1499938964844,293.1499938964844,0.3074651062488556,-5890.5517578125,304.18560791015625,0.9990000128746032,0.4639078974723816,0.3769911825656891,293.23602294921875,297.1499938964844,293.1499938964844,0.0101196402683854,-3086.118896484375,302.264404296875,0.4912270903587341,0.050000000745058,0.23207987844944,291.2577514648437,291.1499938964844,262.04998779296875,260.3743896484375,279.8475036621094,293.2361145019531,291.2519836425781,1.0,0.2729856073856354,0.8198686838150024,0.8198686838150024,1.0,1.0,-1.283111572265625,0.5510523915290833,0.7320592403411865,0.243266612291336,0.0,0.0,0.6106907725334167,49.62601852416992,72.0,-42.532470703125,-14638.044921875,228.21568298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2731628417969,309.0213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18302.53125,18000.0,0.0,0.0,0.3437565565109253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6655554175376892,0.6655622124671936,-6.829003723396454e-06,0.0,0.0003488692163955,0.0,0.0,51.90834426879883,0.0,0.0,0.0,0.4312205612659454,4.0,0.0,1.0
475260,293.13934326171875,297.1499938964844,293.1499938964844,0.0913052335381507,-2252.477294921875,304.14801025390625,0.7454351782798767,0.1716682761907577,0.1557176262140274,293.3251953125,297.1499938964844,293.1499938964844,0.0062545393593609,-471.3024291992188,299.1368103027344,0.4827864170074463,0.050000000745058,0.0490857847034931,293.19256591796875,297.1499938964844,293.1499938964844,0.2769684493541717,-4016.075927734375,304.151611328125,0.9618576765060424,0.3652889728546142,0.2561607360839844,293.1162414550781,297.1499938964844,293.1499938964844,0.3276340067386627,-6213.1953125,304.13983154296875,0.9990000128746032,0.4644588232040405,0.3966888189315796,293.2291259765625,297.1499938964844,293.1499938964844,0.010209759697318,-3112.072998046875,302.2424621582031,0.4827864170074463,0.050000000745058,0.2328418344259262,291.18194580078125,291.1499938964844,262.0821838378906,260.4040222167969,279.84600830078125,293.2325134277344,291.17401123046875,1.0,0.2818542420864105,0.8194922804832458,0.8194922804832458,1.0,1.0,-1.3087338209152222,0.5626407861709595,0.7460930347442627,0.2496732920408249,0.0,0.0,0.6112001538276672,54.09154891967773,75.0,-94.20125579833984,-14774.2548828125,247.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4111022949219,309.0209655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18066.044921875,18000.0,0.0,0.0,0.3375550806522369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6549103260040283,0.6549170017242432,-6.690164809697308e-06,0.0,0.0003425755130592,0.0,0.0,49.91948318481445,0.0,0.0,0.0,0.4266338646411896,4.0,0.0,1.0
475320,293.13934326171875,297.1499938964844,293.1499938964844,0.0913052335381507,-2252.477294921875,304.14801025390625,0.7454351782798767,0.1716682761907577,0.1557176262140274,293.3251953125,297.1499938964844,293.1499938964844,0.0062545393593609,-471.3024291992188,299.1368103027344,0.4827864170074463,0.050000000745058,0.0490857847034931,293.19256591796875,297.1499938964844,293.1499938964844,0.2769684493541717,-4016.075927734375,304.151611328125,0.9618576765060424,0.3652889728546142,0.2561607360839844,293.1162414550781,297.1499938964844,293.1499938964844,0.3276340067386627,-6213.1953125,304.13983154296875,0.9990000128746032,0.4644588232040405,0.3966888189315796,293.2291259765625,297.1499938964844,293.1499938964844,0.010209759697318,-3112.072998046875,302.2424621582031,0.4827864170074463,0.050000000745058,0.2328418344259262,291.18194580078125,291.1499938964844,262.0821838378906,260.4040222167969,279.84600830078125,293.2325134277344,291.17401123046875,1.0,0.2818542420864105,0.8194922804832458,0.8194922804832458,1.0,1.0,-1.3087338209152222,0.5626407861709595,0.7460930347442627,0.2496732920408249,0.0,0.0,0.6112001538276672,54.09154891967773,75.0,-94.20125579833984,-14774.2548828125,247.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4111022949219,309.0209655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18066.044921875,18000.0,0.0,0.0,0.3375550806522369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6549103260040283,0.6549170017242432,-6.690164809697308e-06,0.0,0.0003425755130592,0.0,0.0,49.91948318481445,0.0,0.0,0.0,0.4266338646411896,4.0,0.0,1.0
475380,293.1377868652344,297.1499938964844,293.1499938964844,0.0923887342214584,-2275.1796875,304.1469116210937,0.7356205582618713,0.1722550690174102,0.1564089506864547,293.32196044921875,297.1499938964844,293.1499938964844,0.00624989438802,-472.3299865722656,299.057861328125,0.4743869602680206,0.050000000745058,0.0492486581206321,293.1914978027344,297.1499938964844,293.1499938964844,0.2780781388282776,-4030.162841796875,304.1493225097656,0.945165991783142,0.3644285798072815,0.2557570040225982,293.14910888671875,297.1499938964844,293.1499938964844,0.3480977714061737,-6530.5849609375,304.10968017578125,0.9990000128746032,0.4586931467056274,0.4157128036022186,293.2255859375,297.1499938964844,293.1499938964844,0.0102800158783793,-3133.7138671875,302.21441650390625,0.4743869602680206,0.050000000745058,0.2336144298315048,291.1121520996094,291.1499938964844,262.1058044433594,260.42626953125,279.8482666015625,293.2404479980469,291.1078491210937,1.0,0.2898232638835907,0.8191158175468445,0.8191158175468445,1.0,1.0,-1.333043336868286,0.5736218690872192,0.7594214677810669,0.2559007108211517,0.0,0.0,0.6213977932929993,58.605838775634766,78.0,-85.03312683105469,-15004.26953125,267.35137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3708801269531,309.0076599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17857.7890625,18000.0,0.0,0.0,0.3329343199729919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6688897013664246,0.668896496295929,-6.755444701411761e-06,0.0,0.0003378860128577,0.0,0.0,51.83051681518555,0.0,0.0,0.0,0.4316009879112243,4.0,0.0,1.0
475440,293.1377868652344,297.1499938964844,293.1499938964844,0.0923887342214584,-2275.1796875,304.1469116210937,0.7356205582618713,0.1722550690174102,0.1564089506864547,293.32196044921875,297.1499938964844,293.1499938964844,0.00624989438802,-472.3299865722656,299.057861328125,0.4743869602680206,0.050000000745058,0.0492486581206321,293.1914978027344,297.1499938964844,293.1499938964844,0.2780781388282776,-4030.162841796875,304.1493225097656,0.945165991783142,0.3644285798072815,0.2557570040225982,293.14910888671875,297.1499938964844,293.1499938964844,0.3480977714061737,-6530.5849609375,304.10968017578125,0.9990000128746032,0.4586931467056274,0.4157128036022186,293.2255859375,297.1499938964844,293.1499938964844,0.0102800158783793,-3133.7138671875,302.21441650390625,0.4743869602680206,0.050000000745058,0.2336144298315048,291.1121520996094,291.1499938964844,262.1058044433594,260.42626953125,279.8482666015625,293.2404479980469,291.1078491210937,1.0,0.2898232638835907,0.8191158175468445,0.8191158175468445,1.0,1.0,-1.333043336868286,0.5736218690872192,0.7594214677810669,0.2559007108211517,0.0,0.0,0.6213977932929993,58.605838775634766,78.0,-85.03312683105469,-15004.26953125,267.35137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3708801269531,309.0076599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17857.7890625,18000.0,0.0,0.0,0.3329343199729919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6688897013664246,0.668896496295929,-6.755444701411761e-06,0.0,0.0003378860128577,0.0,0.0,51.83051681518555,0.0,0.0,0.0,0.4316009879112243,4.0,0.0,1.0
475500,293.1363525390625,297.1499938964844,293.1499938964844,0.0928772687911987,-2285.255126953125,304.1465759277344,0.7315210103988647,0.1726869791746139,0.1568261533975601,293.321044921875,297.1499938964844,293.1499938964844,0.0062408768571913,-472.2131958007813,299.0218811035156,0.47022745013237,0.050000000745058,0.0493259094655513,293.1915283203125,297.1499938964844,293.1499938964844,0.2782268822193146,-4032.14794921875,304.149169921875,0.9373083710670472,0.3638989329338074,0.2554648220539093,293.1711730957031,297.1499938964844,293.1499938964844,0.3575130701065063,-6673.708984375,304.09991455078125,0.9990000128746032,0.4543694257736206,0.4244372546672821,293.2248229980469,297.1499938964844,293.1499938964844,0.0103004276752471,-3140.56494140625,302.2000427246094,0.47022745013237,0.050000000745058,0.2339808791875839,291.09039306640625,291.1499938964844,262.11456298828125,260.4347839355469,279.84967041015625,293.2463684082031,291.0868225097656,1.0,0.2935869991779327,0.8189276456832886,0.8189276456832886,1.0,1.0,-1.3441991806030271,0.5786727070808411,0.7655264139175415,0.2587536871433258,0.0,0.0,0.627571702003479,60.743289947509766,78.0,-72.28067779541016,-15115.8955078125,276.7570495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2884216308594,308.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17805.14453125,18000.0,0.0,0.0,0.3313949704170227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6800088286399841,0.6800156831741333,-6.834618034190498e-06,0.0,0.0003363237774465,0.0,0.0,53.55063629150391,0.0,0.0,0.0,0.4358719885349273,4.0,0.0,1.0
475560,293.1349792480469,297.1499938964844,293.1499938964844,0.0933879166841507,-2295.7099609375,304.1462707519531,0.7267360091209412,0.1731345653533935,0.1573142409324646,293.3204650878906,297.1499938964844,293.1499938964844,0.006233069114387,-472.1177978515625,298.9864196777344,0.4648002982139587,0.050000000745058,0.0494208745658397,293.1916809082031,297.1499938964844,293.1499938964844,0.2782685160636902,-4032.80615234375,304.1492614746094,0.9280397295951844,0.3633438050746918,0.2551554441452026,293.1945495605469,297.1499938964844,293.1499938964844,0.3625514805316925,-6747.45751953125,304.1003112792969,0.9964651465415956,0.4495104849338531,0.428517073392868,293.2244873046875,297.1499938964844,293.1499938964844,0.0103225745260715,-3147.512451171875,302.1851501464844,0.4648002982139587,0.050000000745058,0.2344313561916351,291.07208251953125,291.1499938964844,262.1213684082031,260.4416198730469,279.8543701171875,293.2529602050781,291.0695495605469,1.0,0.2970907092094421,0.8184982538223267,0.8184982538223267,1.0,1.0,-1.3499191999435425,0.5811837911605835,0.768735408782959,0.2603418231010437,0.0,0.0,0.6346296072006226,63.24634552001953,81.0,-57.764068603515625,-15191.6484375,284.8756408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17291259765625,308.9298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17760.1171875,18000.0,0.0,0.0,0.33038529753685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6931594610214233,0.6931663751602173,-6.934092198207509e-06,0.0,0.0003352990897838,0.0,0.0,55.66597366333008,0.0,0.0,0.0,0.4410346448421478,4.0,0.0,1.0
475620,293.1351928710937,297.1499938964844,293.1499938964844,0.0938035398721695,-2303.685302734375,304.1468811035156,0.7153329253196716,0.1734759211540222,0.1580176651477813,293.3202819824219,297.1499938964844,293.1499938964844,0.0062063825316727,-470.4337463378906,298.9317932128906,0.4516491889953613,0.050000000745058,0.0496514402329921,293.1923217773437,297.1499938964844,293.1499938964844,0.2771763503551483,-4019.58447265625,304.1513671875,0.9080113768577576,0.3621555864810943,0.2545233964920044,293.2202453613281,297.1499938964844,293.1499938964844,0.3564890623092651,-6646.486328125,304.1265869140625,0.9772354960441588,0.4431147277355194,0.4216514527797699,293.2244873046875,297.1499938964844,293.1499938964844,0.0103403683751821,-3151.88330078125,302.1607971191406,0.4516491889953613,0.050000000745058,0.2355250418186187,291.0826416015625,291.1499938964844,262.1294250488281,260.4505310058594,279.8638000488281,293.2530822753906,291.0845031738281,1.0,0.3029074668884277,0.8176395893096924,0.8176395893096924,1.0,1.0,-1.343412160873413,0.578140377998352,0.7652718424797058,0.2585785984992981,0.0,0.0,0.6434922814369202,68.97811889648438,84.0,3.214718580245972,-15194.6904296875,295.2567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9049987792969,308.8371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17796.162109375,18000.0,0.0,0.0,0.3295029401779175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7170165777206421,0.7170237302780151,-7.146538791857893e-06,0.0,0.0003344036231283,0.0,0.0,59.83896255493164,0.0,0.0,0.0,0.4505972266197204,4.0,0.0,1.0
475680,293.1351928710937,297.1499938964844,293.1499938964844,0.0938035398721695,-2303.685302734375,304.1468811035156,0.7153329253196716,0.1734759211540222,0.1580176651477813,293.3202819824219,297.1499938964844,293.1499938964844,0.0062063825316727,-470.4337463378906,298.9317932128906,0.4516491889953613,0.050000000745058,0.0496514402329921,293.1923217773437,297.1499938964844,293.1499938964844,0.2771763503551483,-4019.58447265625,304.1513671875,0.9080113768577576,0.3621555864810943,0.2545233964920044,293.2202453613281,297.1499938964844,293.1499938964844,0.3564890623092651,-6646.486328125,304.1265869140625,0.9772354960441588,0.4431147277355194,0.4216514527797699,293.2244873046875,297.1499938964844,293.1499938964844,0.0103403683751821,-3151.88330078125,302.1607971191406,0.4516491889953613,0.050000000745058,0.2355250418186187,291.0826416015625,291.1499938964844,262.1294250488281,260.4505310058594,279.8638000488281,293.2530822753906,291.0845031738281,1.0,0.3029074668884277,0.8176395893096924,0.8176395893096924,1.0,1.0,-1.343412160873413,0.578140377998352,0.7652718424797058,0.2585785984992981,0.0,0.0,0.6434922814369202,68.97811889648438,84.0,3.214718580245972,-15194.6904296875,295.2567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9049987792969,308.8371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17796.162109375,18000.0,0.0,0.0,0.3295029401779175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7170165777206421,0.7170237302780151,-7.146538791857893e-06,0.0,0.0003344036231283,0.0,0.0,59.83896255493164,0.0,0.0,0.0,0.4505972266197204,4.0,0.0,1.0
475740,293.1373291015625,297.1499938964844,293.1499938964844,0.0938629433512687,-2304.597412109375,304.1477966308594,0.7056005001068115,0.1734209209680557,0.1581974625587463,293.3213195800781,297.1499938964844,293.1499938964844,0.0061685829423367,-468.08056640625,298.87384033203125,0.4423439800739288,0.050000000745058,0.049843318760395,293.193359375,297.1499938964844,293.1499938964844,0.2759782075881958,-4005.349365234375,304.15289306640625,0.8941567540168762,0.3608730435371399,0.253784716129303,293.2291259765625,297.1499938964844,293.1499938964844,0.3530699908733368,-6590.3759765625,304.13983154296875,0.961408257484436,0.4395189881324768,0.417988508939743,293.22515869140625,297.1499938964844,293.1499938964844,0.0103432657197117,-3153.60400390625,302.1346435546875,0.4423439800739288,0.050000000745058,0.2364352345466613,291.0931396484375,291.1499938964844,262.1304626464844,260.4533996582031,279.86968994140625,293.2546081542969,291.0935974121094,1.0,0.3078659772872925,0.8167808651924133,0.8167808651924133,1.0,1.0,-1.3396663665771484,0.5763377547264099,0.7633286714553833,0.2575758695602417,0.0,0.0,0.6502062678337097,73.77677154541016,87.0,8.877546310424805,-15153.1865234375,304.6087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6422424316406,308.6943664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17845.90234375,18000.0,0.0,0.0,0.3296433985233307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7323408126831055,0.7323480844497681,-7.292659574886784e-06,0.0,0.000334546144586,0.0,0.0,62.6787338256836,0.0,0.0,0.0,0.4570225775241852,4.0,0.0,1.0
475800,293.1373291015625,297.1499938964844,293.1499938964844,0.0938629433512687,-2304.597412109375,304.1477966308594,0.7056005001068115,0.1734209209680557,0.1581974625587463,293.3213195800781,297.1499938964844,293.1499938964844,0.0061685829423367,-468.08056640625,298.87384033203125,0.4423439800739288,0.050000000745058,0.049843318760395,293.193359375,297.1499938964844,293.1499938964844,0.2759782075881958,-4005.349365234375,304.15289306640625,0.8941567540168762,0.3608730435371399,0.253784716129303,293.2291259765625,297.1499938964844,293.1499938964844,0.3530699908733368,-6590.3759765625,304.13983154296875,0.961408257484436,0.4395189881324768,0.417988508939743,293.22515869140625,297.1499938964844,293.1499938964844,0.0103432657197117,-3153.60400390625,302.1346435546875,0.4423439800739288,0.050000000745058,0.2364352345466613,291.0931396484375,291.1499938964844,262.1304626464844,260.4533996582031,279.86968994140625,293.2546081542969,291.0935974121094,1.0,0.3078659772872925,0.8167808651924133,0.8167808651924133,1.0,1.0,-1.3396663665771484,0.5763377547264099,0.7633286714553833,0.2575758695602417,0.0,0.0,0.6502062678337097,73.77677154541016,87.0,8.877546310424805,-15153.1865234375,304.6087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6422424316406,308.6943664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17845.90234375,18000.0,0.0,0.0,0.3296433985233307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7323408126831055,0.7323480844497681,-7.292659574886784e-06,0.0,0.000334546144586,0.0,0.0,62.6787338256836,0.0,0.0,0.0,0.4570225775241852,4.0,0.0,1.0
