time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475860,293.139404296875,297.1499938964844,293.1499938964844,0.0938878580927848,-2304.93701171875,304.14849853515625,0.6973496079444885,0.1733208447694778,0.1582712680101394,293.32305908203125,297.1499938964844,293.1499938964844,0.0061273984611034,-465.5792236328125,298.8111877441406,0.4352380931377411,0.050000000745058,0.0500120222568511,293.19439697265625,297.1499938964844,293.1499938964844,0.2748338282108307,-3991.92529296875,304.15380859375,0.8829556703567505,0.3595649600028991,0.2530036270618438,293.2320556640625,297.1499938964844,293.1499938964844,0.3507481813430786,-6553.08447265625,304.1470031738281,0.9478142261505128,0.4369164109230041,0.4155415594577789,293.22613525390625,297.1499938964844,293.1499938964844,0.0103415818884968,-3154.88037109375,302.1065368652344,0.4352380931377411,0.050000000745058,0.2372354865074157,291.09771728515625,291.1499938964844,262.1250915527344,260.45074462890625,279.871826171875,293.2562866210937,291.0980834960937,1.0,0.3122357130050659,0.8162072896957397,0.8162072896957397,1.0,1.0,-1.3370428085327148,0.5750657916069031,0.7619770765304565,0.2569112181663513,0.0,0.0,0.6568595170974731,78.00763702392578,90.0,7.32455587387085,-15124.1826171875,313.1054077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4040222167969,308.564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17853.595703125,18000.0,0.0,0.0,0.330542504787445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7472159266471863,0.7472233772277832,-7.428046046698e-06,0.0,0.0003354586369823,0.0,0.0,65.46625518798828,0.0,0.0,0.0,0.4631702601909637,4.0,0.0,1.0
475920,293.139404296875,297.1499938964844,293.1499938964844,0.0938878580927848,-2304.93701171875,304.14849853515625,0.6973496079444885,0.1733208447694778,0.1582712680101394,293.32305908203125,297.1499938964844,293.1499938964844,0.0061273984611034,-465.5792236328125,298.8111877441406,0.4352380931377411,0.050000000745058,0.0500120222568511,293.19439697265625,297.1499938964844,293.1499938964844,0.2748338282108307,-3991.92529296875,304.15380859375,0.8829556703567505,0.3595649600028991,0.2530036270618438,293.2320556640625,297.1499938964844,293.1499938964844,0.3507481813430786,-6553.08447265625,304.1470031738281,0.9478142261505128,0.4369164109230041,0.4155415594577789,293.22613525390625,297.1499938964844,293.1499938964844,0.0103415818884968,-3154.88037109375,302.1065368652344,0.4352380931377411,0.050000000745058,0.2372354865074157,291.09771728515625,291.1499938964844,262.1250915527344,260.45074462890625,279.871826171875,293.2562866210937,291.0980834960937,1.0,0.3122357130050659,0.8162072896957397,0.8162072896957397,1.0,1.0,-1.3370428085327148,0.5750657916069031,0.7619770765304565,0.2569112181663513,0.0,0.0,0.6568595170974731,78.00763702392578,90.0,7.32455587387085,-15124.1826171875,313.1054077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4040222167969,308.564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17853.595703125,18000.0,0.0,0.0,0.330542504787445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7472159266471863,0.7472233772277832,-7.428046046698e-06,0.0,0.0003354586369823,0.0,0.0,65.46625518798828,0.0,0.0,0.0,0.4631702601909637,4.0,0.0,1.0
475980,293.1412353515625,297.1499938964844,293.1499938964844,0.0939022749662399,-2305.103515625,304.1489562988281,0.6902916431427002,0.1732195764780044,0.1583269536495208,293.3252868652344,297.1499938964844,293.1499938964844,0.0060826991684734,-462.8440246582031,298.7464294433594,0.4295040667057037,0.050000000745058,0.0501661449670791,293.19537353515625,297.1499938964844,293.1499938964844,0.2736663818359375,-3978.3017578125,304.15447998046875,0.8733825087547302,0.3582435548305511,0.2522014081478119,293.2327880859375,297.1499938964844,293.1499938964844,0.3487419784069061,-6521.66845703125,304.1512756347656,0.9357245564460754,0.4346873760223388,0.4135359525680542,293.22723388671875,297.1499938964844,293.1499938964844,0.010334619320929,-3155.159423828125,302.0776062011719,0.4295040667057037,0.050000000745058,0.2379665970802307,291.1015625,291.1499938964844,262.1138000488281,260.4429931640625,279.8713073730469,293.2580261230469,291.1019287109375,1.0,0.3161867558956146,0.8156337738037109,0.8156337738037109,1.0,1.0,-1.3348017930984497,0.5739628076553345,0.7608389854431152,0.2563638091087341,0.0,0.0,0.6630581021308899,81.87617492675781,93.0,6.243671894073486,-15104.224609375,320.9138488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978759765625,308.4537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.228515625,18000.0,0.0,0.0,0.3320141732692718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612426280975342,0.7612501978874207,-7.55825840315083e-06,0.0,0.0003369521873537,0.0,0.0,68.1788101196289,0.0,0.0,0.0,0.4690079391002655,4.0,0.0,1.0
476040,293.1412353515625,297.1499938964844,293.1499938964844,0.0939022749662399,-2305.103515625,304.1489562988281,0.6902916431427002,0.1732195764780044,0.1583269536495208,293.3252868652344,297.1499938964844,293.1499938964844,0.0060826991684734,-462.8440246582031,298.7464294433594,0.4295040667057037,0.050000000745058,0.0501661449670791,293.19537353515625,297.1499938964844,293.1499938964844,0.2736663818359375,-3978.3017578125,304.15447998046875,0.8733825087547302,0.3582435548305511,0.2522014081478119,293.2327880859375,297.1499938964844,293.1499938964844,0.3487419784069061,-6521.66845703125,304.1512756347656,0.9357245564460754,0.4346873760223388,0.4135359525680542,293.22723388671875,297.1499938964844,293.1499938964844,0.010334619320929,-3155.159423828125,302.0776062011719,0.4295040667057037,0.050000000745058,0.2379665970802307,291.1015625,291.1499938964844,262.1138000488281,260.4429931640625,279.8713073730469,293.2580261230469,291.1019287109375,1.0,0.3161867558956146,0.8156337738037109,0.8156337738037109,1.0,1.0,-1.3348017930984497,0.5739628076553345,0.7608389854431152,0.2563638091087341,0.0,0.0,0.6630581021308899,81.87617492675781,93.0,6.243671894073486,-15104.224609375,320.9138488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978759765625,308.4537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.228515625,18000.0,0.0,0.0,0.3320141732692718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612426280975342,0.7612501978874207,-7.55825840315083e-06,0.0,0.0003369521873537,0.0,0.0,68.1788101196289,0.0,0.0,0.0,0.4690079391002655,4.0,0.0,1.0
476100,293.1420593261719,297.1499938964844,293.1499938964844,0.0939029678702354,-2305.05908203125,304.1491394042969,0.687092661857605,0.173167422413826,0.1583503931760788,293.32647705078125,297.1499938964844,293.1499938964844,0.006059150211513,-461.3869934082031,298.7135925292969,0.4270038306713104,0.050000000745058,0.050239372998476,293.1958312988281,297.1499938964844,293.1499938964844,0.2730650007724762,-3971.293701171875,304.1547546386719,0.8690465092658997,0.3575780987739563,0.2517942190170288,293.2327880859375,297.1499938964844,293.1499938964844,0.3477700054645538,-6506.67431640625,304.1528015136719,0.9301365613937378,0.4336384832859039,0.4126067757606506,293.2278137207031,297.1499938964844,293.1499938964844,0.0103293163701891,-3154.90771484375,302.06298828125,0.4270038306713104,0.050000000745058,0.2383139580488205,291.103759765625,291.1499938964844,262.1060791015625,260.4373474121094,279.8702392578125,293.2589416503906,291.10418701171875,1.0,0.3180431127548218,0.8153469562530518,0.8153469562530518,1.0,1.0,-1.3337305784225464,0.5734318494796753,0.7602987289428711,0.2561087012290954,0.0,0.0,0.6659228801727295,83.71427917480469,93.0,6.447102069854736,-15097.4833984375,324.6116027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083068847656,308.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17866.302734375,18000.0,0.0,0.0,0.3329058885574341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7678589820861816,0.7678666114807129,-7.620841643074527e-06,0.0,0.0003378571709617,0.0,0.0,69.48919677734375,0.0,0.0,0.0,0.4717765748500824,4.0,0.0,1.0
476160,293.1428527832031,297.1499938964844,293.1499938964844,0.0938972532749176,-2304.884033203125,304.1493225097656,0.6840699911117554,0.1731131672859192,0.1583703756332397,293.3277282714844,297.1499938964844,293.1499938964844,0.0060349320992827,-459.8748168945313,298.6806030273437,0.4246962964534759,0.050000000745058,0.050310630351305,293.1962890625,297.1499938964844,293.1499938964844,0.2724477648735046,-3964.1005859375,304.155029296875,0.8649534583091736,0.3569092750549316,0.2513832449913025,293.2326354980469,297.1499938964844,293.1499938964844,0.3467974662780761,-6491.7802734375,304.154052734375,0.9248278141021729,0.432615578174591,0.4117049872875213,293.2283935546875,297.1499938964844,293.1499938964844,0.0103228781372308,-3154.39013671875,302.0482788085937,0.4246962964534759,0.050000000745058,0.2386519759893417,291.1063232421875,291.1499938964844,262.0971069335937,260.4305725097656,279.8686218261719,293.2598876953125,291.1068420410156,1.0,0.3198350369930267,0.8150715231895447,0.8150715231895447,1.0,1.0,-1.3326700925827026,0.5729056596755981,0.7597644329071045,0.2558609545230865,0.0,0.0,0.6685765385627747,85.5028076171875,96.0,7.066104412078857,-15092.5341796875,328.1954650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0283508300781,308.366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17872.96484375,18000.0,0.0,0.0,0.3338717818260193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7741049528121948,0.7741126418113708,-7.680832823098172e-06,0.0,0.0003388374170754,0.0,0.0,70.74623107910156,0.0,0.0,0.0,0.4744006097316742,4.0,0.0,1.0
476220,293.1443176269531,297.1499938964844,293.1499938964844,0.0938656851649284,-2304.12060546875,304.14959716796875,0.6784608364105225,0.1729963719844818,0.1583992093801498,293.3303527832031,297.1499938964844,293.1499938964844,0.0059846034273505,-456.69085693359375,298.6142272949219,0.4205487668514251,0.050000000745058,0.0504485368728637,293.1971435546875,297.1499938964844,293.1499938964844,0.2711657285690307,-3949.15478515625,304.1554870605469,0.8573723435401917,0.3555607497692108,0.2505505383014679,293.2321472167969,297.1499938964844,293.1499938964844,0.3448322713375091,-6461.9189453125,304.1559753417969,0.9150267839431764,0.430622935295105,0.4099547266960144,293.2295837402344,297.1499938964844,293.1499938964844,0.0103069273754954,-3152.61865234375,302.01873779296875,0.4205487668514251,0.050000000745058,0.2393061369657516,291.1127319335937,291.1499938964844,262.0755920410156,260.4139709472656,279.8639831542969,293.2618713378906,291.1134033203125,1.0,0.3232612013816833,0.8145205974578857,0.8145205974578857,1.0,1.0,-1.3305549621582031,0.5718530416488647,0.7587019205093384,0.2553768754005432,0.0,0.0,0.6731287837028503,88.96356964111328,99.0,8.923603057861328,-15086.734375,335.08477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8978576660156,308.3042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17891.134765625,18000.0,0.0,0.0,0.3359392285346985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7851725816726685,0.785180389881134,-7.789738447172567e-06,0.0,0.0003409355995245,0.0,0.0,73.02505493164062,0.0,0.0,0.0,0.4790782928466797,4.0,0.0,1.0
476280,293.1443176269531,297.1499938964844,293.1499938964844,0.0938656851649284,-2304.12060546875,304.14959716796875,0.6784608364105225,0.1729963719844818,0.1583992093801498,293.3303527832031,297.1499938964844,293.1499938964844,0.0059846034273505,-456.69085693359375,298.6142272949219,0.4205487668514251,0.050000000745058,0.0504485368728637,293.1971435546875,297.1499938964844,293.1499938964844,0.2711657285690307,-3949.15478515625,304.1554870605469,0.8573723435401917,0.3555607497692108,0.2505505383014679,293.2321472167969,297.1499938964844,293.1499938964844,0.3448322713375091,-6461.9189453125,304.1559753417969,0.9150267839431764,0.430622935295105,0.4099547266960144,293.2295837402344,297.1499938964844,293.1499938964844,0.0103069273754954,-3152.61865234375,302.01873779296875,0.4205487668514251,0.050000000745058,0.2393061369657516,291.1127319335937,291.1499938964844,262.0755920410156,260.4139709472656,279.8639831542969,293.2618713378906,291.1134033203125,1.0,0.3232612013816833,0.8145205974578857,0.8145205974578857,1.0,1.0,-1.3305549621582031,0.5718530416488647,0.7587019205093384,0.2553768754005432,0.0,0.0,0.6731287837028503,88.96356964111328,99.0,8.923603057861328,-15086.734375,335.08477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8978576660156,308.3042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17891.134765625,18000.0,0.0,0.0,0.3359392285346985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7851725816726685,0.785180389881134,-7.789738447172567e-06,0.0,0.0003409355995245,0.0,0.0,73.02505493164062,0.0,0.0,0.0,0.4790782928466797,4.0,0.0,1.0
476340,293.1456604003906,297.1499938964844,293.1499938964844,0.0938089787960052,-2302.841552734375,304.1498107910156,0.6733236908912659,0.1728671044111251,0.1584127992391586,293.3330383300781,297.1499938964844,293.1499938964844,0.0059322374872863,-453.3274841308594,298.5474548339844,0.4168902337551117,0.050000000745058,0.0505818501114845,293.197998046875,297.1499938964844,293.1499938964844,0.2698269784450531,-3933.53759765625,304.1558837890625,0.8504454493522644,0.3541970551013946,0.2497040182352066,293.2314453125,297.1499938964844,293.1499938964844,0.3428376317024231,-6431.8193359375,304.15728759765625,0.906341552734375,0.4286810755729675,0.4082525372505188,293.2308044433594,297.1499938964844,293.1499938964844,0.0102875968441367,-3150.02490234375,301.989013671875,0.4168902337551117,0.050000000745058,0.2399385124444961,291.12066650390625,291.1499938964844,262.0497436523437,260.39361572265625,279.8576354980469,293.26397705078125,291.1214294433594,1.0,0.3265212774276733,0.8139696717262268,0.8139696717262268,1.0,1.0,-1.3284310102462769,0.5707927346229553,0.7576382756233215,0.2549019455909729,0.0,0.0,0.6765203475952148,92.3082275390625,102.0,10.826725006103516,-15084.6357421875,341.68463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8064880371094,308.2644348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17914.71875,18000.0,0.0,0.0,0.3380570709705353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939172387123108,0.7939251065254211,-7.878924407123122e-06,0.0,0.0003430849465075,0.0,0.0,74.87842559814453,0.0,0.0,0.0,0.4828036427497864,4.0,0.0,1.0
476400,293.1456604003906,297.1499938964844,293.1499938964844,0.0938089787960052,-2302.841552734375,304.1498107910156,0.6733236908912659,0.1728671044111251,0.1584127992391586,293.3330383300781,297.1499938964844,293.1499938964844,0.0059322374872863,-453.3274841308594,298.5474548339844,0.4168902337551117,0.050000000745058,0.0505818501114845,293.197998046875,297.1499938964844,293.1499938964844,0.2698269784450531,-3933.53759765625,304.1558837890625,0.8504454493522644,0.3541970551013946,0.2497040182352066,293.2314453125,297.1499938964844,293.1499938964844,0.3428376317024231,-6431.8193359375,304.15728759765625,0.906341552734375,0.4286810755729675,0.4082525372505188,293.2308044433594,297.1499938964844,293.1499938964844,0.0102875968441367,-3150.02490234375,301.989013671875,0.4168902337551117,0.050000000745058,0.2399385124444961,291.12066650390625,291.1499938964844,262.0497436523437,260.39361572265625,279.8576354980469,293.26397705078125,291.1214294433594,1.0,0.3265212774276733,0.8139696717262268,0.8139696717262268,1.0,1.0,-1.3284310102462769,0.5707927346229553,0.7576382756233215,0.2549019455909729,0.0,0.0,0.6765203475952148,92.3082275390625,102.0,10.826725006103516,-15084.6357421875,341.68463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8064880371094,308.2644348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17914.71875,18000.0,0.0,0.0,0.3380570709705353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939172387123108,0.7939251065254211,-7.878924407123122e-06,0.0,0.0003430849465075,0.0,0.0,74.87842559814453,0.0,0.0,0.0,0.4828036427497864,4.0,0.0,1.0
476460,293.1469116210937,297.1499938964844,293.1499938964844,0.0937326699495315,-2301.16455078125,304.1499938964844,0.6685657501220703,0.1727251261472702,0.1584118902683258,293.33575439453125,297.1499938964844,293.1499938964844,0.005878313910216,-449.8235778808594,298.4801940917969,0.4136023819446563,0.050000000745058,0.050711914896965,293.19879150390625,297.1499938964844,293.1499938964844,0.268446534872055,-3917.427978515625,304.1562194824219,0.8440361618995667,0.3528178632259369,0.2488443255424499,293.23065185546875,297.1499938964844,293.1499938964844,0.3408294022083282,-6401.64892578125,304.158203125,0.8987353444099426,0.4267785251140594,0.406586080789566,293.2320251464844,297.1499938964844,293.1499938964844,0.0102657563984394,-3146.831298828125,301.9590759277344,0.4136023819446563,0.050000000745058,0.2405554950237274,291.1295166015625,291.1499938964844,262.0201416015625,260.3699645996094,279.8498229980469,293.2661437988281,291.13037109375,1.0,0.3296544551849365,0.8134223818778992,0.8134223818778992,1.0,1.0,-1.3262943029403689,0.5697239637374878,0.7565702795982361,0.2544337213039398,0.0,0.0,0.6786578893661499,95.57076263427734,90.0,12.138314247131348,-15084.4228515625,348.07110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.752685546875,308.24560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.716796875,18000.0,0.0,0.0,0.3400880992412567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8000038266181946,0.8000117540359497,-7.943941454868764e-06,0.0,0.0003451461961958,0.0,0.0,76.20591735839844,0.0,0.0,0.0,0.4854197800159454,4.0,0.0,1.0
476520,293.1469116210937,297.1499938964844,293.1499938964844,0.0937326699495315,-2301.16455078125,304.1499938964844,0.6685657501220703,0.1727251261472702,0.1584118902683258,293.33575439453125,297.1499938964844,293.1499938964844,0.005878313910216,-449.8235778808594,298.4801940917969,0.4136023819446563,0.050000000745058,0.050711914896965,293.19879150390625,297.1499938964844,293.1499938964844,0.268446534872055,-3917.427978515625,304.1562194824219,0.8440361618995667,0.3528178632259369,0.2488443255424499,293.23065185546875,297.1499938964844,293.1499938964844,0.3408294022083282,-6401.64892578125,304.158203125,0.8987353444099426,0.4267785251140594,0.406586080789566,293.2320251464844,297.1499938964844,293.1499938964844,0.0102657563984394,-3146.831298828125,301.9590759277344,0.4136023819446563,0.050000000745058,0.2405554950237274,291.1295166015625,291.1499938964844,262.0201416015625,260.3699645996094,279.8498229980469,293.2661437988281,291.13037109375,1.0,0.3296544551849365,0.8134223818778992,0.8134223818778992,1.0,1.0,-1.3262943029403689,0.5697239637374878,0.7565702795982361,0.2544337213039398,0.0,0.0,0.6786578893661499,95.57076263427734,90.0,12.138314247131348,-15084.4228515625,348.07110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.752685546875,308.24560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.716796875,18000.0,0.0,0.0,0.3400880992412567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8000038266181946,0.8000117540359497,-7.943941454868764e-06,0.0,0.0003451461961958,0.0,0.0,76.20591735839844,0.0,0.0,0.0,0.4854197800159454,4.0,0.0,1.0
476580,293.1478576660156,297.1499938964844,293.1499938964844,0.0935210809111595,-2296.74658203125,304.1503601074219,0.6701732277870178,0.1726100444793701,0.1582475453615188,293.3383483886719,297.1499938964844,293.1499938964844,0.0058002090081572,-444.6128845214844,298.413330078125,0.4148739576339721,0.050000000745058,0.0506604500114917,293.19940185546875,297.1499938964844,293.1499938964844,0.2668500244617462,-3898.71142578125,304.1568298339844,0.8450846672058105,0.3514558672904968,0.2478528320789337,293.2296447753906,297.1499938964844,293.1499938964844,0.3386198282241821,-6368.40771484375,304.1591491699219,0.8998042345046997,0.4249380528926849,0.4047861695289612,293.23309326171875,297.1499938964844,293.1499938964844,0.010189639404416,-3131.934814453125,301.9295654296875,0.4148739576339721,0.050000000745058,0.2403113692998886,291.140380859375,291.1499938964844,261.9872741699219,260.34344482421875,279.8416442871094,293.2682800292969,291.1415710449219,1.0,0.3274091780185699,0.8128750920295715,0.8128750920295715,1.0,1.0,-1.3223925828933716,0.5678494572639465,0.754543125629425,0.2535299062728882,0.0,0.0,0.6792693138122559,94.2089614868164,78.0,15.522669792175291,-15072.4306640625,343.2064514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73492431640625,308.2491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.908203125,18000.0,0.0,0.0,0.3419025540351867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8031136989593506,0.8031216859817505,-7.981497219589073e-06,0.0,0.0003469876246526,0.0,0.0,76.92100524902344,0.0,0.0,0.0,0.4867758750915527,4.0,0.0,1.0
476640,293.1478576660156,297.1499938964844,293.1499938964844,0.0935210809111595,-2296.74658203125,304.1503601074219,0.6701732277870178,0.1726100444793701,0.1582475453615188,293.3383483886719,297.1499938964844,293.1499938964844,0.0058002090081572,-444.6128845214844,298.413330078125,0.4148739576339721,0.050000000745058,0.0506604500114917,293.19940185546875,297.1499938964844,293.1499938964844,0.2668500244617462,-3898.71142578125,304.1568298339844,0.8450846672058105,0.3514558672904968,0.2478528320789337,293.2296447753906,297.1499938964844,293.1499938964844,0.3386198282241821,-6368.40771484375,304.1591491699219,0.8998042345046997,0.4249380528926849,0.4047861695289612,293.23309326171875,297.1499938964844,293.1499938964844,0.010189639404416,-3131.934814453125,301.9295654296875,0.4148739576339721,0.050000000745058,0.2403113692998886,291.140380859375,291.1499938964844,261.9872741699219,260.34344482421875,279.8416442871094,293.2682800292969,291.1415710449219,1.0,0.3274091780185699,0.8128750920295715,0.8128750920295715,1.0,1.0,-1.3223925828933716,0.5678494572639465,0.754543125629425,0.2535299062728882,0.0,0.0,0.6792693138122559,94.2089614868164,78.0,15.522669792175291,-15072.4306640625,343.2064514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73492431640625,308.2491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.908203125,18000.0,0.0,0.0,0.3419025540351867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8031136989593506,0.8031216859817505,-7.981497219589073e-06,0.0,0.0003469876246526,0.0,0.0,76.92100524902344,0.0,0.0,0.0,0.4867758750915527,4.0,0.0,1.0
476700,293.14813232421875,297.1499938964844,293.1499938964844,0.0933833792805671,-2293.885009765625,304.1505432128906,0.6729642748832703,0.1725803464651107,0.1581363976001739,293.33953857421875,297.1499938964844,293.1499938964844,0.0057541853748261,-441.49554443359375,298.3804626464844,0.4169288575649261,0.050000000745058,0.0505804419517517,293.1995849609375,297.1499938964844,293.1499938964844,0.2659873366355896,-3888.577880859375,304.1571350097656,0.8479006290435791,0.350795716047287,0.247329980134964,293.2290344238281,297.1499938964844,293.1499938964844,0.337452083826065,-6350.830078125,304.1596069335937,0.9029763340950012,0.4240525960922241,0.4038630425930023,293.2334899902344,297.1499938964844,293.1499938964844,0.010135656222701,-3120.92724609375,301.9153137207031,0.4169288575649261,0.050000000745058,0.2399318367242813,291.1470642089844,291.1499938964844,261.96978759765625,260.3292541503906,279.8373718261719,293.269287109375,291.1483154296875,1.0,0.3249306082725525,0.8126014471054077,0.8126014471054077,1.0,1.0,-1.319972038269043,0.5666999220848083,0.7532721757888794,0.2529566884040832,0.0,0.0,0.6787959933280945,92.146240234375,78.0,17.15167808532715,-15061.1650390625,337.46563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7398986816406,308.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.197265625,18000.0,0.0,0.0,0.342679351568222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8031182289123535,0.8031262159347534,-7.986355740285944e-06,0.0,0.000347775989212,0.0,0.0,76.95701599121094,0.0,0.0,0.0,0.4868036806583404,4.0,0.0,1.0
476760,293.1483154296875,297.1499938964844,293.1499938964844,0.0932387188076973,-2290.886962890625,304.15069580078125,0.676861047744751,0.1725685596466064,0.1580169796943664,293.34063720703125,297.1499938964844,293.1499938964844,0.0057051498442888,-438.1569519042969,298.3476867675781,0.4198165535926819,0.050000000745058,0.050474390387535,293.1996765136719,297.1499938964844,293.1499938964844,0.2651094496250152,-3878.26904296875,304.1574401855469,0.8519911170005798,0.3501491248607635,0.246797502040863,293.22833251953125,297.1499938964844,293.1499938964844,0.3362750709056854,-6333.12890625,304.1600036621094,0.907722234725952,0.4231900572776794,0.4029356241226196,293.2337951660156,297.1499938964844,293.1499938964844,0.0100748147815465,-3108.37646484375,301.9012756347656,0.4198165535926819,0.050000000745058,0.2394287884235382,291.15386962890625,291.1499938964844,261.9516906738281,260.3145446777344,279.8328857421875,293.2702331542969,291.1551208496094,1.0,0.3217331171035766,0.8123399019241333,0.8123399019241333,1.0,1.0,-1.3173452615737915,0.5654581785202026,0.7518871426582336,0.2523325383663177,0.0,0.0,0.6778551340103149,89.42092895507812,66.0,17.999216079711914,-15046.708984375,330.16656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7538757324219,308.2701110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.955078125,18000.0,0.0,0.0,0.3433465361595154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.802029550075531,0.8020375370979309,-7.98066412244225e-06,0.0,0.0003484530898276,0.0,0.0,76.76040649414062,0.0,0.0,0.0,0.4863717257976532,4.0,0.0,1.0
476820,293.1484375,297.1499938964844,293.1499938964844,0.0929448306560516,-2284.820068359375,304.1509704589844,0.687738299369812,0.1725856959819793,0.1577648669481277,293.34259033203125,297.1499938964844,293.1499938964844,0.0056012733839452,-431.0445556640625,298.2821350097656,0.4281982779502868,0.050000000745058,0.0502040572464466,293.1996765136719,297.1499938964844,293.1499938964844,0.2633451819419861,-3857.57421875,304.15789794921875,0.863815426826477,0.3488917946815491,0.2457157224416732,293.2267150878906,297.1499938964844,293.1499938964844,0.3339381515979767,-6298.0478515625,304.1605529785156,0.9222084283828736,0.4215291738510132,0.4010843932628631,293.23406982421875,297.1499938964844,293.1499938964844,0.0099395243450999,-3080.1376953125,301.8738098144531,0.4281982779502868,0.050000000745058,0.238146424293518,291.1668395996094,291.1499938964844,261.9139404296875,260.28369140625,279.82305908203125,293.2713623046875,291.1679382324219,1.0,0.3136264085769653,0.8118168711662292,0.8118168711662292,1.0,1.0,-1.3116583824157717,0.5627792477607727,0.7488791346549988,0.2509754300117492,0.0,0.0,0.6747303605079651,82.48910522460938,54.0,17.693267822265625,-15010.1005859375,312.15606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.806884765625,308.305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.314453125,18000.0,0.0,0.0,0.3443033993244171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7968687415122986,0.7968767285346985,-7.939684110169765e-06,0.0,0.0003494241682346,0.0,0.0,75.73160552978516,0.0,0.0,0.0,0.484243780374527,4.0,0.0,1.0
476880,293.1484375,297.1499938964844,293.1499938964844,0.0929448306560516,-2284.820068359375,304.1509704589844,0.687738299369812,0.1725856959819793,0.1577648669481277,293.34259033203125,297.1499938964844,293.1499938964844,0.0056012733839452,-431.0445556640625,298.2821350097656,0.4281982779502868,0.050000000745058,0.0502040572464466,293.1996765136719,297.1499938964844,293.1499938964844,0.2633451819419861,-3857.57421875,304.15789794921875,0.863815426826477,0.3488917946815491,0.2457157224416732,293.2267150878906,297.1499938964844,293.1499938964844,0.3339381515979767,-6298.0478515625,304.1605529785156,0.9222084283828736,0.4215291738510132,0.4010843932628631,293.23406982421875,297.1499938964844,293.1499938964844,0.0099395243450999,-3080.1376953125,301.8738098144531,0.4281982779502868,0.050000000745058,0.238146424293518,291.1668395996094,291.1499938964844,261.9139404296875,260.28369140625,279.82305908203125,293.2713623046875,291.1679382324219,1.0,0.3136264085769653,0.8118168711662292,0.8118168711662292,1.0,1.0,-1.3116583824157717,0.5627792477607727,0.7488791346549988,0.2509754300117492,0.0,0.0,0.6747303605079651,82.48910522460938,54.0,17.693267822265625,-15010.1005859375,312.15606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.806884765625,308.305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.314453125,18000.0,0.0,0.0,0.3443033993244171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7968687415122986,0.7968767285346985,-7.939684110169765e-06,0.0,0.0003494241682346,0.0,0.0,75.73160552978516,0.0,0.0,0.0,0.484243780374527,4.0,0.0,1.0
476940,293.1484375,297.1499938964844,293.1499938964844,0.0926491692662239,-2278.759521484375,304.151123046875,0.7026313543319702,0.1726245284080505,0.1574874371290207,293.3441467285156,297.1499938964844,293.1499938964844,0.0054934280924499,-423.6214904785156,298.2161865234375,0.4407346248626709,0.050000000745058,0.0498798787593841,293.199462890625,297.1499938964844,293.1499938964844,0.2616113722324371,-3837.279052734375,304.1581420898437,0.8807240724563599,0.3476742804050445,0.2446235567331314,293.2249450683594,297.1499938964844,293.1499938964844,0.3316754102706909,-6264.1748046875,304.1607971191406,0.9429395794868468,0.4199461042881012,0.3992547690868377,293.2340087890625,297.1499938964844,293.1499938964844,0.0097941616550087,-3049.47021484375,301.8469543457031,0.4407346248626709,0.050000000745058,0.2366086691617965,291.1778259277344,291.1499938964844,261.87457275390625,260.2513427734375,279.81219482421875,293.271484375,291.1787109375,1.0,0.3037378489971161,0.81129390001297,0.81129390001297,1.0,1.0,-1.305583119392395,0.5599260926246643,0.7456570863723755,0.2495206594467163,0.0,0.0,0.6702609658241272,74.18815612792969,42.0,15.340548515319824,-14964.9873046875,291.0899963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885498046875,308.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.2421875,18000.0,0.0,0.0,0.3447020649909973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7883138060569763,0.7883216738700867,-7.864780855015852e-06,0.0,0.0003498287696857,0.0,0.0,73.99497985839844,0.0,0.0,0.0,0.4806831479072571,4.0,0.0,1.0
477000,293.1484375,297.1499938964844,293.1499938964844,0.0926491692662239,-2278.759521484375,304.151123046875,0.7026313543319702,0.1726245284080505,0.1574874371290207,293.3441467285156,297.1499938964844,293.1499938964844,0.0054934280924499,-423.6214904785156,298.2161865234375,0.4407346248626709,0.050000000745058,0.0498798787593841,293.199462890625,297.1499938964844,293.1499938964844,0.2616113722324371,-3837.279052734375,304.1581420898437,0.8807240724563599,0.3476742804050445,0.2446235567331314,293.2249450683594,297.1499938964844,293.1499938964844,0.3316754102706909,-6264.1748046875,304.1607971191406,0.9429395794868468,0.4199461042881012,0.3992547690868377,293.2340087890625,297.1499938964844,293.1499938964844,0.0097941616550087,-3049.47021484375,301.8469543457031,0.4407346248626709,0.050000000745058,0.2366086691617965,291.1778259277344,291.1499938964844,261.87457275390625,260.2513427734375,279.81219482421875,293.271484375,291.1787109375,1.0,0.3037378489971161,0.81129390001297,0.81129390001297,1.0,1.0,-1.305583119392395,0.5599260926246643,0.7456570863723755,0.2495206594467163,0.0,0.0,0.6702609658241272,74.18815612792969,42.0,15.340548515319824,-14964.9873046875,291.0899963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885498046875,308.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.2421875,18000.0,0.0,0.0,0.3447020649909973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7883138060569763,0.7883216738700867,-7.864780855015852e-06,0.0,0.0003498287696857,0.0,0.0,73.99497985839844,0.0,0.0,0.0,0.4806831479072571,4.0,0.0,1.0
477060,293.1482849121094,297.1499938964844,293.1499938964844,0.092371255159378,-2273.1025390625,304.1512145996094,0.7210283875465393,0.1726971268653869,0.1572043150663375,293.3453063964844,297.1499938964844,293.1499938964844,0.0053846221417188,-416.1013793945313,298.14971923828125,0.4587814509868622,0.050000000745058,0.0495220683515071,293.1991271972656,297.1499938964844,293.1499938964844,0.2599351406097412,-3817.698486328125,304.1582336425781,0.903452694416046,0.3464878499507904,0.2435296028852462,293.2230529785156,297.1499938964844,293.1499938964844,0.3295201659202575,-6231.9931640625,304.1607971191406,0.9682468175888062,0.4184316396713257,0.3974580764770508,293.2336120605469,297.1499938964844,293.1499938964844,0.0096451006829738,-3017.759765625,301.820556640625,0.4587814509868622,0.050000000745058,0.2349113821983337,291.1862487792969,291.1499938964844,261.8340759277344,260.21795654296875,279.8008117675781,293.2714538574219,291.1868591308594,1.0,0.2924750447273254,0.8108140826225281,0.8108140826225281,1.0,1.0,-1.2993066310882568,0.5569884181022644,0.7423182725906372,0.2480190545320511,0.0,0.0,0.6648386716842651,65.03298950195312,30.0,11.896312713623049,-14913.205078125,268.2431335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9917907714844,308.4069519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18114.072265625,18000.0,0.0,0.0,0.3445119857788086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7772262096405029,0.7772339582443237,-7.764762813167181e-06,0.0,0.0003496358694974,0.0,0.0,71.75949096679688,0.0,0.0,0.0,0.4760646522045135,4.0,0.0,1.0
477120,293.1482849121094,297.1499938964844,293.1499938964844,0.092371255159378,-2273.1025390625,304.1512145996094,0.7210283875465393,0.1726971268653869,0.1572043150663375,293.3453063964844,297.1499938964844,293.1499938964844,0.0053846221417188,-416.1013793945313,298.14971923828125,0.4587814509868622,0.050000000745058,0.0495220683515071,293.1991271972656,297.1499938964844,293.1499938964844,0.2599351406097412,-3817.698486328125,304.1582336425781,0.903452694416046,0.3464878499507904,0.2435296028852462,293.2230529785156,297.1499938964844,293.1499938964844,0.3295201659202575,-6231.9931640625,304.1607971191406,0.9682468175888062,0.4184316396713257,0.3974580764770508,293.2336120605469,297.1499938964844,293.1499938964844,0.0096451006829738,-3017.759765625,301.820556640625,0.4587814509868622,0.050000000745058,0.2349113821983337,291.1862487792969,291.1499938964844,261.8340759277344,260.21795654296875,279.8008117675781,293.2714538574219,291.1868591308594,1.0,0.2924750447273254,0.8108140826225281,0.8108140826225281,1.0,1.0,-1.2993066310882568,0.5569884181022644,0.7423182725906372,0.2480190545320511,0.0,0.0,0.6648386716842651,65.03298950195312,30.0,11.896312713623049,-14913.205078125,268.2431335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9917907714844,308.4069519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18114.072265625,18000.0,0.0,0.0,0.3445119857788086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7772262096405029,0.7772339582443237,-7.764762813167181e-06,0.0,0.0003496358694974,0.0,0.0,71.75949096679688,0.0,0.0,0.0,0.4760646522045135,4.0,0.0,1.0
477180,293.14794921875,297.1499938964844,293.1499938964844,0.0921284481883049,-2268.19775390625,304.1512145996094,0.7432114481925964,0.1728071868419647,0.1569357961416244,293.3460693359375,297.1499938964844,293.1499938964844,0.0052766478620469,-408.61370849609375,298.08270263671875,0.4798060655593872,0.050000000745058,0.0491441674530506,293.19873046875,297.1499938964844,293.1499938964844,0.2583320438861847,-3799.010986328125,304.1581420898437,0.9365905523300172,0.345327615737915,0.2424395829439163,293.2210388183594,297.1499938964844,293.1499938964844,0.3273994922637939,-6201.04833984375,304.1607360839844,0.9952529072761536,0.4169856011867523,0.3957028687000274,293.23297119140625,297.1499938964844,293.1499938964844,0.0094962194561958,-2985.872314453125,301.79449462890625,0.4798060655593872,0.050000000745058,0.2331187725067138,291.1917419433594,291.1499938964844,261.7929992675781,260.1839904785156,279.7891845703125,293.2712707519531,291.1921081542969,1.0,0.2800814509391784,0.8103342652320862,0.8103342652320862,1.0,1.0,-1.2928448915481567,0.5539692640304565,0.7388756275177002,0.2464717626571655,0.0,0.0,0.6588751673698425,55.36656188964844,25.0,8.035797119140625,-14855.6650390625,244.4368438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087341308594,308.46588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.134765625,18000.0,0.0,0.0,0.3437413275241852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7645332217216492,0.7645409107208252,-7.649106919416226e-06,0.0,0.0003488537622615,0.0,0.0,69.24256134033203,0.0,0.0,0.0,0.4707905650138855,4.0,0.0,1.0
477240,293.14794921875,297.1499938964844,293.1499938964844,0.0921284481883049,-2268.19775390625,304.1512145996094,0.7432114481925964,0.1728071868419647,0.1569357961416244,293.3460693359375,297.1499938964844,293.1499938964844,0.0052766478620469,-408.61370849609375,298.08270263671875,0.4798060655593872,0.050000000745058,0.0491441674530506,293.19873046875,297.1499938964844,293.1499938964844,0.2583320438861847,-3799.010986328125,304.1581420898437,0.9365905523300172,0.345327615737915,0.2424395829439163,293.2210388183594,297.1499938964844,293.1499938964844,0.3273994922637939,-6201.04833984375,304.1607360839844,0.9952529072761536,0.4169856011867523,0.3957028687000274,293.23297119140625,297.1499938964844,293.1499938964844,0.0094962194561958,-2985.872314453125,301.79449462890625,0.4798060655593872,0.050000000745058,0.2331187725067138,291.1917419433594,291.1499938964844,261.7929992675781,260.1839904785156,279.7891845703125,293.2712707519531,291.1921081542969,1.0,0.2800814509391784,0.8103342652320862,0.8103342652320862,1.0,1.0,-1.2928448915481567,0.5539692640304565,0.7388756275177002,0.2464717626571655,0.0,0.0,0.6588751673698425,55.36656188964844,25.0,8.035797119140625,-14855.6650390625,244.4368438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087341308594,308.46588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.134765625,18000.0,0.0,0.0,0.3437413275241852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7645332217216492,0.7645409107208252,-7.649106919416226e-06,0.0,0.0003488537622615,0.0,0.0,69.24256134033203,0.0,0.0,0.0,0.4707905650138855,4.0,0.0,1.0
477300,293.1477355957031,297.1499938964844,293.1499938964844,0.0920418128371238,-2266.42431640625,304.1511535644531,0.7529824376106262,0.1728772073984146,0.1568652838468551,293.34619140625,297.1499938964844,293.1499938964844,0.0052304188720881,-405.3746643066406,298.050048828125,0.4868309497833252,0.050000000745058,0.0490075051784515,293.19842529296875,297.1499938964844,293.1499938964844,0.2575657069683075,-3790.062255859375,304.1580505371094,0.9506293535232544,0.3447695076465606,0.2419430911540985,293.21759033203125,297.1499938964844,293.1499938964844,0.3194501101970672,-6074.67822265625,304.1736755371094,0.9990000128746032,0.4167589247226715,0.3872122764587402,293.23248291015625,297.1499938964844,293.1499938964844,0.0094373244792222,-2973.1083984375,301.78204345703125,0.4868309497833252,0.050000000745058,0.2324705123901367,291.195068359375,291.1499938964844,261.7724304199219,260.1669311523437,279.7873840332031,293.2698974609375,291.1968078613281,1.0,0.2743507325649261,0.8100943565368652,0.8100943565368652,1.0,1.0,-1.2813578844070437,0.548710286617279,0.7326475977897644,0.243665799498558,0.0,0.0,0.6555659770965576,51.731536865234375,25.0,15.47026252746582,-14771.0126953125,232.12863159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1724548339844,308.5141906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18133.623046875,18000.0,0.0,0.0,0.3431245982646942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7578051090240479,0.7578127384185791,-7.588151675008703e-06,0.0,0.0003482278552837,0.0,0.0,67.93252563476562,0.0,0.0,0.0,0.4679962992668152,4.0,0.0,1.0
477360,293.1479187011719,297.1499938964844,293.1499938964844,0.0918057560920715,-2261.365966796875,304.1513671875,0.7615011930465698,0.172869399189949,0.156799778342247,293.34625244140625,297.1499938964844,293.1499938964844,0.0051850522868335,-401.9249877929688,298.02557373046875,0.4925585985183716,0.050000000745058,0.0489010848104953,293.1981811523437,297.1499938964844,293.1499938964844,0.2564406394958496,-3776.534912109375,304.1586608886719,0.9618613123893738,0.3442036509513855,0.2414770573377609,293.2040100097656,297.1499938964844,293.1499938964844,0.3059623837471008,-5864.48388671875,304.19384765625,0.9990000128746032,0.4185562431812286,0.3739457130432129,293.23193359375,297.1499938964844,293.1499938964844,0.0093766115605831,-2958.288818359375,301.77294921875,0.4925585985183716,0.050000000745058,0.2319656908512115,291.2152709960937,291.1499938964844,261.7518920898437,260.14990234375,279.7860717773437,293.2642822265625,291.2206420898437,1.0,0.2686112523078918,0.8098899722099304,0.8098899722099304,1.0,1.0,-1.2638647556304932,0.5407789945602417,0.7230857610702515,0.2392745465040207,0.0,0.0,0.649299681186676,48.76942825317383,28.0,43.320899963378906,-14639.8056640625,219.43067932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525329589844,308.5802917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18180.703125,18000.0,0.0,0.0,0.342201292514801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7486974596977234,0.7487049698829651,-7.515479410358239e-06,0.0,0.0003472908283583,0.0,0.0,66.24970245361328,0.0,0.0,0.0,0.4641966521739959,4.0,0.0,1.0
477420,293.1503601074219,297.1499938964844,293.1499938964844,0.0911529436707496,-2247.68310546875,304.1520080566406,0.7744115591049194,0.1724314838647842,0.1563931405544281,293.34637451171875,297.1499938964844,293.1499938964844,0.0050979871302843,-395.305908203125,297.9783020019531,0.5013866424560547,0.050000000745058,0.0487533137202262,293.1980895996094,297.1499938964844,293.1499938964844,0.2542237341403961,-3749.988525390625,304.1593933105469,0.9773215651512146,0.3430010974407196,0.2405468821525573,293.159912109375,297.1499938964844,293.1499938964844,0.2859185338020324,-5552.13818359375,304.2119445800781,0.9990000128746032,0.4261062443256378,0.3546985983848572,293.23077392578125,297.1499938964844,293.1499938964844,0.0092723341658711,-2932.6220703125,301.7558898925781,0.5013866424560547,0.050000000745058,0.2312647253274917,291.2586975097656,291.1499938964844,261.7113037109375,260.1161193847656,279.7757568359375,293.2486572265625,291.2606201171875,1.0,0.2605769336223602,0.8094812631607056,0.8094812631607056,1.0,1.0,-1.2381319999694824,0.5291522145271301,0.7089797258377075,0.2327675819396972,0.0,0.0,0.6314554214477539,44.63948440551758,46.0,43.49269104003906,-14367.607421875,201.7391052246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633178710937,308.6653747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18335.72265625,18000.0,0.0,0.0,0.3392819464206695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7151634097099304,0.7151706218719482,-7.252443083416438e-06,0.0,0.0003443280584178,0.0,0.0,60.301883697509766,0.0,0.0,0.0,0.4508249759674072,4.0,0.0,1.0
477480,293.1503601074219,297.1499938964844,293.1499938964844,0.0911529436707496,-2247.68310546875,304.1520080566406,0.7744115591049194,0.1724314838647842,0.1563931405544281,293.34637451171875,297.1499938964844,293.1499938964844,0.0050979871302843,-395.305908203125,297.9783020019531,0.5013866424560547,0.050000000745058,0.0487533137202262,293.1980895996094,297.1499938964844,293.1499938964844,0.2542237341403961,-3749.988525390625,304.1593933105469,0.9773215651512146,0.3430010974407196,0.2405468821525573,293.159912109375,297.1499938964844,293.1499938964844,0.2859185338020324,-5552.13818359375,304.2119445800781,0.9990000128746032,0.4261062443256378,0.3546985983848572,293.23077392578125,297.1499938964844,293.1499938964844,0.0092723341658711,-2932.6220703125,301.7558898925781,0.5013866424560547,0.050000000745058,0.2312647253274917,291.2586975097656,291.1499938964844,261.7113037109375,260.1161193847656,279.7757568359375,293.2486572265625,291.2606201171875,1.0,0.2605769336223602,0.8094812631607056,0.8094812631607056,1.0,1.0,-1.2381319999694824,0.5291522145271301,0.7089797258377075,0.2327675819396972,0.0,0.0,0.6314554214477539,44.63948440551758,46.0,43.49269104003906,-14367.607421875,201.7391052246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633178710937,308.6653747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18335.72265625,18000.0,0.0,0.0,0.3392819464206695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7151634097099304,0.7151706218719482,-7.252443083416438e-06,0.0,0.0003443280584178,0.0,0.0,60.301883697509766,0.0,0.0,0.0,0.4508249759674072,4.0,0.0,1.0
477540,293.1519775390625,297.1499938964844,293.1499938964844,0.0909617096185684,-2244.11865234375,304.151611328125,0.7732552289962769,0.1720885336399078,0.1560036391019821,293.34619140625,297.1499938964844,293.1499938964844,0.0050407540984451,-391.5366821289063,297.9071044921875,0.5010576844215393,0.050000000745058,0.0487584732472896,293.19830322265625,297.1499938964844,293.1499938964844,0.2532610297203064,-3739.288330078125,304.1578063964844,0.97566157579422,0.3417374491691589,0.2396822422742843,293.124755859375,297.1499938964844,293.1499938964844,0.2857616245746612,-5558.10595703125,304.19061279296875,0.9990000128746032,0.4330387711524963,0.3553819954395294,293.2294311523437,297.1499938964844,293.1499938964844,0.0092429434880614,-2928.350830078125,301.73016357421875,0.5010576844215393,0.050000000745058,0.231289193034172,291.2502746582031,291.1499938964844,261.6717224121094,260.0831604003906,279.7562561035156,293.2399597167969,291.2459411621094,1.0,0.2613587975502014,0.8090724945068359,0.8090724945068359,1.0,1.0,-1.2374683618545532,0.5288078784942627,0.7086604833602905,0.2325761020183563,0.0,0.0,0.6178784966468811,44.75971221923828,64.0,-16.208229064941406,-14256.53125,201.77102661132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6997985839844,308.7022399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18299.96484375,18000.0,0.0,0.0,0.3351832330226898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6811893582344055,0.6811963319778442,-6.95627977620461e-06,0.0,0.000340168364346,0.0,0.0,54.43458557128906,0.0,0.0,0.0,0.4373335540294647,4.0,0.0,1.0
