time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477600,293.1519775390625,297.1499938964844,293.1499938964844,0.0909617096185684,-2244.11865234375,304.151611328125,0.7732552289962769,0.1720885336399078,0.1560036391019821,293.34619140625,297.1499938964844,293.1499938964844,0.0050407540984451,-391.5366821289063,297.9071044921875,0.5010576844215393,0.050000000745058,0.0487584732472896,293.19830322265625,297.1499938964844,293.1499938964844,0.2532610297203064,-3739.288330078125,304.1578063964844,0.97566157579422,0.3417374491691589,0.2396822422742843,293.124755859375,297.1499938964844,293.1499938964844,0.2857616245746612,-5558.10595703125,304.19061279296875,0.9990000128746032,0.4330387711524963,0.3553819954395294,293.2294311523437,297.1499938964844,293.1499938964844,0.0092429434880614,-2928.350830078125,301.73016357421875,0.5010576844215393,0.050000000745058,0.231289193034172,291.2502746582031,291.1499938964844,261.6717224121094,260.0831604003906,279.7562561035156,293.2399597167969,291.2459411621094,1.0,0.2613587975502014,0.8090724945068359,0.8090724945068359,1.0,1.0,-1.2374683618545532,0.5288078784942627,0.7086604833602905,0.2325761020183563,0.0,0.0,0.6178784966468811,44.75971221923828,64.0,-16.208229064941406,-14256.53125,201.77102661132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6997985839844,308.7022399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18299.96484375,18000.0,0.0,0.0,0.3351832330226898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6811893582344055,0.6811963319778442,-6.95627977620461e-06,0.0,0.000340168364346,0.0,0.0,54.43458557128906,0.0,0.0,0.0,0.4373335540294647,4.0,0.0,1.0
477660,293.15234375,297.1499938964844,293.1499938964844,0.0914901793003082,-2255.77294921875,304.1501770019531,0.7608695030212402,0.1719648689031601,0.1559963822364807,293.3451843261719,297.1499938964844,293.1499938964844,0.0050135995261371,-390.625732421875,297.8117980957031,0.4929895997047424,0.050000000745058,0.0488934740424156,293.1986083984375,297.1499938964844,293.1499938964844,0.2535727322101593,-3744.4794921875,304.1546630859375,0.959140419960022,0.340455949306488,0.2388922274112701,293.124755859375,297.1499938964844,293.1499938964844,0.3032358884811401,-5842.39111328125,304.1476135253906,0.9990000128746032,0.4337571859359741,0.3729666173458099,293.228515625,297.1499938964844,293.1499938964844,0.0092796459794044,-2943.626708984375,301.6933288574219,0.4929895997047424,0.050000000745058,0.2319296002388,291.1879272460937,291.1499938964844,261.6336975097656,260.0514221191406,279.7318115234375,293.2425231933594,291.1806030273437,1.0,0.2690561711788177,0.8088266253471375,0.8088266253471375,1.0,1.0,-1.258541703224182,0.5382197499275208,0.7203219532966614,0.2379820048809051,0.0,0.0,0.6166316866874695,48.49790191650391,67.0,-75.79766845703125,-14377.3330078125,216.9707489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8642272949219,308.7209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18093.681640625,18000.0,0.0,0.0,0.3309712409973144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678221225738525,0.6678289175033569,-6.800126357120462e-06,0.0,0.0003358937392476,0.0,0.0,51.98365020751953,0.0,0.0,0.0,0.431728333234787,4.0,0.0,1.0
477720,293.15234375,297.1499938964844,293.1499938964844,0.0914901793003082,-2255.77294921875,304.1501770019531,0.7608695030212402,0.1719648689031601,0.1559963822364807,293.3451843261719,297.1499938964844,293.1499938964844,0.0050135995261371,-390.625732421875,297.8117980957031,0.4929895997047424,0.050000000745058,0.0488934740424156,293.1986083984375,297.1499938964844,293.1499938964844,0.2535727322101593,-3744.4794921875,304.1546630859375,0.959140419960022,0.340455949306488,0.2388922274112701,293.124755859375,297.1499938964844,293.1499938964844,0.3032358884811401,-5842.39111328125,304.1476135253906,0.9990000128746032,0.4337571859359741,0.3729666173458099,293.228515625,297.1499938964844,293.1499938964844,0.0092796459794044,-2943.626708984375,301.6933288574219,0.4929895997047424,0.050000000745058,0.2319296002388,291.1879272460937,291.1499938964844,261.6336975097656,260.0514221191406,279.7318115234375,293.2425231933594,291.1806030273437,1.0,0.2690561711788177,0.8088266253471375,0.8088266253471375,1.0,1.0,-1.258541703224182,0.5382197499275208,0.7203219532966614,0.2379820048809051,0.0,0.0,0.6166316866874695,48.49790191650391,67.0,-75.79766845703125,-14377.3330078125,216.9707489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8642272949219,308.7209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18093.681640625,18000.0,0.0,0.0,0.3309712409973144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678221225738525,0.6678289175033569,-6.800126357120462e-06,0.0,0.0003358937392476,0.0,0.0,51.98365020751953,0.0,0.0,0.0,0.431728333234787,4.0,0.0,1.0
477780,293.1522827148437,297.1499938964844,293.1499938964844,0.0920764431357383,-2268.529052734375,304.149169921875,0.749727189540863,0.1719128340482711,0.1560507714748382,293.343017578125,297.1499938964844,293.1499938964844,0.0049928519874811,-390.1559448242188,297.7177429199219,0.4854598641395569,0.050000000745058,0.0490339547395706,293.1986999511719,297.1499938964844,293.1499938964844,0.2539595663547516,-3750.293701171875,304.15252685546875,0.9420581459999084,0.3392054438591003,0.238118290901184,293.1539306640625,297.1499938964844,293.1499938964844,0.321631520986557,-6132.7451171875,304.1182556152344,0.9990000128746032,0.4285219609737396,0.3904277980327606,293.2287292480469,297.1499938964844,293.1499938964844,0.0093158008530735,-2958.944580078125,301.6529235839844,0.4854598641395569,0.050000000745058,0.2325959652662277,291.12225341796875,291.1499938964844,261.5977783203125,260.0214233398437,279.7120056152344,293.2521057128906,291.11785888671875,1.0,0.2761629521846771,0.8085806965827942,0.8085806965827942,1.0,1.0,-1.279610514640808,0.5476230978965759,0.7319874167442322,0.2434997856616974,0.0,0.0,0.6251059174537659,52.38375854492188,70.0,-77.63636779785156,-14595.6015625,232.9470977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8876037597656,308.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.365234375,18000.0,0.0,0.0,0.3277848362922668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6780789494514465,0.6780857443809509,-6.837748514954001e-06,0.0,0.0003326599253341,0.0,0.0,53.35333633422852,0.0,0.0,0.0,0.4353042542934418,4.0,0.0,1.0
477840,293.1522827148437,297.1499938964844,293.1499938964844,0.0920764431357383,-2268.529052734375,304.149169921875,0.749727189540863,0.1719128340482711,0.1560507714748382,293.343017578125,297.1499938964844,293.1499938964844,0.0049928519874811,-390.1559448242188,297.7177429199219,0.4854598641395569,0.050000000745058,0.0490339547395706,293.1986999511719,297.1499938964844,293.1499938964844,0.2539595663547516,-3750.293701171875,304.15252685546875,0.9420581459999084,0.3392054438591003,0.238118290901184,293.1539306640625,297.1499938964844,293.1499938964844,0.321631520986557,-6132.7451171875,304.1182556152344,0.9990000128746032,0.4285219609737396,0.3904277980327606,293.2287292480469,297.1499938964844,293.1499938964844,0.0093158008530735,-2958.944580078125,301.6529235839844,0.4854598641395569,0.050000000745058,0.2325959652662277,291.12225341796875,291.1499938964844,261.5977783203125,260.0214233398437,279.7120056152344,293.2521057128906,291.11785888671875,1.0,0.2761629521846771,0.8085806965827942,0.8085806965827942,1.0,1.0,-1.279610514640808,0.5476230978965759,0.7319874167442322,0.2434997856616974,0.0,0.0,0.6251059174537659,52.38375854492188,70.0,-77.63636779785156,-14595.6015625,232.9470977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8876037597656,308.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.365234375,18000.0,0.0,0.0,0.3277848362922668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6780789494514465,0.6780857443809509,-6.837748514954001e-06,0.0,0.0003326599253341,0.0,0.0,53.35333633422852,0.0,0.0,0.0,0.4353042542934418,4.0,0.0,1.0
477900,293.1513061523437,297.1499938964844,293.1499938964844,0.0923511460423469,-2274.348876953125,304.1488342285156,0.7450411915779114,0.1720781624317169,0.1561861336231231,293.34161376953125,297.1499938964844,293.1499938964844,0.0049802800640463,-389.5972290039063,297.6775817871094,0.4819892048835754,0.050000000745058,0.0491014793515205,293.1986999511719,297.1499938964844,293.1499938964844,0.2539183497428894,-3750.154052734375,304.15216064453125,0.9340599775314332,0.3385882377624511,0.2377373427152633,293.173828125,297.1499938964844,293.1499938964844,0.3302145302295685,-6265.6357421875,304.10845947265625,0.9990000128746032,0.424563318490982,0.3985483646392822,293.229248046875,297.1499938964844,293.1499938964844,0.0093240840360522,-2963.476806640625,301.6337280273437,0.4819892048835754,0.050000000745058,0.2329162806272506,291.10113525390625,291.1499938964844,261.5807800292969,260.0071716308594,279.7032775878906,293.25799560546875,291.0975341796875,1.0,0.2795931100845337,0.8084577322006226,0.8084577322006226,1.0,1.0,-1.2895288467407229,0.552063524723053,0.7374653220176697,0.2460842281579971,0.0,0.0,0.6304990649223328,54.24987411499024,70.0,-67.41229248046875,-14708.0390625,240.712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84637451171875,308.73223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17834.984375,18000.0,0.0,0.0,0.3267590701580047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.687614381313324,0.6876212954521179,-6.904529527673731e-06,0.0,0.0003316189104225,0.0,0.0,54.84514999389648,0.0,0.0,0.0,0.4389628767967224,4.0,0.0,1.0
477960,293.14990234375,297.1499938964844,293.1499938964844,0.0926943495869636,-2281.4658203125,304.1484069824219,0.7391924262046814,0.1723379492759704,0.1564691960811615,293.33990478515625,297.1499938964844,293.1499938964844,0.0049708154983818,-389.1955261230469,297.6403503417969,0.4772365987300873,0.050000000745058,0.0491942130029201,293.1986083984375,297.1499938964844,293.1499938964844,0.2538110017776489,-3749.13818359375,304.1519470214844,0.9237762093544006,0.3379892706871032,0.2373807728290558,293.1943054199219,297.1499938964844,293.1499938964844,0.3327623009681701,-6304.05517578125,304.1118469238281,0.9946823716163636,0.4202359914779663,0.4005040228366852,293.2298583984375,297.1499938964844,293.1499938964844,0.0093362154439091,-2968.504150390625,301.61492919921875,0.4772365987300873,0.050000000745058,0.2333561778068542,291.084228515625,291.1499938964844,261.5644836425781,259.9935607910156,279.6996154785156,293.2637023925781,291.08221435546875,1.0,0.282770425081253,0.8080862760543823,0.8080862760543823,1.0,1.0,-1.2921098470687866,0.5531310439109802,0.7389788627624512,0.2468921095132827,0.0,0.0,0.6366153359413147,56.64396286010742,73.0,-51.1756706237793,-14772.3623046875,247.0077514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.776611328125,308.7221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17791.71484375,18000.0,0.0,0.0,0.3261308073997497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6990828514099121,0.6990898251533508,-6.99131669534836e-06,0.0,0.0003309813037049,0.0,0.0,56.71372604370117,0.0,0.0,0.0,0.4434691369533539,4.0,0.0,1.0
478020,293.14862060546875,297.1499938964844,293.1499938964844,0.0929538831114769,-2286.369873046875,304.1485290527344,0.7276175022125244,0.1726067066192627,0.15699502825737,293.33612060546875,297.1499938964844,293.1499938964844,0.0049447468481957,-387.21392822265625,297.5912170410156,0.4661920368671417,0.050000000745058,0.0493976436555385,293.1985168457031,297.1499938964844,293.1499938964844,0.2526061534881592,-3734.523193359375,304.1533508300781,0.9041300415992736,0.3367792665958404,0.2366967797279358,293.2153015136719,297.1499938964844,293.1499938964844,0.3276239931583404,-6216.49658203125,304.1328430175781,0.9755381941795348,0.4148103296756744,0.3946177363395691,293.2312927246094,297.1499938964844,293.1499938964844,0.0093345083296298,-2968.64794921875,301.585693359375,0.4661920368671417,0.050000000745058,0.2343211621046066,291.09716796875,291.1499938964844,261.53436279296875,259.9683532714844,279.694580078125,293.2673034667969,291.09893798828125,1.0,0.2882452011108398,0.8073433041572571,0.8073433041572571,1.0,1.0,-1.2865853309631348,0.5505362153053284,0.7360491156578064,0.2454759180545807,0.0,0.0,0.6432623863220215,61.710391998291016,76.0,5.136373519897461,-14792.5966796875,255.94053649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.607666015625,308.6842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17838.658203125,18000.0,0.0,0.0,0.3256466090679168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7184006571769714,0.7184078693389893,-7.168214324337896e-06,0.0,0.0003304899146314,0.0,0.0,60.1474723815918,0.0,0.0,0.0,0.4512392878532409,4.0,0.0,1.0
478080,293.14862060546875,297.1499938964844,293.1499938964844,0.0929538831114769,-2286.369873046875,304.1485290527344,0.7276175022125244,0.1726067066192627,0.15699502825737,293.33612060546875,297.1499938964844,293.1499938964844,0.0049447468481957,-387.21392822265625,297.5912170410156,0.4661920368671417,0.050000000745058,0.0493976436555385,293.1985168457031,297.1499938964844,293.1499938964844,0.2526061534881592,-3734.523193359375,304.1533508300781,0.9041300415992736,0.3367792665958404,0.2366967797279358,293.2153015136719,297.1499938964844,293.1499938964844,0.3276239931583404,-6216.49658203125,304.1328430175781,0.9755381941795348,0.4148103296756744,0.3946177363395691,293.2312927246094,297.1499938964844,293.1499938964844,0.0093345083296298,-2968.64794921875,301.585693359375,0.4661920368671417,0.050000000745058,0.2343211621046066,291.09716796875,291.1499938964844,261.53436279296875,259.9683532714844,279.694580078125,293.2673034667969,291.09893798828125,1.0,0.2882452011108398,0.8073433041572571,0.8073433041572571,1.0,1.0,-1.2865853309631348,0.5505362153053284,0.7360491156578064,0.2454759180545807,0.0,0.0,0.6432623863220215,61.710391998291016,76.0,5.136373519897461,-14792.5966796875,255.94053649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.607666015625,308.6842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17838.658203125,18000.0,0.0,0.0,0.3256466090679168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7184006571769714,0.7184078693389893,-7.168214324337896e-06,0.0,0.0003304899146314,0.0,0.0,60.1474723815918,0.0,0.0,0.0,0.4512392878532409,4.0,0.0,1.0
478140,293.14910888671875,297.1499938964844,293.1499938964844,0.0929975435137748,-2287.03759765625,304.1489562988281,0.7182661294937134,0.1725412160158157,0.1571598500013351,293.33209228515625,297.1499938964844,293.1499938964844,0.0049154120497405,-385.0628967285156,297.5428161621094,0.455929696559906,0.050000000745058,0.0495724640786647,293.198486328125,297.1499938964844,293.1499938964844,0.2514446079730987,-3720.62158203125,304.1541442871094,0.8900904059410095,0.3355549573898315,0.2359739392995834,293.2220153808594,297.1499938964844,293.1499938964844,0.3246916234493255,-6168.2744140625,304.14324951171875,0.959437370300293,0.4117820262908935,0.391535222530365,293.2327575683594,297.1499938964844,293.1499938964844,0.0093255806714296,-2967.684326171875,301.55535888671875,0.455929696559906,0.050000000745058,0.2351504266262054,291.1073303222656,291.1499938964844,261.5079345703125,259.9462280273437,279.6868591308594,293.26580810546875,291.1078186035156,1.0,0.2930577993392944,0.8066002726554871,0.8066002726554871,1.0,1.0,-1.2834199666976929,0.549001157283783,0.7344188094139099,0.2446798533201217,0.0,0.0,0.6481253504753113,66.08980560302734,79.0,9.334854125976562,-14773.6123046875,264.2824401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4392395019531,308.5985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17885.96484375,18000.0,0.0,0.0,0.3258421719074249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7297034859657288,0.7297107577323914,-7.278305020008702e-06,0.0,0.0003306883736513,0.0,0.0,62.255855560302734,0.0,0.0,0.0,0.4560080170631408,4.0,0.0,1.0
478200,293.14910888671875,297.1499938964844,293.1499938964844,0.0929975435137748,-2287.03759765625,304.1489562988281,0.7182661294937134,0.1725412160158157,0.1571598500013351,293.33209228515625,297.1499938964844,293.1499938964844,0.0049154120497405,-385.0628967285156,297.5428161621094,0.455929696559906,0.050000000745058,0.0495724640786647,293.198486328125,297.1499938964844,293.1499938964844,0.2514446079730987,-3720.62158203125,304.1541442871094,0.8900904059410095,0.3355549573898315,0.2359739392995834,293.2220153808594,297.1499938964844,293.1499938964844,0.3246916234493255,-6168.2744140625,304.14324951171875,0.959437370300293,0.4117820262908935,0.391535222530365,293.2327575683594,297.1499938964844,293.1499938964844,0.0093255806714296,-2967.684326171875,301.55535888671875,0.455929696559906,0.050000000745058,0.2351504266262054,291.1073303222656,291.1499938964844,261.5079345703125,259.9462280273437,279.6868591308594,293.26580810546875,291.1078186035156,1.0,0.2930577993392944,0.8066002726554871,0.8066002726554871,1.0,1.0,-1.2834199666976929,0.549001157283783,0.7344188094139099,0.2446798533201217,0.0,0.0,0.6481253504753113,66.08980560302734,79.0,9.334854125976562,-14773.6123046875,264.2824401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4392395019531,308.5985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17885.96484375,18000.0,0.0,0.0,0.3258421719074249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7297034859657288,0.7297107577323914,-7.278305020008702e-06,0.0,0.0003306883736513,0.0,0.0,62.255855560302734,0.0,0.0,0.0,0.4560080170631408,4.0,0.0,1.0
478260,293.15008544921875,297.1499938964844,293.1499938964844,0.0929690599441528,-2286.35107421875,304.1493530273437,0.7099280953407288,0.1723659932613372,0.1571681201457977,293.3277893066406,297.1499938964844,293.1499938964844,0.0048876185901463,-383.078369140625,297.49383544921875,0.447675347328186,0.050000000745058,0.0497303158044815,293.1983337402344,297.1499938964844,293.1499938964844,0.2503801584243774,-3708.001708984375,304.154541015625,0.8784505128860474,0.334353506565094,0.2352503091096878,293.2236328125,297.1499938964844,293.1499938964844,0.3227364718914032,-6136.7353515625,304.148681640625,0.9453503489494324,0.4096225798130035,0.3895114362239837,293.2341003417969,297.1499938964844,293.1499938964844,0.0093152159824967,-2966.79443359375,301.5237731933594,0.447675347328186,0.050000000745058,0.2358992099761963,291.11199951171875,291.1499938964844,261.4857482910156,259.9276428222656,279.6788024902344,293.2627258300781,291.1123962402344,1.0,0.297409176826477,0.8061116933822632,0.8061116933822632,1.0,1.0,-1.2812200784683228,0.5479298233985901,0.7332902550697327,0.2441491931676864,0.0,0.0,0.652865469455719,70.05455780029297,82.0,7.521242618560791,-14761.6669921875,272.06280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854919433594,308.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17895.107421875,18000.0,0.0,0.0,0.3265361487865448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7404314279556274,0.7404388189315796,-7.376145276793977e-06,0.0,0.0003313926863484,0.0,0.0,64.25202178955078,0.0,0.0,0.0,0.4604352712631225,4.0,0.0,1.0
478320,293.15008544921875,297.1499938964844,293.1499938964844,0.0929690599441528,-2286.35107421875,304.1493530273437,0.7099280953407288,0.1723659932613372,0.1571681201457977,293.3277893066406,297.1499938964844,293.1499938964844,0.0048876185901463,-383.078369140625,297.49383544921875,0.447675347328186,0.050000000745058,0.0497303158044815,293.1983337402344,297.1499938964844,293.1499938964844,0.2503801584243774,-3708.001708984375,304.154541015625,0.8784505128860474,0.334353506565094,0.2352503091096878,293.2236328125,297.1499938964844,293.1499938964844,0.3227364718914032,-6136.7353515625,304.148681640625,0.9453503489494324,0.4096225798130035,0.3895114362239837,293.2341003417969,297.1499938964844,293.1499938964844,0.0093152159824967,-2966.79443359375,301.5237731933594,0.447675347328186,0.050000000745058,0.2358992099761963,291.11199951171875,291.1499938964844,261.4857482910156,259.9276428222656,279.6788024902344,293.2627258300781,291.1123962402344,1.0,0.297409176826477,0.8061116933822632,0.8061116933822632,1.0,1.0,-1.2812200784683228,0.5479298233985901,0.7332902550697327,0.2441491931676864,0.0,0.0,0.652865469455719,70.05455780029297,82.0,7.521242618560791,-14761.6669921875,272.06280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854919433594,308.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17895.107421875,18000.0,0.0,0.0,0.3265361487865448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7404314279556274,0.7404388189315796,-7.376145276793977e-06,0.0,0.0003313926863484,0.0,0.0,64.25202178955078,0.0,0.0,0.0,0.4604352712631225,4.0,0.0,1.0
478380,293.1510314941406,297.1499938964844,293.1499938964844,0.0929155126214027,-2285.189697265625,304.149658203125,0.7022121548652649,0.1721730232238769,0.1571354120969772,293.3232116699219,297.1499938964844,293.1499938964844,0.0048607247881591,-381.158203125,297.4467163085937,0.4408532679080963,0.050000000745058,0.0498773492872715,293.19805908203125,297.1499938964844,293.1499938964844,0.2493444085121154,-3695.75732421875,304.1547546386719,0.8684470653533936,0.3331843018531799,0.2345400154590606,293.223388671875,297.1499938964844,293.1499938964844,0.3210949897766113,-6110.814453125,304.1518249511719,0.9327279925346376,0.4078074991703033,0.3878901600837707,293.2352905273437,297.1499938964844,293.1499938964844,0.0093022286891937,-2965.3564453125,301.4919738769531,0.4408532679080963,0.050000000745058,0.2365966737270355,291.1159362792969,291.1499938964844,261.46832275390625,259.9130859375,279.6722106933594,293.25927734375,291.1163024902344,1.0,0.3014242649078369,0.8056230545043945,0.8056230545043945,1.0,1.0,-1.2793956995010376,0.5470321178436279,0.7323635816574097,0.243705004453659,0.0,0.0,0.6571449637413025,73.75106811523438,85.0,6.28036642074585,-14753.111328125,279.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1521301269531,308.4508972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17903.876953125,18000.0,0.0,0.0,0.3276033699512481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7502394318580627,0.7502469420433044,-7.466911029041512e-06,0.0,0.0003324757853988,0.0,0.0,66.11885833740234,0.0,0.0,0.0,0.4645018875598907,4.0,0.0,1.0
478440,293.1510314941406,297.1499938964844,293.1499938964844,0.0929155126214027,-2285.189697265625,304.149658203125,0.7022121548652649,0.1721730232238769,0.1571354120969772,293.3232116699219,297.1499938964844,293.1499938964844,0.0048607247881591,-381.158203125,297.4467163085937,0.4408532679080963,0.050000000745058,0.0498773492872715,293.19805908203125,297.1499938964844,293.1499938964844,0.2493444085121154,-3695.75732421875,304.1547546386719,0.8684470653533936,0.3331843018531799,0.2345400154590606,293.223388671875,297.1499938964844,293.1499938964844,0.3210949897766113,-6110.814453125,304.1518249511719,0.9327279925346376,0.4078074991703033,0.3878901600837707,293.2352905273437,297.1499938964844,293.1499938964844,0.0093022286891937,-2965.3564453125,301.4919738769531,0.4408532679080963,0.050000000745058,0.2365966737270355,291.1159362792969,291.1499938964844,261.46832275390625,259.9130859375,279.6722106933594,293.25927734375,291.1163024902344,1.0,0.3014242649078369,0.8056230545043945,0.8056230545043945,1.0,1.0,-1.2793956995010376,0.5470321178436279,0.7323635816574097,0.243705004453659,0.0,0.0,0.6571449637413025,73.75106811523438,85.0,6.28036642074585,-14753.111328125,279.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1521301269531,308.4508972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17903.876953125,18000.0,0.0,0.0,0.3276033699512481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7502394318580627,0.7502469420433044,-7.466911029041512e-06,0.0,0.0003324757853988,0.0,0.0,66.11885833740234,0.0,0.0,0.0,0.4645018875598907,4.0,0.0,1.0
478500,293.15142822265625,297.1499938964844,293.1499938964844,0.0928854048252105,-2284.544189453125,304.1497802734375,0.698662281036377,0.1720800250768661,0.1571175009012222,293.3208312988281,297.1499938964844,293.1499938964844,0.0048476383090019,-380.2178955078125,297.4241027832031,0.4378454089164734,0.050000000745058,0.0499479547142982,293.1978759765625,297.1499938964844,293.1499938964844,0.2488302588462829,-3689.680419921875,304.1548156738281,0.8639174699783325,0.3326126635074615,0.2341915816068649,293.2229309082031,297.1499938964844,293.1499938964844,0.3203169703483581,-6098.68212890625,304.15289306640625,0.9268997311592102,0.4069657027721405,0.3871518969535827,293.2358703613281,297.1499938964844,293.1499938964844,0.0092947613447904,-2964.3935546875,301.4761047363281,0.4378454089164734,0.050000000745058,0.2369315922260284,291.1180419921875,291.1499938964844,261.4615783691406,259.9074401855469,279.6697082519531,293.257568359375,291.11846923828125,1.0,0.3033342361450195,0.805378794670105,0.805378794670105,1.0,1.0,-1.2785564661026,0.5466175675392151,0.731938898563385,0.2434972077608108,0.0,0.0,0.6590636372566223,75.52658081054688,85.0,6.33815336227417,-14749.9921875,282.90728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0943908691406,308.4223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17909.15625,18000.0,0.0,0.0,0.3282359540462494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7547433376312256,0.7547508478164673,-7.509265742555726e-06,0.0,0.0003331177867949,0.0,0.0,66.99139404296875,0.0,0.0,0.0,0.4663768112659454,4.0,0.0,1.0
478560,293.1517944335937,297.1499938964844,293.1499938964844,0.0928537026047706,-2283.864501953125,304.1498718261719,0.6952930688858032,0.1719916760921478,0.1571016460657119,293.3183898925781,297.1499938964844,293.1499938964844,0.0048348316922783,-379.2911071777344,297.4022827148437,0.435058057308197,0.050000000745058,0.0500170215964317,293.1976623535156,297.1499938964844,293.1499938964844,0.2483154088258743,-3683.591552734375,304.1548767089844,0.8596508502960205,0.332050085067749,0.2338482141494751,293.2223815917969,297.1499938964844,293.1499938964844,0.3195485770702362,-6086.771484375,304.1537475585937,0.9213854670524596,0.4061527252197265,0.3864434063434601,293.23638916015625,297.1499938964844,293.1499938964844,0.0092866355553269,-2963.248779296875,301.4602355957031,0.435058057308197,0.050000000745058,0.2372592091560363,291.1204833984375,291.1499938964844,261.4562072753906,259.9029846191406,279.667724609375,293.2558898925781,291.1209716796875,1.0,0.3051904141902923,0.8051376342773438,0.8051376342773438,1.0,1.0,-1.2777509689331057,0.5462195873260498,0.7315314412117004,0.2432952523231506,0.0,0.0,0.660786509513855,77.26358795166016,88.0,6.7804059982299805,-14747.3525390625,286.3563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.043212890625,308.3975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.70703125,18000.0,0.0,0.0,0.3289133012294769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588900923728943,0.7588976621627808,-7.548862413386814e-06,0.0,0.0003338051901664,0.0,0.0,67.80488586425781,0.0,0.0,0.0,0.4681088924407959,4.0,0.0,1.0
478620,293.1523742675781,297.1499938964844,293.1499938964844,0.0927879139780998,-2282.447265625,304.1500244140625,0.6890206336975098,0.1718307137489318,0.1570800691843032,293.31329345703125,297.1499938964844,293.1499938964844,0.0048101264983415,-377.4827270507813,297.3610534667969,0.4300331771373749,0.050000000745058,0.0501515716314315,293.1971130371094,297.1499938964844,293.1499938964844,0.2472835630178451,-3671.37353515625,304.15496826171875,0.8517811298370361,0.3309520781040191,0.2331775873899459,293.2210388183594,297.1499938964844,293.1499938964844,0.318022757768631,-6063.26611328125,304.155029296875,0.9113072156906128,0.4045910239219665,0.3850898742675781,293.2373962402344,297.1499938964844,293.1499938964844,0.009268601424992,-2960.44970703125,301.4287109375,0.4300331771373749,0.050000000745058,0.2378974556922912,291.1263732910156,291.1499938964844,261.4499206542969,259.8978576660156,279.6656799316406,293.2527160644531,291.12701416015625,1.0,0.3087719082832336,0.8046554327011108,0.8046554327011108,1.0,1.0,-1.2762229442596436,0.5454640984535217,0.7307588458061218,0.2429031133651733,0.0,0.0,0.6635531187057495,80.6480484008789,91.0,8.261984825134277,-14742.439453125,293.0809020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96099853515625,308.35955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.677734375,18000.0,0.0,0.0,0.3303369581699371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7658768892288208,0.765884518623352,-7.617391929670703e-06,0.0,0.0003352500207256,0.0,0.0,69.2012939453125,0.0,0.0,0.0,0.4710437357425689,4.0,0.0,1.0
478680,293.1523742675781,297.1499938964844,293.1499938964844,0.0927879139780998,-2282.447265625,304.1500244140625,0.6890206336975098,0.1718307137489318,0.1570800691843032,293.31329345703125,297.1499938964844,293.1499938964844,0.0048101264983415,-377.4827270507813,297.3610534667969,0.4300331771373749,0.050000000745058,0.0501515716314315,293.1971130371094,297.1499938964844,293.1499938964844,0.2472835630178451,-3671.37353515625,304.15496826171875,0.8517811298370361,0.3309520781040191,0.2331775873899459,293.2210388183594,297.1499938964844,293.1499938964844,0.318022757768631,-6063.26611328125,304.155029296875,0.9113072156906128,0.4045910239219665,0.3850898742675781,293.2373962402344,297.1499938964844,293.1499938964844,0.009268601424992,-2960.44970703125,301.4287109375,0.4300331771373749,0.050000000745058,0.2378974556922912,291.1263732910156,291.1499938964844,261.4499206542969,259.8978576660156,279.6656799316406,293.2527160644531,291.12701416015625,1.0,0.3087719082832336,0.8046554327011108,0.8046554327011108,1.0,1.0,-1.2762229442596436,0.5454640984535217,0.7307588458061218,0.2429031133651733,0.0,0.0,0.6635531187057495,80.6480484008789,91.0,8.261984825134277,-14742.439453125,293.0809020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96099853515625,308.35955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.677734375,18000.0,0.0,0.0,0.3303369581699371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7658768892288208,0.765884518623352,-7.617391929670703e-06,0.0,0.0003352500207256,0.0,0.0,69.2012939453125,0.0,0.0,0.0,0.4710437357425689,4.0,0.0,1.0
478740,293.1527404785156,297.1499938964844,293.1499938964844,0.0927224904298782,-2281.024169921875,304.1501159667969,0.6832823157310486,0.1716927736997604,0.1570751816034317,293.307861328125,297.1499938964844,293.1499938964844,0.0047868941910564,-375.7561340332031,297.3231201171875,0.4256088733673095,0.050000000745058,0.0502824299037456,293.19647216796875,297.1499938964844,293.1499938964844,0.2462541162967682,-3659.1650390625,304.155029296875,0.844646155834198,0.3298916220664978,0.2325300872325897,293.2195129394531,297.1499938964844,293.1499938964844,0.3165059685707092,-6040.03076171875,304.1558837890625,0.9025768637657166,0.4030990600585937,0.3838023543357849,293.2383117675781,297.1499938964844,293.1499938964844,0.0092485463246703,-2957.061279296875,301.3973388671875,0.4256088733673095,0.050000000745058,0.2385181933641433,291.133544921875,291.1499938964844,261.45001220703125,259.8981018066406,279.6662902832031,293.2497863769531,291.13427734375,1.0,0.3122124969959259,0.8041732311248779,0.8041732311248779,1.0,1.0,-1.274796485900879,0.544758677482605,0.7300378084182739,0.2425237745046615,0.0,0.0,0.6652752757072449,83.94025421142578,79.0,9.862385749816896,-14736.587890625,299.6313781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9064025878906,308.336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.083984375,18000.0,0.0,0.0,0.3317566514015198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770754873752594,0.77076256275177,-7.66775065130787e-06,0.0,0.0003366908349562,0.0,0.0,70.20375061035156,0.0,0.0,0.0,0.473112553358078,4.0,0.0,1.0
478800,293.1527404785156,297.1499938964844,293.1499938964844,0.0927224904298782,-2281.024169921875,304.1501159667969,0.6832823157310486,0.1716927736997604,0.1570751816034317,293.307861328125,297.1499938964844,293.1499938964844,0.0047868941910564,-375.7561340332031,297.3231201171875,0.4256088733673095,0.050000000745058,0.0502824299037456,293.19647216796875,297.1499938964844,293.1499938964844,0.2462541162967682,-3659.1650390625,304.155029296875,0.844646155834198,0.3298916220664978,0.2325300872325897,293.2195129394531,297.1499938964844,293.1499938964844,0.3165059685707092,-6040.03076171875,304.1558837890625,0.9025768637657166,0.4030990600585937,0.3838023543357849,293.2383117675781,297.1499938964844,293.1499938964844,0.0092485463246703,-2957.061279296875,301.3973388671875,0.4256088733673095,0.050000000745058,0.2385181933641433,291.133544921875,291.1499938964844,261.45001220703125,259.8981018066406,279.6662902832031,293.2497863769531,291.13427734375,1.0,0.3122124969959259,0.8041732311248779,0.8041732311248779,1.0,1.0,-1.274796485900879,0.544758677482605,0.7300378084182739,0.2425237745046615,0.0,0.0,0.6652752757072449,83.94025421142578,79.0,9.862385749816896,-14736.587890625,299.6313781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9064025878906,308.336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.083984375,18000.0,0.0,0.0,0.3317566514015198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770754873752594,0.77076256275177,-7.66775065130787e-06,0.0,0.0003366908349562,0.0,0.0,70.20375061035156,0.0,0.0,0.0,0.473112553358078,4.0,0.0,1.0
478860,293.1628112792969,297.1499938964844,293.1499938964844,0.0914508029818534,-2255.2412109375,304.1522521972656,0.6820305585861206,0.1695602536201477,0.1554826200008392,293.31414794921875,297.1499938964844,293.1499938964844,0.0047166980803012,-370.4984436035156,297.25909423828125,0.4265413582324981,0.050000000745058,0.0502538345754146,293.2052001953125,297.1499938964844,293.1499938964844,0.2435593456029892,-3626.525390625,304.15789794921875,0.8438697457313538,0.3269222974777221,0.2306933104991912,293.2275390625,297.1499938964844,293.1499938964844,0.3132100403308868,-5988.71142578125,304.15948486328125,0.901795506477356,0.3996874690055847,0.3809123933315277,293.2512512207031,297.1499938964844,293.1499938964844,0.0091269640251994,-2931.28759765625,301.3341064453125,0.4265413582324981,0.050000000745058,0.2383825480937957,291.1490783691406,291.1499938964844,261.4557189941406,259.9031066894531,279.67889404296875,293.2571105957031,291.15155029296875,1.0,0.3100265264511108,0.8036905527114868,0.8036905527114868,1.0,1.0,-1.2670170068740845,0.5411898493766785,0.725827157497406,0.2405382096767425,0.0,0.0,0.6646021008491516,83.09757232666016,67.0,24.082693099975582,-14679.599609375,294.5629577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861694335937,308.3428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.56640625,18000.0,0.0,0.0,0.3329892456531524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7722699642181396,0.7722777128219604,-7.691554856137373e-06,0.0,0.0003379417757969,0.0,0.0,70.573974609375,0.0,0.0,0.0,0.4737685918807983,4.0,0.0,1.0
478920,293.1628112792969,297.1499938964844,293.1499938964844,0.0914508029818534,-2255.2412109375,304.1522521972656,0.6820305585861206,0.1695602536201477,0.1554826200008392,293.31414794921875,297.1499938964844,293.1499938964844,0.0047166980803012,-370.4984436035156,297.25909423828125,0.4265413582324981,0.050000000745058,0.0502538345754146,293.2052001953125,297.1499938964844,293.1499938964844,0.2435593456029892,-3626.525390625,304.15789794921875,0.8438697457313538,0.3269222974777221,0.2306933104991912,293.2275390625,297.1499938964844,293.1499938964844,0.3132100403308868,-5988.71142578125,304.15948486328125,0.901795506477356,0.3996874690055847,0.3809123933315277,293.2512512207031,297.1499938964844,293.1499938964844,0.0091269640251994,-2931.28759765625,301.3341064453125,0.4265413582324981,0.050000000745058,0.2383825480937957,291.1490783691406,291.1499938964844,261.4557189941406,259.9031066894531,279.67889404296875,293.2571105957031,291.15155029296875,1.0,0.3100265264511108,0.8036905527114868,0.8036905527114868,1.0,1.0,-1.2670170068740845,0.5411898493766785,0.725827157497406,0.2405382096767425,0.0,0.0,0.6646021008491516,83.09757232666016,67.0,24.082693099975582,-14679.599609375,294.5629577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861694335937,308.3428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.56640625,18000.0,0.0,0.0,0.3329892456531524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7722699642181396,0.7722777128219604,-7.691554856137373e-06,0.0,0.0003379417757969,0.0,0.0,70.573974609375,0.0,0.0,0.0,0.4737685918807983,4.0,0.0,1.0
478980,293.166259765625,297.1499938964844,293.1499938964844,0.090349793434143,-2232.9140625,304.1532897949219,0.6875748038291931,0.1685328930616378,0.1542153507471084,293.3161926269531,297.1499938964844,293.1499938964844,0.0046434896066784,-364.891845703125,297.20849609375,0.432485431432724,0.050000000745058,0.0500843115150928,293.2069396972656,297.1499938964844,293.1499938964844,0.2411104887723922,-3597.030029296875,304.1593017578125,0.8504716753959656,0.3251619040966034,0.2291838973760604,293.228759765625,297.1499938964844,293.1499938964844,0.3100906014442444,-5940.56494140625,304.16143798828125,0.9096490144729614,0.3974699974060058,0.3784386813640594,293.26007080078125,297.1499938964844,293.1499938964844,0.0089871082454919,-2899.602783203125,301.27960205078125,0.432485431432724,0.050000000745058,0.2375784069299698,291.17156982421875,291.1499938964844,261.4657592773437,259.9116516113281,279.6905822753906,293.2604675292969,291.1732482910156,1.0,0.3042113482952118,0.8032078742980957,0.8032078742980957,1.0,1.0,-1.2595452070236206,0.5377787947654724,0.7217664122581482,0.2385855764150619,0.0,0.0,0.6601279377937317,78.69047546386719,55.0,26.771224975585938,-14599.771484375,282.0307922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129943847656,308.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.537109375,18000.0,0.0,0.0,0.3337369859218597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.765561580657959,0.765569269657135,-7.646541234862525e-06,0.0,0.0003387006290722,0.0,0.0,69.36164855957031,0.0,0.0,0.0,0.4710988104343414,4.0,0.0,1.0
479040,293.166259765625,297.1499938964844,293.1499938964844,0.090349793434143,-2232.9140625,304.1532897949219,0.6875748038291931,0.1685328930616378,0.1542153507471084,293.3161926269531,297.1499938964844,293.1499938964844,0.0046434896066784,-364.891845703125,297.20849609375,0.432485431432724,0.050000000745058,0.0500843115150928,293.2069396972656,297.1499938964844,293.1499938964844,0.2411104887723922,-3597.030029296875,304.1593017578125,0.8504716753959656,0.3251619040966034,0.2291838973760604,293.228759765625,297.1499938964844,293.1499938964844,0.3100906014442444,-5940.56494140625,304.16143798828125,0.9096490144729614,0.3974699974060058,0.3784386813640594,293.26007080078125,297.1499938964844,293.1499938964844,0.0089871082454919,-2899.602783203125,301.27960205078125,0.432485431432724,0.050000000745058,0.2375784069299698,291.17156982421875,291.1499938964844,261.4657592773437,259.9116516113281,279.6905822753906,293.2604675292969,291.1732482910156,1.0,0.3042113482952118,0.8032078742980957,0.8032078742980957,1.0,1.0,-1.2595452070236206,0.5377787947654724,0.7217664122581482,0.2385855764150619,0.0,0.0,0.6601279377937317,78.69047546386719,55.0,26.771224975585938,-14599.771484375,282.0307922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129943847656,308.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.537109375,18000.0,0.0,0.0,0.3337369859218597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.765561580657959,0.765569269657135,-7.646541234862525e-06,0.0,0.0003387006290722,0.0,0.0,69.36164855957031,0.0,0.0,0.0,0.4710988104343414,4.0,0.0,1.0
479100,293.16680908203125,297.1499938964844,293.1499938964844,0.0899548381567001,-2224.93896484375,304.1534118652344,0.6925886273384094,0.1682187169790268,0.153763398528099,293.31597900390625,297.1499938964844,293.1499938964844,0.0046067675575613,-362.109375,297.1845397949219,0.4372252523899078,0.050000000745058,0.0499631650745868,293.2066955566406,297.1499938964844,293.1499938964844,0.2401461452245712,-3585.51904296875,304.15936279296875,0.8562102913856506,0.3244880437850952,0.2285869568586349,293.22821044921875,297.1499938964844,293.1499938964844,0.3088207244873047,-5921.17822265625,304.16168212890625,0.9167473912239076,0.3965804874897003,0.3774242699146271,293.26324462890625,297.1499938964844,293.1499938964844,0.0089143421500921,-2883.068603515625,301.2538757324219,0.4372252523899078,0.050000000745058,0.237003743648529,291.17950439453125,291.1499938964844,261.4722900390625,259.91717529296875,279.6972351074219,293.26287841796875,291.1808776855469,1.0,0.3002957701683044,0.8029665350914001,0.8029665350914001,1.0,1.0,-1.2562330961227417,0.5362658500671387,0.719967246055603,0.2377149611711502,0.0,0.0,0.6573601365089417,75.57228088378906,55.0,24.01830673217773,-14558.412109375,274.0296325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.942626953125,308.366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.224609375,18000.0,0.0,0.0,0.3338861465454101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7602932453155518,0.7603008151054382,-7.603082849527709e-06,0.0,0.0003388519980944,0.0,0.0,68.36279296875,0.0,0.0,0.0,0.468956857919693,4.0,0.0,1.0
479160,293.166748046875,297.1499938964844,293.1499938964844,0.0896311774849891,-2218.413818359375,304.15338134765625,0.6989551186561584,0.1680130958557129,0.1533993184566497,293.31512451171875,297.1499938964844,293.1499938964844,0.004570317454636,-359.35223388671875,297.1618347167969,0.443225234746933,0.050000000745058,0.049824483692646,293.2060852050781,297.1499938964844,293.1499938964844,0.2392700761556625,-3575.093017578125,304.15924072265625,0.8634942173957825,0.3238902986049652,0.228042647242546,293.2272644042969,297.1499938964844,293.1499938964844,0.3076541721820831,-5903.43798828125,304.1616516113281,0.925889790058136,0.3957748413085937,0.3764891326427459,293.2657165527344,297.1499938964844,293.1499938964844,0.0088404705747962,-2866.167236328125,301.22918701171875,0.443225234746933,0.050000000745058,0.236345887184143,291.1863098144531,291.1499938964844,261.479736328125,259.9234619140625,279.70416259765625,293.2654724121094,291.1875305175781,1.0,0.2958418726921081,0.8027679920196533,0.8027679920196533,1.0,1.0,-1.2530639171600342,0.534822940826416,0.7182410359382629,0.2368826568126678,0.0,0.0,0.6542520523071289,72.01237487792969,43.0,21.185592651367188,-14516.9814453125,265.182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813842773437,308.382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.4375,18000.0,0.0,0.0,0.3338755071163177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542009949684143,0.754208505153656,-7.551172984676668e-06,0.0,0.0003388412005733,0.0,0.0,67.20732879638672,0.0,0.0,0.0,0.4664631485939026,4.0,0.0,1.0
479220,293.16558837890625,297.1499938964844,293.1499938964844,0.0891506895422935,-2208.759765625,304.1530456542969,0.7153719067573547,0.1678256094455719,0.1528649777173996,293.311767578125,297.1499938964844,293.1499938964844,0.0044990568421781,-353.98028564453125,297.11962890625,0.4595886766910553,0.050000000745058,0.0495085604488849,293.2043762207031,297.1499938964844,293.1499938964844,0.2377000600099563,-3556.471435546875,304.1587829589844,0.8829829692840576,0.3228184282779693,0.2270396053791046,293.2247314453125,297.1499938964844,293.1499938964844,0.3055556416511535,-5871.66748046875,304.1612548828125,0.9496040940284728,0.394331157207489,0.3747660219669342,293.26910400390625,297.1499938964844,293.1499938964844,0.0086919656023383,-2831.92626953125,301.1822204589844,0.4595886766910553,0.050000000745058,0.234847292304039,291.1966247558594,291.1499938964844,261.4973449707031,259.938232421875,279.71795654296875,293.2689514160156,291.1973876953125,1.0,0.2855914533138275,0.8023710250854492,0.8023710250854492,1.0,1.0,-1.2469720840454102,0.5320528149604797,0.7149192690849304,0.2352743744850158,0.0,0.0,0.6472975015640259,63.92018127441406,31.0,14.901641845703123,-14432.25,245.64523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807800292969,308.4206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18142.921875,18000.0,0.0,0.0,0.3333639204502105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7399619221687317,0.7399693727493286,-7.427967375406297e-06,0.0,0.000338321988238,0.0,0.0,64.5401840209961,0.0,0.0,0.0,0.460642546415329,4.0,0.0,1.0
479280,293.16558837890625,297.1499938964844,293.1499938964844,0.0891506895422935,-2208.759765625,304.1530456542969,0.7153719067573547,0.1678256094455719,0.1528649777173996,293.311767578125,297.1499938964844,293.1499938964844,0.0044990568421781,-353.98028564453125,297.11962890625,0.4595886766910553,0.050000000745058,0.0495085604488849,293.2043762207031,297.1499938964844,293.1499938964844,0.2377000600099563,-3556.471435546875,304.1587829589844,0.8829829692840576,0.3228184282779693,0.2270396053791046,293.2247314453125,297.1499938964844,293.1499938964844,0.3055556416511535,-5871.66748046875,304.1612548828125,0.9496040940284728,0.394331157207489,0.3747660219669342,293.26910400390625,297.1499938964844,293.1499938964844,0.0086919656023383,-2831.92626953125,301.1822204589844,0.4595886766910553,0.050000000745058,0.234847292304039,291.1966247558594,291.1499938964844,261.4973449707031,259.938232421875,279.71795654296875,293.2689514160156,291.1973876953125,1.0,0.2855914533138275,0.8023710250854492,0.8023710250854492,1.0,1.0,-1.2469720840454102,0.5320528149604797,0.7149192690849304,0.2352743744850158,0.0,0.0,0.6472975015640259,63.92018127441406,31.0,14.901641845703123,-14432.25,245.64523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807800292969,308.4206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18142.921875,18000.0,0.0,0.0,0.3333639204502105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7399619221687317,0.7399693727493286,-7.427967375406297e-06,0.0,0.000338321988238,0.0,0.0,64.5401840209961,0.0,0.0,0.0,0.460642546415329,4.0,0.0,1.0
