time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479340,293.16357421875,297.1499938964844,293.1499938964844,0.0888313874602317,-2202.386962890625,304.1525573730469,0.7356831431388855,0.1678356826305389,0.1525060534477234,293.306640625,297.1499938964844,293.1499938964844,0.0044310186058282,-348.8731689453125,297.0811767578125,0.4790955185890198,0.050000000745058,0.0491584166884422,293.2023620605469,297.1499938964844,293.1499938964844,0.2362871319055557,-3539.760498046875,304.158203125,0.9103130102157592,0.321847915649414,0.2260866314172744,293.22174072265625,297.1499938964844,293.1499938964844,0.3036984801292419,-5843.66748046875,304.1606140136719,0.9781934022903442,0.3930403590202331,0.3731694519519806,293.2708740234375,297.1499938964844,293.1499938964844,0.0085450299084186,-2797.74755859375,301.1376647949219,0.4790955185890198,0.050000000745058,0.2331863641738891,291.2027587890625,291.1499938964844,261.5181579589844,259.9556579589844,279.7319641113281,293.2707824707031,291.2031555175781,1.0,0.2738781571388244,0.8019739985466003,0.8019739985466003,1.0,1.0,-1.2410669326782229,0.5293723344802856,0.7116945385932922,0.2337039709091186,0.0,0.0,0.6398215889930725,54.96448516845703,25.0,9.140142440795898,-14345.7451171875,224.5350036621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20037841796875,308.4671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18156.03515625,18000.0,0.0,0.0,0.3322093188762665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7241343855857849,0.7241416573524475,-7.2902143983810674e-06,0.0,0.0003371502098161,0.0,0.0,61.64589691162109,0.0,0.0,0.0,0.4541999697685241,4.0,0.0,1.0
479400,293.16357421875,297.1499938964844,293.1499938964844,0.0888313874602317,-2202.386962890625,304.1525573730469,0.7356831431388855,0.1678356826305389,0.1525060534477234,293.306640625,297.1499938964844,293.1499938964844,0.0044310186058282,-348.8731689453125,297.0811767578125,0.4790955185890198,0.050000000745058,0.0491584166884422,293.2023620605469,297.1499938964844,293.1499938964844,0.2362871319055557,-3539.760498046875,304.158203125,0.9103130102157592,0.321847915649414,0.2260866314172744,293.22174072265625,297.1499938964844,293.1499938964844,0.3036984801292419,-5843.66748046875,304.1606140136719,0.9781934022903442,0.3930403590202331,0.3731694519519806,293.2708740234375,297.1499938964844,293.1499938964844,0.0085450299084186,-2797.74755859375,301.1376647949219,0.4790955185890198,0.050000000745058,0.2331863641738891,291.2027587890625,291.1499938964844,261.5181579589844,259.9556579589844,279.7319641113281,293.2707824707031,291.2031555175781,1.0,0.2738781571388244,0.8019739985466003,0.8019739985466003,1.0,1.0,-1.2410669326782229,0.5293723344802856,0.7116945385932922,0.2337039709091186,0.0,0.0,0.6398215889930725,54.96448516845703,25.0,9.140142440795898,-14345.7451171875,224.5350036621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20037841796875,308.4671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18156.03515625,18000.0,0.0,0.0,0.3322093188762665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7241343855857849,0.7241416573524475,-7.2902143983810674e-06,0.0,0.0003371502098161,0.0,0.0,61.64589691162109,0.0,0.0,0.0,0.4541999697685241,4.0,0.0,1.0
479460,293.1613464355469,297.1499938964844,293.1499938964844,0.0886500477790832,-2198.81494140625,304.1520080566406,0.7578001618385315,0.1679425090551376,0.1522977501153946,293.3002014160156,297.1499938964844,293.1499938964844,0.0043737436644732,-344.59210205078125,297.0462646484375,0.4949164092540741,0.050000000745058,0.0488596856594085,293.2000427246094,297.1499938964844,293.1499938964844,0.235095128417015,-3525.737060546875,304.1574401855469,0.9427286386489868,0.3209883272647857,0.2252476662397384,293.21807861328125,297.1499938964844,293.1499938964844,0.2992883324623108,-5774.21484375,304.1651611328125,0.9990000128746032,0.3919635415077209,0.3686298131942749,293.271484375,297.1499938964844,293.1499938964844,0.0084177181124687,-2768.11962890625,301.0947570800781,0.4949164092540741,0.050000000745058,0.2317693084478378,291.2052917480469,291.1499938964844,261.5419006347656,259.9754333496094,279.74810791015625,293.271484375,291.2055969238281,1.0,0.2631154060363769,0.8015819787979126,0.8015819787979126,1.0,1.0,-1.2323297262191772,0.5253893136978149,0.7069404721260071,0.2315288931131363,0.0,0.0,0.632245659828186,47.27185821533203,25.0,5.588985919952393,-14237.9453125,205.30780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298645019531,308.52227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.171875,18000.0,0.0,0.0,0.3304555416107178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.707780122756958,0.7077872157096863,-7.148492841224652e-06,0.0,0.0003353703650645,0.0,0.0,58.74229049682617,0.0,0.0,0.0,0.4475860893726349,4.0,0.0,1.0
479520,293.1613464355469,297.1499938964844,293.1499938964844,0.0886500477790832,-2198.81494140625,304.1520080566406,0.7578001618385315,0.1679425090551376,0.1522977501153946,293.3002014160156,297.1499938964844,293.1499938964844,0.0043737436644732,-344.59210205078125,297.0462646484375,0.4949164092540741,0.050000000745058,0.0488596856594085,293.2000427246094,297.1499938964844,293.1499938964844,0.235095128417015,-3525.737060546875,304.1574401855469,0.9427286386489868,0.3209883272647857,0.2252476662397384,293.21807861328125,297.1499938964844,293.1499938964844,0.2992883324623108,-5774.21484375,304.1651611328125,0.9990000128746032,0.3919635415077209,0.3686298131942749,293.271484375,297.1499938964844,293.1499938964844,0.0084177181124687,-2768.11962890625,301.0947570800781,0.4949164092540741,0.050000000745058,0.2317693084478378,291.2052917480469,291.1499938964844,261.5419006347656,259.9754333496094,279.74810791015625,293.271484375,291.2055969238281,1.0,0.2631154060363769,0.8015819787979126,0.8015819787979126,1.0,1.0,-1.2323297262191772,0.5253893136978149,0.7069404721260071,0.2315288931131363,0.0,0.0,0.632245659828186,47.27185821533203,25.0,5.588985919952393,-14237.9453125,205.30780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298645019531,308.52227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.171875,18000.0,0.0,0.0,0.3304555416107178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.707780122756958,0.7077872157096863,-7.148492841224652e-06,0.0,0.0003353703650645,0.0,0.0,58.74229049682617,0.0,0.0,0.0,0.4475860893726349,4.0,0.0,1.0
479580,293.1591796875,297.1499938964844,293.1499938964844,0.0883471369743347,-2192.29150390625,304.15185546875,0.7725103497505188,0.1680952310562133,0.1522860825061798,293.292724609375,297.1499938964844,293.1499938964844,0.0043300800025463,-340.9192199707031,297.0329895019531,0.5047337412834167,0.050000000745058,0.048703160136938,293.1980285644531,297.1499938964844,293.1499938964844,0.2334390878677368,-3505.5185546875,304.15777587890625,0.9616919755935668,0.3201312720775604,0.2245464771986007,293.1923828125,297.1499938964844,293.1499938964844,0.2786345779895782,-5446.759765625,304.1940002441406,0.9990000128746032,0.3953863680362701,0.3479048311710357,293.2712097167969,297.1499938964844,293.1499938964844,0.008312433026731,-2740.81005859375,301.06134033203125,0.5047337412834167,0.050000000745058,0.2310268133878708,291.2379150390625,291.1499938964844,261.5681457519531,259.99725341796875,279.7741394042969,293.271240234375,291.2420349121094,1.0,0.2544325888156891,0.8011898994445801,0.8011898994445801,1.0,1.0,-1.2054967880249023,0.5133956074714661,0.6921011805534363,0.2245862483978271,0.0,0.0,0.6188612580299377,42.90958023071289,28.0,42.293548583984375,-13985.7431640625,187.41798400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944152832031,308.6217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18242.083984375,18000.0,0.0,0.0,0.3277794420719147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6855984330177307,0.6856054067611694,-6.979784302529879e-06,0.0,0.0003326544829178,0.0,0.0,55.08308410644531,0.0,0.0,0.0,0.4387513697147369,4.0,0.0,1.0
479640,293.1591796875,297.1499938964844,293.1499938964844,0.0883471369743347,-2192.29150390625,304.15185546875,0.7725103497505188,0.1680952310562133,0.1522860825061798,293.292724609375,297.1499938964844,293.1499938964844,0.0043300800025463,-340.9192199707031,297.0329895019531,0.5047337412834167,0.050000000745058,0.048703160136938,293.1980285644531,297.1499938964844,293.1499938964844,0.2334390878677368,-3505.5185546875,304.15777587890625,0.9616919755935668,0.3201312720775604,0.2245464771986007,293.1923828125,297.1499938964844,293.1499938964844,0.2786345779895782,-5446.759765625,304.1940002441406,0.9990000128746032,0.3953863680362701,0.3479048311710357,293.2712097167969,297.1499938964844,293.1499938964844,0.008312433026731,-2740.81005859375,301.06134033203125,0.5047337412834167,0.050000000745058,0.2310268133878708,291.2379150390625,291.1499938964844,261.5681457519531,259.99725341796875,279.7741394042969,293.271240234375,291.2420349121094,1.0,0.2544325888156891,0.8011898994445801,0.8011898994445801,1.0,1.0,-1.2054967880249023,0.5133956074714661,0.6921011805534363,0.2245862483978271,0.0,0.0,0.6188612580299377,42.90958023071289,28.0,42.293548583984375,-13985.7431640625,187.41798400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944152832031,308.6217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18242.083984375,18000.0,0.0,0.0,0.3277794420719147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6855984330177307,0.6856054067611694,-6.979784302529879e-06,0.0,0.0003326544829178,0.0,0.0,55.08308410644531,0.0,0.0,0.0,0.4387513697147369,4.0,0.0,1.0
479700,293.15826416015625,297.1499938964844,293.1499938964844,0.0882155373692512,-2189.45166015625,304.1517639160156,0.7785294055938721,0.1681603789329528,0.1522933095693588,293.2888488769531,297.1499938964844,293.1499938964844,0.0043097482994198,-339.21295166015625,297.0279846191406,0.5087934136390686,0.050000000745058,0.0486461855471134,293.197021484375,297.1499938964844,293.1499938964844,0.232650801539421,-3495.9296875,304.15777587890625,0.9686364531517028,0.319719135761261,0.2242080420255661,293.1730041503906,297.1499938964844,293.1499938964844,0.270596295595169,-5319.7607421875,304.2005615234375,0.9990000128746032,0.3986564576625824,0.3400451838970184,293.2707824707031,297.1499938964844,293.1499938964844,0.0082656005397439,-2728.639892578125,301.0456237792969,0.5087934136390686,0.050000000745058,0.2307565659284591,291.2546081542969,291.1499938964844,261.58209228515625,260.00885009765625,279.7854309082031,293.2708435058594,291.2568664550781,1.0,0.2512056231498718,0.8009939193725586,0.8009939193725586,1.0,1.0,-1.1952698230743408,0.508834958076477,0.686434805393219,0.22193244099617,0.0,0.0,0.6101639866828918,41.31694793701172,28.0,38.62738037109375,-13850.7353515625,180.9240264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5965270996094,308.65045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18298.783203125,18000.0,0.0,0.0,0.3259689211845398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6687673926353455,0.6687742471694946,-6.854182174720336e-06,0.0,0.0003308170125819,0.0,0.0,52.41561508178711,0.0,0.0,0.0,0.4322675168514251,4.0,0.0,1.0
479760,293.15740966796875,297.1499938964844,293.1499938964844,0.0881699845194816,-2188.4814453125,304.1515197753906,0.7835314273834229,0.1682254076004028,0.1523090749979019,293.28485107421875,297.1499938964844,293.1499938964844,0.0042932787910103,-337.9139099121094,297.0186767578125,0.5122020840644836,0.050000000745058,0.048601534217596,293.1959533691406,297.1499938964844,293.1499938964844,0.2320920377969741,-3489.2841796875,304.1573791503906,0.9740360379219056,0.3193330466747284,0.2238976508378982,293.15301513671875,297.1499938964844,293.1499938964844,0.264230340719223,-5219.7197265625,304.202880859375,0.9990000128746032,0.4022894203662872,0.333755612373352,293.2701416015625,297.1499938964844,293.1499938964844,0.0082276640459895,-2719.431396484375,301.0282592773437,0.5122020840644836,0.050000000745058,0.2305447608232498,291.2616882324219,291.1499938964844,261.5965576171875,260.0208435058594,279.7954406738281,293.2702331542969,291.2621765136719,1.0,0.2486054450273513,0.8008882403373718,0.8008882403373718,1.0,1.0,-1.1870572566986084,0.5051835775375366,0.681873619556427,0.2198053896427154,0.0,0.0,0.6019638180732727,40.066688537597656,46.0,25.14717674255371,-13726.302734375,175.83802795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7081604003906,308.67596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18315.3203125,18000.0,0.0,0.0,0.3238484263420105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513708233833313,0.6513775587081909,-6.718461918353569e-06,0.0,0.0003286649880465,0.0,0.0,49.70735549926758,0.0,0.0,0.0,0.4255779087543487,4.0,0.0,1.0
479820,293.156005859375,297.1499938964844,293.1499938964844,0.0884443968534469,-2194.39990234375,304.1505432128906,0.7799684405326843,0.168321207165718,0.1524380296468734,293.276611328125,297.1499938964844,293.1499938964844,0.0042791818268597,-337.1678161621094,296.9836120605469,0.509602427482605,0.050000000745058,0.0486353784799575,293.1939392089844,297.1499938964844,293.1499938964844,0.2318432927131652,-3487.091796875,304.1552734375,0.9689024090766908,0.3185781240463257,0.2233941704034805,293.12646484375,297.1499938964844,293.1499938964844,0.268326073884964,-5293.07470703125,304.1775817871094,0.9990000128746032,0.4076588451862335,0.338527649641037,293.2685546875,297.1499938964844,293.1499938964844,0.008197265677154,-2715.400634765625,300.9862060546875,0.509602427482605,0.050000000745058,0.2307053059339523,291.24139404296875,291.1499938964844,261.6268005371094,260.0458679199219,279.8043212890625,293.2686462402344,291.23583984375,1.0,0.2512092888355255,0.8006769418716431,0.8006769418716431,1.0,1.0,-1.1925559043884275,0.5076679587364197,0.6848878860473633,0.2209941893815994,0.0,0.0,0.5904163122177124,40.99781799316406,64.0,-33.03173065185547,-13642.9609375,179.42933654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9232788085937,308.6865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18244.798828125,18000.0,0.0,0.0,0.3190187215805053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220951676368713,0.6221016645431519,-6.476121598097961e-06,0.0,0.0003237634373363,0.0,0.0,45.26419448852539,0.0,0.0,0.0,0.4143199920654297,4.0,0.0,1.0
479880,293.156005859375,297.1499938964844,293.1499938964844,0.0884443968534469,-2194.39990234375,304.1505432128906,0.7799684405326843,0.168321207165718,0.1524380296468734,293.276611328125,297.1499938964844,293.1499938964844,0.0042791818268597,-337.1678161621094,296.9836120605469,0.509602427482605,0.050000000745058,0.0486353784799575,293.1939392089844,297.1499938964844,293.1499938964844,0.2318432927131652,-3487.091796875,304.1552734375,0.9689024090766908,0.3185781240463257,0.2233941704034805,293.12646484375,297.1499938964844,293.1499938964844,0.268326073884964,-5293.07470703125,304.1775817871094,0.9990000128746032,0.4076588451862335,0.338527649641037,293.2685546875,297.1499938964844,293.1499938964844,0.008197265677154,-2715.400634765625,300.9862060546875,0.509602427482605,0.050000000745058,0.2307053059339523,291.24139404296875,291.1499938964844,261.6268005371094,260.0458679199219,279.8043212890625,293.2686462402344,291.23583984375,1.0,0.2512092888355255,0.8006769418716431,0.8006769418716431,1.0,1.0,-1.1925559043884275,0.5076679587364197,0.6848878860473633,0.2209941893815994,0.0,0.0,0.5904163122177124,40.99781799316406,64.0,-33.03173065185547,-13642.9609375,179.42933654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9232788085937,308.6865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18244.798828125,18000.0,0.0,0.0,0.3190187215805053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220951676368713,0.6221016645431519,-6.476121598097961e-06,0.0,0.0003237634373363,0.0,0.0,45.26419448852539,0.0,0.0,0.0,0.4143199920654297,4.0,0.0,1.0
479940,293.155029296875,297.1499938964844,293.1499938964844,0.0891765728592872,-2210.185302734375,304.1491394042969,0.7645479440689087,0.1683705896139145,0.1526419967412948,293.2679138183594,297.1499938964844,293.1499938964844,0.0042899148538708,-338.87451171875,296.925048828125,0.4990240931510925,0.050000000745058,0.0487909577786922,293.192138671875,297.1499938964844,293.1499938964844,0.2327122688293457,-3499.066162109375,304.1520690917969,0.9478960037231444,0.3178326189517975,0.2229899317026138,293.1354675292969,297.1499938964844,293.1499938964844,0.2893021404743194,-5635.107421875,304.13311767578125,0.9990000128746032,0.4065063893795013,0.3596688508987427,293.267578125,297.1499938964844,293.1499938964844,0.008216431364417,-2727.966064453125,300.9306640625,0.4990240931510925,0.050000000745058,0.2314433008432388,291.17156982421875,291.1499938964844,261.6584777832031,260.072021484375,279.8033447265625,293.267578125,291.1636047363281,1.0,0.2604510188102722,0.8004656434059143,0.8004656434059143,1.0,1.0,-1.2187567949295044,0.5193735361099243,0.6993832588195801,0.2274577319622039,0.0,0.0,0.5919187068939209,45.31585311889648,67.0,-86.33372497558594,-13797.8681640625,196.69679260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04425048828125,308.6815795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18037.5703125,18000.0,0.0,0.0,0.3144279718399048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6147670745849609,0.6147734522819519,-6.374216354743112e-06,0.0,0.0003191044088453,0.0,0.0,43.96070098876953,0.0,0.0,0.0,0.4111305773258209,4.0,0.0,1.0
480000,293.155029296875,297.1499938964844,293.1499938964844,0.0891765728592872,-2210.185302734375,304.1491394042969,0.7645479440689087,0.1683705896139145,0.1526419967412948,293.2679138183594,297.1499938964844,293.1499938964844,0.0042899148538708,-338.87451171875,296.925048828125,0.4990240931510925,0.050000000745058,0.0487909577786922,293.192138671875,297.1499938964844,293.1499938964844,0.2327122688293457,-3499.066162109375,304.1520690917969,0.9478960037231444,0.3178326189517975,0.2229899317026138,293.1354675292969,297.1499938964844,293.1499938964844,0.2893021404743194,-5635.107421875,304.13311767578125,0.9990000128746032,0.4065063893795013,0.3596688508987427,293.267578125,297.1499938964844,293.1499938964844,0.008216431364417,-2727.966064453125,300.9306640625,0.4990240931510925,0.050000000745058,0.2314433008432388,291.17156982421875,291.1499938964844,261.6584777832031,260.072021484375,279.8033447265625,293.267578125,291.1636047363281,1.0,0.2604510188102722,0.8004656434059143,0.8004656434059143,1.0,1.0,-1.2187567949295044,0.5193735361099243,0.6993832588195801,0.2274577319622039,0.0,0.0,0.5919187068939209,45.31585311889648,67.0,-86.33372497558594,-13797.8681640625,196.69679260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04425048828125,308.6815795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18037.5703125,18000.0,0.0,0.0,0.3144279718399048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6147670745849609,0.6147734522819519,-6.374216354743112e-06,0.0,0.0003191044088453,0.0,0.0,43.96070098876953,0.0,0.0,0.0,0.4111305773258209,4.0,0.0,1.0
480060,293.1543273925781,297.1499938964844,293.1499938964844,0.0898505002260208,-2224.663818359375,304.1483459472656,0.7510057687759399,0.1683860421180725,0.1528141647577285,293.2586364746094,297.1499938964844,293.1499938964844,0.0043070157989859,-340.990478515625,296.87237548828125,0.489793449640274,0.050000000745058,0.0489518754184246,293.19049072265625,297.1499938964844,293.1499938964844,0.2335250377655029,-3510.00439453125,304.15008544921875,0.9271963834762572,0.3170971870422363,0.22259421646595,293.173583984375,297.1499938964844,293.1499938964844,0.3101792633533478,-5965.77978515625,304.1046142578125,0.9990000128746032,0.399181604385376,0.3796809315681457,293.2679443359375,297.1499938964844,293.1499938964844,0.0082314405590295,-2739.14013671875,300.8719482421875,0.489793449640274,0.050000000745058,0.2322066128253936,291.1043701171875,291.1499938964844,261.6912841796875,260.0990295410156,279.8048400878906,293.26788330078125,291.1000061035156,1.0,0.2688437700271606,0.7999593615531921,0.7999593615531921,1.0,1.0,-1.243584394454956,0.5304331183433533,0.7131513357162476,0.2336834669113159,0.0,0.0,0.6029377579689026,49.76064300537109,70.0,-80.12701416015625,-14044.7392578125,214.42984008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00653076171875,308.6782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17847.748046875,18000.0,0.0,0.0,0.3112501204013824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302914023399353,0.630297839641571,-6.448661679314682e-06,0.0,0.000315879296977,0.0,0.0,45.93870544433594,0.0,0.0,0.0,0.4165476560592651,4.0,0.0,1.0
480120,293.1543273925781,297.1499938964844,293.1499938964844,0.0898505002260208,-2224.663818359375,304.1483459472656,0.7510057687759399,0.1683860421180725,0.1528141647577285,293.2586364746094,297.1499938964844,293.1499938964844,0.0043070157989859,-340.990478515625,296.87237548828125,0.489793449640274,0.050000000745058,0.0489518754184246,293.19049072265625,297.1499938964844,293.1499938964844,0.2335250377655029,-3510.00439453125,304.15008544921875,0.9271963834762572,0.3170971870422363,0.22259421646595,293.173583984375,297.1499938964844,293.1499938964844,0.3101792633533478,-5965.77978515625,304.1046142578125,0.9990000128746032,0.399181604385376,0.3796809315681457,293.2679443359375,297.1499938964844,293.1499938964844,0.0082314405590295,-2739.14013671875,300.8719482421875,0.489793449640274,0.050000000745058,0.2322066128253936,291.1043701171875,291.1499938964844,261.6912841796875,260.0990295410156,279.8048400878906,293.26788330078125,291.1000061035156,1.0,0.2688437700271606,0.7999593615531921,0.7999593615531921,1.0,1.0,-1.243584394454956,0.5304331183433533,0.7131513357162476,0.2336834669113159,0.0,0.0,0.6029377579689026,49.76064300537109,70.0,-80.12701416015625,-14044.7392578125,214.42984008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00653076171875,308.6782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17847.748046875,18000.0,0.0,0.0,0.3112501204013824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302914023399353,0.630297839641571,-6.448661679314682e-06,0.0,0.000315879296977,0.0,0.0,45.93870544433594,0.0,0.0,0.0,0.4165476560592651,4.0,0.0,1.0
480180,293.15380859375,297.1499938964844,293.1499938964844,0.0900196656584739,-2227.966064453125,304.1486511230469,0.7343437075614929,0.1683804839849472,0.1530472189188003,293.2489013671875,297.1499938964844,293.1499938964844,0.0043245567940175,-342.3148803710937,296.8602294921875,0.4773994386196136,0.050000000745058,0.0491914525628089,293.1888732910156,297.1499938964844,293.1499938964844,0.2331241220235824,-3505.0361328125,304.1508178710937,0.9017831087112428,0.3164024949073791,0.2222802937030792,293.2011108398437,297.1499938964844,293.1499938964844,0.3055679500102997,-5886.33154296875,304.1273803710937,0.9760037064552308,0.3929426074028015,0.3739582896232605,293.26922607421875,297.1499938964844,293.1499938964844,0.0082288514822721,-2740.331787109375,300.8267517089844,0.4773994386196136,0.050000000745058,0.2333430647850036,291.10186767578125,291.1499938964844,261.7248229980469,260.1265869140625,279.8236083984375,293.2691345214844,291.1047058105469,1.0,0.2757609784603119,0.79945307970047,0.79945307970047,1.0,1.0,-1.2383208274841309,0.5280223488807678,0.7102985382080078,0.2322870641946792,0.0,0.0,0.6105162501335144,55.74833297729492,73.0,-5.45297908782959,-14083.39453125,225.2118225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8584899902344,308.676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17845.400390625,18000.0,0.0,0.0,0.3095850348472595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6498805284500122,0.6498871445655823,-6.60041314404225e-06,0.0,0.000314189470373,0.0,0.0,48.85244369506836,0.0,0.0,0.0,0.4239298105239868,4.0,0.0,1.0
480240,293.15380859375,297.1499938964844,293.1499938964844,0.0900196656584739,-2227.966064453125,304.1486511230469,0.7343437075614929,0.1683804839849472,0.1530472189188003,293.2489013671875,297.1499938964844,293.1499938964844,0.0043245567940175,-342.3148803710937,296.8602294921875,0.4773994386196136,0.050000000745058,0.0491914525628089,293.1888732910156,297.1499938964844,293.1499938964844,0.2331241220235824,-3505.0361328125,304.1508178710937,0.9017831087112428,0.3164024949073791,0.2222802937030792,293.2011108398437,297.1499938964844,293.1499938964844,0.3055679500102997,-5886.33154296875,304.1273803710937,0.9760037064552308,0.3929426074028015,0.3739582896232605,293.26922607421875,297.1499938964844,293.1499938964844,0.0082288514822721,-2740.331787109375,300.8267517089844,0.4773994386196136,0.050000000745058,0.2333430647850036,291.10186767578125,291.1499938964844,261.7248229980469,260.1265869140625,279.8236083984375,293.2691345214844,291.1047058105469,1.0,0.2757609784603119,0.79945307970047,0.79945307970047,1.0,1.0,-1.2383208274841309,0.5280223488807678,0.7102985382080078,0.2322870641946792,0.0,0.0,0.6105162501335144,55.74833297729492,73.0,-5.45297908782959,-14083.39453125,225.2118225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8584899902344,308.676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17845.400390625,18000.0,0.0,0.0,0.3095850348472595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6498805284500122,0.6498871445655823,-6.60041314404225e-06,0.0,0.000314189470373,0.0,0.0,48.85244369506836,0.0,0.0,0.0,0.4239298105239868,4.0,0.0,1.0
480300,293.1537475585937,297.1499938964844,293.1499938964844,0.0899873897433281,-2227.12548828125,304.1489562988281,0.7279661893844604,0.1683447659015655,0.1531220376491546,293.2442321777344,297.1499938964844,293.1499938964844,0.0043279402889311,-342.4451599121094,296.86199951171875,0.4718946814537048,0.050000000745058,0.0492960736155509,293.18817138671875,297.1499938964844,293.1499938964844,0.232698768377304,-3499.69580078125,304.15142822265625,0.8926795721054077,0.3160456418991089,0.2221138328313827,293.2065734863281,297.1499938964844,293.1499938964844,0.3037379086017608,-5855.5263671875,304.134765625,0.9654170274734496,0.3912221491336822,0.3720997273921966,293.2699890136719,297.1499938964844,293.1499938964844,0.0082166157662868,-2737.351318359375,300.80682373046875,0.4718946814537048,0.050000000745058,0.2338393479585647,291.1132202148437,291.1499938964844,261.7417907714844,260.1404724121094,279.8324584960937,293.2698974609375,291.1146545410156,1.0,0.2788203358650207,0.7991999387741089,0.7991999387741089,1.0,1.0,-1.2367007732391355,0.5272865295410156,0.7094142436981201,0.2317978143692016,0.0,0.0,0.6117909550666809,58.37178421020508,73.0,7.787621974945068,-14064.869140625,230.1563262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7743530273437,308.6341247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17901.015625,18000.0,0.0,0.0,0.30909463763237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6541979312896729,0.6542046070098877,-6.647180271102116e-06,0.0,0.0003136917366646,0.0,0.0,49.5881233215332,0.0,0.0,0.0,0.4257529079914093,4.0,0.0,1.0
480360,293.1537170410156,297.1499938964844,293.1499938964844,0.0899951308965683,-2227.1923828125,304.14910888671875,0.722374677658081,0.1683034747838974,0.1531791538000106,293.2396850585937,297.1499938964844,293.1499938964844,0.0043323528952896,-342.73162841796875,296.8605041503906,0.4664872586727142,0.050000000745058,0.0493929386138916,293.1875915527344,297.1499938964844,293.1499938964844,0.2323798239231109,-3495.76904296875,304.1517639160156,0.8847425580024719,0.3156755566596985,0.2219324707984924,293.2094116210937,297.1499938964844,293.1499938964844,0.3025293052196502,-5835.1953125,304.13970947265625,0.9558129906654358,0.3899443745613098,0.3707916438579559,293.270751953125,297.1499938964844,293.1499938964844,0.0082059064880013,-2735.287109375,300.78515625,0.4664872586727142,0.050000000745058,0.2342988401651382,291.1179504394531,291.1499938964844,261.7587585449219,260.15435791015625,279.841064453125,293.2706604003906,291.1184997558594,1.0,0.2816758453845978,0.798926830291748,0.798926830291748,1.0,1.0,-1.2356489896774292,0.5268027782440186,0.7088462114334106,0.2314519584178924,0.0,0.0,0.6134288907051086,60.807464599609375,76.0,8.895285606384277,-14043.921875,234.89930725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6908264160156,308.58526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.28125,18000.0,0.0,0.0,0.3087658286094665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576519012451172,0.657658576965332,-6.679957095911959e-06,0.0,0.0003133580612484,0.0,0.0,50.1535758972168,0.0,0.0,0.0,0.4272007048130035,4.0,0.0,1.0
480420,293.15362548828125,297.1499938964844,293.1499938964844,0.0900328084826469,-2227.84814453125,304.1493530273437,0.7125914096832275,0.1682250797748565,0.1532750278711319,293.2309875488281,297.1499938964844,293.1499938964844,0.0043422528542578,-343.4369201660156,296.8559265136719,0.4560911953449249,0.050000000745058,0.0495699308812618,293.1866455078125,297.1499938964844,293.1499938964844,0.2317865490913391,-3488.54736328125,304.15216064453125,0.871376633644104,0.3149161636829376,0.2215387374162674,293.211181640625,297.1499938964844,293.1499938964844,0.3008997440338135,-5808.02392578125,304.145751953125,0.9389373064041138,0.3880724012851715,0.3690151274204254,293.2720642089844,297.1499938964844,293.1499938964844,0.0081835370510816,-2731.234619140625,300.7406921386719,0.4560911953449249,0.050000000745058,0.2351384162902832,291.1222839355469,291.1499938964844,261.7927551269531,260.1820678710937,279.8576965332031,293.27197265625,291.1226501464844,1.0,0.2868902385234833,0.7983804941177368,0.7983804941177368,1.0,1.0,-1.2343788146972656,0.5262079834938049,0.7081708908081055,0.2309714555740356,0.0,0.0,0.6168212890625,65.26749420166016,79.0,7.225340843200684,-14011.166015625,243.80577087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5297241210937,308.49151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.802734375,18000.0,0.0,0.0,0.3085418939590454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6648770570755005,0.6648837924003601,-6.739683612977387e-06,0.0,0.0003131307894363,0.0,0.0,51.29532623291016,0.0,0.0,0.0,0.4300629496574402,4.0,0.0,1.0
480480,293.15362548828125,297.1499938964844,293.1499938964844,0.0900328084826469,-2227.84814453125,304.1493530273437,0.7125914096832275,0.1682250797748565,0.1532750278711319,293.2309875488281,297.1499938964844,293.1499938964844,0.0043422528542578,-343.4369201660156,296.8559265136719,0.4560911953449249,0.050000000745058,0.0495699308812618,293.1866455078125,297.1499938964844,293.1499938964844,0.2317865490913391,-3488.54736328125,304.15216064453125,0.871376633644104,0.3149161636829376,0.2215387374162674,293.211181640625,297.1499938964844,293.1499938964844,0.3008997440338135,-5808.02392578125,304.145751953125,0.9389373064041138,0.3880724012851715,0.3690151274204254,293.2720642089844,297.1499938964844,293.1499938964844,0.0081835370510816,-2731.234619140625,300.7406921386719,0.4560911953449249,0.050000000745058,0.2351384162902832,291.1222839355469,291.1499938964844,261.7927551269531,260.1820678710937,279.8576965332031,293.27197265625,291.1226501464844,1.0,0.2868902385234833,0.7983804941177368,0.7983804941177368,1.0,1.0,-1.2343788146972656,0.5262079834938049,0.7081708908081055,0.2309714555740356,0.0,0.0,0.6168212890625,65.26749420166016,79.0,7.225340843200684,-14011.166015625,243.80577087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5297241210937,308.49151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.802734375,18000.0,0.0,0.0,0.3085418939590454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6648770570755005,0.6648837924003601,-6.739683612977387e-06,0.0,0.0003131307894363,0.0,0.0,51.29532623291016,0.0,0.0,0.0,0.4300629496574402,4.0,0.0,1.0
480540,293.15350341796875,297.1499938964844,293.1499938964844,0.0900782197713851,-2228.688232421875,304.14947509765625,0.7038308382034302,0.1681617200374603,0.1533676981925964,293.2228698730469,297.1499938964844,293.1499938964844,0.004352088086307,-344.1517028808594,296.8520202636719,0.4476470351219177,0.050000000745058,0.0497312545776367,293.1858215332031,297.1499938964844,293.1499938964844,0.2311934828758239,-3481.371337890625,304.1524353027344,0.8603748679161072,0.314153790473938,0.2211271971464157,293.2107238769531,297.1499938964844,293.1499938964844,0.2996751964092254,-5788.029296875,304.149169921875,0.9245615005493164,0.3866124451160431,0.367730438709259,293.2730712890625,297.1499938964844,293.1499938964844,0.0081589166074991,-2726.65869140625,300.6962585449219,0.4476470351219177,0.050000000745058,0.235903650522232,291.125244140625,291.1499938964844,261.8263854980469,260.2094421386719,279.8737487792969,293.27301025390625,291.1254577636719,1.0,0.291591078042984,0.7978342175483704,0.7978342175483704,1.0,1.0,-1.2335660457611084,0.5258182883262634,0.707747757434845,0.2306049764156341,0.0,0.0,0.6199103593826294,69.3375473022461,82.0,4.934936046600342,-13982.375,252.04771423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3819274902344,308.4043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.208984375,18000.0,0.0,0.0,0.3088031411170959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6715641021728516,0.671570897102356,-6.79517506796401e-06,0.0,0.0003133959253318,0.0,0.0,52.36706161499024,0.0,0.0,0.0,0.4327097237110138,4.0,0.0,1.0
480600,293.15350341796875,297.1499938964844,293.1499938964844,0.0900782197713851,-2228.688232421875,304.14947509765625,0.7038308382034302,0.1681617200374603,0.1533676981925964,293.2228698730469,297.1499938964844,293.1499938964844,0.004352088086307,-344.1517028808594,296.8520202636719,0.4476470351219177,0.050000000745058,0.0497312545776367,293.1858215332031,297.1499938964844,293.1499938964844,0.2311934828758239,-3481.371337890625,304.1524353027344,0.8603748679161072,0.314153790473938,0.2211271971464157,293.2107238769531,297.1499938964844,293.1499938964844,0.2996751964092254,-5788.029296875,304.149169921875,0.9245615005493164,0.3866124451160431,0.367730438709259,293.2730712890625,297.1499938964844,293.1499938964844,0.0081589166074991,-2726.65869140625,300.6962585449219,0.4476470351219177,0.050000000745058,0.235903650522232,291.125244140625,291.1499938964844,261.8263854980469,260.2094421386719,279.8737487792969,293.27301025390625,291.1254577636719,1.0,0.291591078042984,0.7978342175483704,0.7978342175483704,1.0,1.0,-1.2335660457611084,0.5258182883262634,0.707747757434845,0.2306049764156341,0.0,0.0,0.6199103593826294,69.3375473022461,82.0,4.934936046600342,-13982.375,252.04771423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3819274902344,308.4043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.208984375,18000.0,0.0,0.0,0.3088031411170959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6715641021728516,0.671570897102356,-6.79517506796401e-06,0.0,0.0003133959253318,0.0,0.0,52.36706161499024,0.0,0.0,0.0,0.4327097237110138,4.0,0.0,1.0
480660,293.1532897949219,297.1499938964844,293.1499938964844,0.090129554271698,-2229.66015625,304.1495666503906,0.6961469650268555,0.1681129783391952,0.153463676571846,293.2153625488281,297.1499938964844,293.1499938964844,0.0043619610369205,-344.873779296875,296.84893798828125,0.4406788945198059,0.050000000745058,0.0498816929757595,293.1850891113281,297.1499938964844,293.1499938964844,0.23060242831707,-3474.241455078125,304.152587890625,0.8510230779647827,0.3133981227874756,0.2207113355398178,293.2095031738281,297.1499938964844,293.1499938964844,0.2985908389091491,-5770.67919921875,304.1512145996094,0.912359654903412,0.3853230774402618,0.3666370213031769,293.2738037109375,297.1499938964844,293.1499938964844,0.0081325052306056,-2721.610595703125,300.6520690917969,0.4406788945198059,0.050000000745058,0.2366172820329666,291.12762451171875,291.1499938964844,261.859375,260.23614501953125,279.8890075683594,293.2737731933594,291.1278686523437,1.0,0.295907586812973,0.7974005341529846,0.7974005341529846,1.0,1.0,-1.2329068183898926,0.5255097150802612,0.7073970437049866,0.2302871346473693,0.0,0.0,0.622738778591156,73.13438415527344,85.0,4.007264614105225,-13958.7060546875,259.7643737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532043457031,308.32958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.8515625,18000.0,0.0,0.0,0.3094270229339599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6777578592300415,0.6777647137641907,-6.846974883956136e-06,0.0,0.0003140290791634,0.0,0.0,53.37403869628906,0.0,0.0,0.0,0.4351689219474792,4.0,0.0,1.0
480720,293.1532897949219,297.1499938964844,293.1499938964844,0.090129554271698,-2229.66015625,304.1495666503906,0.6961469650268555,0.1681129783391952,0.153463676571846,293.2153625488281,297.1499938964844,293.1499938964844,0.0043619610369205,-344.873779296875,296.84893798828125,0.4406788945198059,0.050000000745058,0.0498816929757595,293.1850891113281,297.1499938964844,293.1499938964844,0.23060242831707,-3474.241455078125,304.152587890625,0.8510230779647827,0.3133981227874756,0.2207113355398178,293.2095031738281,297.1499938964844,293.1499938964844,0.2985908389091491,-5770.67919921875,304.1512145996094,0.912359654903412,0.3853230774402618,0.3666370213031769,293.2738037109375,297.1499938964844,293.1499938964844,0.0081325052306056,-2721.610595703125,300.6520690917969,0.4406788945198059,0.050000000745058,0.2366172820329666,291.12762451171875,291.1499938964844,261.859375,260.23614501953125,279.8890075683594,293.2737731933594,291.1278686523437,1.0,0.295907586812973,0.7974005341529846,0.7974005341529846,1.0,1.0,-1.2329068183898926,0.5255097150802612,0.7073970437049866,0.2302871346473693,0.0,0.0,0.622738778591156,73.13438415527344,85.0,4.007264614105225,-13958.7060546875,259.7643737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532043457031,308.32958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.8515625,18000.0,0.0,0.0,0.3094270229339599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6777578592300415,0.6777647137641907,-6.846974883956136e-06,0.0,0.0003140290791634,0.0,0.0,53.37403869628906,0.0,0.0,0.0,0.4351689219474792,4.0,0.0,1.0
480780,293.153076171875,297.1499938964844,293.1499938964844,0.0901760309934616,-2230.525390625,304.1496276855469,0.6893441677093506,0.16807521879673,0.1535630077123642,293.2084655761719,297.1499938964844,293.1499938964844,0.0043716742657125,-345.5721435546875,296.8471374511719,0.4347855746746063,0.050000000745058,0.0500243231654167,293.18438720703125,297.1499938964844,293.1499938964844,0.2299919575452804,-3466.87109375,304.1527404785156,0.8428643941879272,0.3126483261585235,0.2202942669391632,293.2080078125,297.1499938964844,293.1499938964844,0.2975336909294128,-5753.9970703125,304.1525573730469,0.9022347331047058,0.3841168880462646,0.3656289875507355,293.2743530273437,297.1499938964844,293.1499938964844,0.0081043513491749,-2715.987548828125,300.6083984375,0.4347855746746063,0.050000000745058,0.2372938394546508,291.1307678222656,291.1499938964844,261.89129638671875,260.2618713378906,279.90362548828125,293.2743225097656,291.1311340332031,1.0,0.2999330759048462,0.7969669103622437,0.7969669103622437,1.0,1.0,-1.2322986125946045,0.5252248048782349,0.7070738077163696,0.2299811691045761,0.0,0.0,0.6251002550125122,76.7341079711914,73.0,4.643462181091309,-13939.2763671875,267.0793151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14697265625,308.2693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17949.630859375,18000.0,0.0,0.0,0.3102973401546478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6831718683242798,0.683178722858429,-6.893476438563084e-06,0.0,0.0003149123513139,0.0,0.0,54.27122116088867,0.0,0.0,0.0,0.4373314976692199,4.0,0.0,1.0
480840,293.153076171875,297.1499938964844,293.1499938964844,0.0901760309934616,-2230.525390625,304.1496276855469,0.6893441677093506,0.16807521879673,0.1535630077123642,293.2084655761719,297.1499938964844,293.1499938964844,0.0043716742657125,-345.5721435546875,296.8471374511719,0.4347855746746063,0.050000000745058,0.0500243231654167,293.18438720703125,297.1499938964844,293.1499938964844,0.2299919575452804,-3466.87109375,304.1527404785156,0.8428643941879272,0.3126483261585235,0.2202942669391632,293.2080078125,297.1499938964844,293.1499938964844,0.2975336909294128,-5753.9970703125,304.1525573730469,0.9022347331047058,0.3841168880462646,0.3656289875507355,293.2743530273437,297.1499938964844,293.1499938964844,0.0081043513491749,-2715.987548828125,300.6083984375,0.4347855746746063,0.050000000745058,0.2372938394546508,291.1307678222656,291.1499938964844,261.89129638671875,260.2618713378906,279.90362548828125,293.2743225097656,291.1311340332031,1.0,0.2999330759048462,0.7969669103622437,0.7969669103622437,1.0,1.0,-1.2322986125946045,0.5252248048782349,0.7070738077163696,0.2299811691045761,0.0,0.0,0.6251002550125122,76.7341079711914,73.0,4.643462181091309,-13939.2763671875,267.0793151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14697265625,308.2693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17949.630859375,18000.0,0.0,0.0,0.3102973401546478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6831718683242798,0.683178722858429,-6.893476438563084e-06,0.0,0.0003149123513139,0.0,0.0,54.27122116088867,0.0,0.0,0.0,0.4373314976692199,4.0,0.0,1.0
480900,293.1529235839844,297.1499938964844,293.1499938964844,0.0901538133621215,-2230.034423828125,304.1497497558594,0.6890267729759216,0.1680673956871032,0.1535565555095672,293.20526123046875,297.1499938964844,293.1499938964844,0.0043708072043955,-345.4800109863281,296.8468933105469,0.4345319867134094,0.050000000745058,0.0500308312475681,293.1840515136719,297.1499938964844,293.1499938964844,0.2296178638935089,-3462.3271484375,304.1529235839844,0.8422232866287231,0.3122812211513519,0.2200404703617096,293.20721435546875,297.1499938964844,293.1499938964844,0.2969410717487335,-5744.6826171875,304.1531677246094,0.9013845324516296,0.3835396468639374,0.3650831878185272,293.2745666503906,297.1499938964844,293.1499938964844,0.0080767916515469,-2709.58154296875,300.5869445800781,0.4345319867134094,0.050000000745058,0.2373247146606445,291.1329650878906,291.1499938964844,261.9067687988281,260.2742919921875,279.9110412597656,293.2745361328125,291.1335144042969,1.0,0.2996647655963897,0.7967500686645508,0.7967500686645508,1.0,1.0,-1.2313767671585083,0.524803876876831,0.7065728306770325,0.2296780943870544,0.0,0.0,0.626022219657898,76.88407135009766,73.0,6.069268226623535,-13926.62890625,267.0348205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031188964844,308.2462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.23046875,18000.0,0.0,0.0,0.3107867240905761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6854519248008728,0.6854588389396667,-6.913692686794093e-06,0.0,0.0003154090081807,0.0,0.0,54.65566253662109,0.0,0.0,0.0,0.4382476210594177,4.0,0.0,1.0
480960,293.15264892578125,297.1499938964844,293.1499938964844,0.0901006683707237,-2228.904296875,304.14990234375,0.6907304525375366,0.1680804640054702,0.1535236537456512,293.2021484375,297.1499938964844,293.1499938964844,0.0043659331277012,-345.0673522949219,296.84765625,0.4359898567199707,0.050000000745058,0.0499938875436782,293.1836242675781,297.1499938964844,293.1499938964844,0.2291862368583679,-3457.0615234375,304.1531677246094,0.8437955975532532,0.3119300305843353,0.2197632938623428,293.2063293457031,297.1499938964844,293.1499938964844,0.2962862253189087,-5734.39501953125,304.1537780761719,0.9031168222427368,0.3829868137836456,0.3645147085189819,293.274658203125,297.1499938964844,293.1499938964844,0.0080399867147207,-2700.606201171875,300.5660705566406,0.4359898567199707,0.050000000745058,0.2371494770050048,291.1365051269531,291.1499938964844,261.9218444824219,260.2863464355469,279.9184265136719,293.2746276855469,291.1373291015625,1.0,0.298315167427063,0.7965319156646729,0.7965319156646729,1.0,1.0,-1.2300677299499512,0.5242111682891846,0.7058565616607666,0.2292729169130325,0.0,0.0,0.626572847366333,75.92789459228516,61.0,8.603623390197754,-13911.2802734375,264.524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06658935546875,308.2276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.51953125,18000.0,0.0,0.0,0.3112836480140686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6872141361236572,0.6872210502624512,-6.930481958988821e-06,0.0,0.0003159133484587,0.0,0.0,54.96115112304688,0.0,0.0,0.0,0.4389605820178985,4.0,0.0,1.0
481020,293.1518859863281,297.1499938964844,293.1499938964844,0.0899548828601837,-2225.828369140625,304.1501770019531,0.6986808776855469,0.1681681871414184,0.1534289717674255,293.1963195800781,297.1499938964844,293.1499938964844,0.0043479651212692,-343.5940246582031,296.8510437011719,0.4429419934749603,0.050000000745058,0.0498309135437011,293.18267822265625,297.1499938964844,293.1499938964844,0.2282360941171646,-3445.455078125,304.1537170410156,0.8519794940948486,0.3112741708755493,0.2191758453845977,293.20440673828125,297.1499938964844,293.1499938964844,0.2948874533176422,-5712.4755859375,304.15484619140625,0.9128625392913818,0.3819514214992523,0.3633556962013244,293.2745361328125,297.1499938964844,293.1499938964844,0.00794861279428,-2677.652587890625,300.5257873535156,0.4429419934749603,0.050000000745058,0.236376404762268,291.1459045410156,291.1499938964844,261.9506225585937,260.30926513671875,279.9328308105469,293.2745666503906,291.1468811035156,1.0,0.2929713129997253,0.796095609664917,0.796095609664917,1.0,1.0,-1.2267345190048218,0.5227064490318298,0.7040280699729919,0.2282817512750625,0.0,0.0,0.626505434513092,71.74933624267578,49.0,12.295036315917969,-13871.6552734375,254.5155792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01739501953125,308.201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.166015625,18000.0,0.0,0.0,0.3122176826000213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.688428521156311,0.688435435295105,-6.946878784219734e-06,0.0,0.0003168612602166,0.0,0.0,55.202369689941406,0.0,0.0,0.0,0.4394926428794861,4.0,0.0,1.0
