time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481080,293.1518859863281,297.1499938964844,293.1499938964844,0.0899548828601837,-2225.828369140625,304.1501770019531,0.6986808776855469,0.1681681871414184,0.1534289717674255,293.1963195800781,297.1499938964844,293.1499938964844,0.0043479651212692,-343.5940246582031,296.8510437011719,0.4429419934749603,0.050000000745058,0.0498309135437011,293.18267822265625,297.1499938964844,293.1499938964844,0.2282360941171646,-3445.455078125,304.1537170410156,0.8519794940948486,0.3112741708755493,0.2191758453845977,293.20440673828125,297.1499938964844,293.1499938964844,0.2948874533176422,-5712.4755859375,304.15484619140625,0.9128625392913818,0.3819514214992523,0.3633556962013244,293.2745361328125,297.1499938964844,293.1499938964844,0.00794861279428,-2677.652587890625,300.5257873535156,0.4429419934749603,0.050000000745058,0.236376404762268,291.1459045410156,291.1499938964844,261.9506225585937,260.30926513671875,279.9328308105469,293.2745666503906,291.1468811035156,1.0,0.2929713129997253,0.796095609664917,0.796095609664917,1.0,1.0,-1.2267345190048218,0.5227064490318298,0.7040280699729919,0.2282817512750625,0.0,0.0,0.626505434513092,71.74933624267578,49.0,12.295036315917969,-13871.6552734375,254.5155792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01739501953125,308.201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.166015625,18000.0,0.0,0.0,0.3122176826000213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.688428521156311,0.688435435295105,-6.946878784219734e-06,0.0,0.0003168612602166,0.0,0.0,55.202369689941406,0.0,0.0,0.0,0.4394926428794861,4.0,0.0,1.0
481140,293.1508483886719,297.1499938964844,293.1499938964844,0.0897935777902603,-2222.444580078125,304.150390625,0.7119877338409424,0.1683288663625717,0.1533211171627044,293.1909484863281,297.1499938964844,293.1499938964844,0.0043226592242717,-341.5578918457031,296.8555908203125,0.4554163217544555,0.050000000745058,0.0495821870863437,293.1815490722656,297.1499938964844,293.1499938964844,0.2272405326366424,-3433.309326171875,304.15411376953125,0.8666159510612488,0.3106724321842193,0.2185646146535873,293.2023010253906,297.1499938964844,293.1499938964844,0.2934569716453552,-5690.154296875,304.1556091308594,0.9311659932136536,0.3810015916824341,0.3621940016746521,293.2740783691406,297.1499938964844,293.1499938964844,0.0078422762453556,-2650.40966796875,300.4868469238281,0.4554163217544555,0.050000000745058,0.2351965457201004,291.15594482421875,291.1499938964844,261.9773254394531,260.3303527832031,279.94647216796875,293.27410888671875,291.15692138671875,1.0,0.2849111258983612,0.7956593632698059,0.7956593632698059,1.0,1.0,-1.2227623462677002,0.5209166407585144,0.7018457651138306,0.2271310687065124,0.0,0.0,0.625040590763092,65.39016723632812,37.0,13.599271774291992,-13823.2861328125,239.78553771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013427734375,308.1896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.69140625,18000.0,0.0,0.0,0.3129501342773437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6866077184677124,0.6866146326065063,-6.938126261957223e-06,0.0,0.0003176046011503,0.0,0.0,54.93944549560547,0.0,0.0,0.0,0.4388219714164734,4.0,0.0,1.0
481200,293.1508483886719,297.1499938964844,293.1499938964844,0.0897935777902603,-2222.444580078125,304.150390625,0.7119877338409424,0.1683288663625717,0.1533211171627044,293.1909484863281,297.1499938964844,293.1499938964844,0.0043226592242717,-341.5578918457031,296.8555908203125,0.4554163217544555,0.050000000745058,0.0495821870863437,293.1815490722656,297.1499938964844,293.1499938964844,0.2272405326366424,-3433.309326171875,304.15411376953125,0.8666159510612488,0.3106724321842193,0.2185646146535873,293.2023010253906,297.1499938964844,293.1499938964844,0.2934569716453552,-5690.154296875,304.1556091308594,0.9311659932136536,0.3810015916824341,0.3621940016746521,293.2740783691406,297.1499938964844,293.1499938964844,0.0078422762453556,-2650.40966796875,300.4868469238281,0.4554163217544555,0.050000000745058,0.2351965457201004,291.15594482421875,291.1499938964844,261.9773254394531,260.3303527832031,279.94647216796875,293.27410888671875,291.15692138671875,1.0,0.2849111258983612,0.7956593632698059,0.7956593632698059,1.0,1.0,-1.2227623462677002,0.5209166407585144,0.7018457651138306,0.2271310687065124,0.0,0.0,0.625040590763092,65.39016723632812,37.0,13.599271774291992,-13823.2861328125,239.78553771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013427734375,308.1896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.69140625,18000.0,0.0,0.0,0.3129501342773437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6866077184677124,0.6866146326065063,-6.938126261957223e-06,0.0,0.0003176046011503,0.0,0.0,54.93944549560547,0.0,0.0,0.0,0.4388219714164734,4.0,0.0,1.0
481260,293.149658203125,297.1499938964844,293.1499938964844,0.089638702571392,-2219.207275390625,304.1505126953125,0.7292353510856628,0.1685493141412735,0.1532167643308639,293.1860046386719,297.1499938964844,293.1499938964844,0.0042929104529321,-339.1914978027344,296.86053466796875,0.472900927066803,0.050000000745058,0.0492774732410907,293.18035888671875,297.1499938964844,293.1499938964844,0.2262407690286636,-3421.138916015625,304.1544189453125,0.8884267807006836,0.3101126551628113,0.2179433554410934,293.2000732421875,297.1499938964844,293.1499938964844,0.2920470237731933,-5668.24169921875,304.1560974121094,0.9570587277412416,0.3801250457763672,0.3610483705997467,293.2732849121094,297.1499938964844,293.1499938964844,0.0077279401011765,-2620.744384765625,300.4488220214844,0.472900927066803,0.050000000745058,0.233751118183136,291.1654663085937,291.1499938964844,262.0015563964844,260.3492736816406,279.9590148925781,293.2733459472656,291.16632080078125,1.0,0.2748146057128906,0.7952606678009033,0.7952606678009033,1.0,1.0,-1.2184154987335205,0.518963634967804,0.6994519233703613,0.2258937060832977,0.0,0.0,0.6223323345184326,57.608177185058594,25.0,13.071207046508787,-13768.8232421875,222.0660858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168151855469,308.19207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.642578125,18000.0,0.0,0.0,0.3133669793605804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6820058226585388,0.6820127367973328,-6.905749614816159e-06,0.0,0.0003180276544298,0.0,0.0,54.21502685546875,0.0,0.0,0.0,0.4370440542697906,4.0,0.0,1.0
481320,293.149658203125,297.1499938964844,293.1499938964844,0.089638702571392,-2219.207275390625,304.1505126953125,0.7292353510856628,0.1685493141412735,0.1532167643308639,293.1860046386719,297.1499938964844,293.1499938964844,0.0042929104529321,-339.1914978027344,296.86053466796875,0.472900927066803,0.050000000745058,0.0492774732410907,293.18035888671875,297.1499938964844,293.1499938964844,0.2262407690286636,-3421.138916015625,304.1544189453125,0.8884267807006836,0.3101126551628113,0.2179433554410934,293.2000732421875,297.1499938964844,293.1499938964844,0.2920470237731933,-5668.24169921875,304.1560974121094,0.9570587277412416,0.3801250457763672,0.3610483705997467,293.2732849121094,297.1499938964844,293.1499938964844,0.0077279401011765,-2620.744384765625,300.4488220214844,0.472900927066803,0.050000000745058,0.233751118183136,291.1654663085937,291.1499938964844,262.0015563964844,260.3492736816406,279.9590148925781,293.2733459472656,291.16632080078125,1.0,0.2748146057128906,0.7952606678009033,0.7952606678009033,1.0,1.0,-1.2184154987335205,0.518963634967804,0.6994519233703613,0.2258937060832977,0.0,0.0,0.6223323345184326,57.608177185058594,25.0,13.071207046508787,-13768.8232421875,222.0660858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168151855469,308.19207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.642578125,18000.0,0.0,0.0,0.3133669793605804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6820058226585388,0.6820127367973328,-6.905749614816159e-06,0.0,0.0003180276544298,0.0,0.0,54.21502685546875,0.0,0.0,0.0,0.4370440542697906,4.0,0.0,1.0
481380,293.1483764648437,297.1499938964844,293.1499938964844,0.089503712952137,-2216.396728515625,304.15057373046875,0.7526751756668091,0.1688172966241836,0.1531240195035934,293.1814270019531,297.1499938964844,293.1499938964844,0.0042606815695762,-336.6535339355469,296.86529541015625,0.4905930459499359,0.050000000745058,0.0489372573792934,293.1791687011719,297.1499938964844,293.1499938964844,0.225267544388771,-3409.32470703125,304.1545715332031,0.920336365699768,0.3095890879631042,0.2173217684030532,293.1978454589844,297.1499938964844,293.1499938964844,0.2906902730464935,-5647.23583984375,304.15631103515625,0.987342655658722,0.3793059289455414,0.3599251508712768,293.272216796875,297.1499938964844,293.1499938964844,0.0076102302409708,-2589.92724609375,300.4114074707031,0.4905930459499359,0.050000000745058,0.2321372777223587,291.17352294921875,291.1499938964844,262.02294921875,260.36578369140625,279.9703369140625,293.2723083496094,291.1742248535156,1.0,0.2631162703037262,0.7948620319366455,0.7948620319366455,1.0,1.0,-1.2138643264770508,0.5169193148612976,0.6969450116157532,0.2246104329824447,0.0,0.0,0.6186383366584778,48.9245719909668,25.0,11.253435134887695,-13710.181640625,202.5389099121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595397949219,308.20654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.65234375,18000.0,0.0,0.0,0.3133929669857025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675097644329071,0.6751044988632202,-6.8535705395333935e-06,0.0,0.0003180540225002,0.0,0.0,53.11664581298828,0.0,0.0,0.0,0.4343525171279907,4.0,0.0,1.0
481440,293.1483764648437,297.1499938964844,293.1499938964844,0.089503712952137,-2216.396728515625,304.15057373046875,0.7526751756668091,0.1688172966241836,0.1531240195035934,293.1814270019531,297.1499938964844,293.1499938964844,0.0042606815695762,-336.6535339355469,296.86529541015625,0.4905930459499359,0.050000000745058,0.0489372573792934,293.1791687011719,297.1499938964844,293.1499938964844,0.225267544388771,-3409.32470703125,304.1545715332031,0.920336365699768,0.3095890879631042,0.2173217684030532,293.1978454589844,297.1499938964844,293.1499938964844,0.2906902730464935,-5647.23583984375,304.15631103515625,0.987342655658722,0.3793059289455414,0.3599251508712768,293.272216796875,297.1499938964844,293.1499938964844,0.0076102302409708,-2589.92724609375,300.4114074707031,0.4905930459499359,0.050000000745058,0.2321372777223587,291.17352294921875,291.1499938964844,262.02294921875,260.36578369140625,279.9703369140625,293.2723083496094,291.1742248535156,1.0,0.2631162703037262,0.7948620319366455,0.7948620319366455,1.0,1.0,-1.2138643264770508,0.5169193148612976,0.6969450116157532,0.2246104329824447,0.0,0.0,0.6186383366584778,48.9245719909668,25.0,11.253435134887695,-13710.181640625,202.5389099121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595397949219,308.20654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.65234375,18000.0,0.0,0.0,0.3133929669857025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675097644329071,0.6751044988632202,-6.8535705395333935e-06,0.0,0.0003180540225002,0.0,0.0,53.11664581298828,0.0,0.0,0.0,0.4343525171279907,4.0,0.0,1.0
481500,293.14776611328125,297.1499938964844,293.1499938964844,0.0894755423069,-2215.796142578125,304.1505126953125,0.7643069624900818,0.1689606457948684,0.1531232744455337,293.1793212890625,297.1499938964844,293.1499938964844,0.0042479834519326,-335.6532287597656,296.8673400878906,0.4983348846435547,0.050000000745058,0.0488022044301033,293.1785888671875,297.1499938964844,293.1499938964844,0.2248371541500091,-3404.12744140625,304.1545104980469,0.9367657899856568,0.3093324303627014,0.2170436829328537,293.1967468261719,297.1499938964844,293.1499938964844,0.289978414773941,-5636.25341796875,304.1564636230469,0.9988052248954772,0.378915399312973,0.3593108057975769,293.2716369628906,297.1499938964844,293.1499938964844,0.0075595178641378,-2576.66552734375,300.39276123046875,0.4983348846435547,0.050000000745058,0.2314966320991516,291.1767578125,291.1499938964844,262.0325012207031,260.3730163574219,279.975341796875,293.271728515625,291.1772766113281,1.0,0.2585648596286773,0.7946626543998718,0.7946626543998718,1.0,1.0,-1.2118512392044067,0.516014039516449,0.6958372592926025,0.2240375429391861,0.0,0.0,0.616529107093811,45.474342346191406,25.0,9.53982162475586,-13681.716796875,194.7545318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08917236328125,308.21661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.73828125,18000.0,0.0,0.0,0.3132484555244446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6709707379341125,0.6709775328636169,-6.82166592014255e-06,0.0,0.0003179073391947,0.0,0.0,52.46249008178711,0.0,0.0,0.0,0.4327430725097656,4.0,0.0,1.0
481560,293.1471252441406,297.1499938964844,293.1499938964844,0.0894614234566688,-2215.421875,304.15045166015625,0.7720898985862732,0.1691144853830337,0.1531814634799957,293.1772155761719,297.1499938964844,293.1499938964844,0.0042410660535097,-335.04766845703125,296.8710327148437,0.5034311413764954,0.050000000745058,0.0487224459648132,293.1780090332031,297.1499938964844,293.1499938964844,0.224396675825119,-3398.7509765625,304.1545104980469,0.9470739960670472,0.3090838193893432,0.2168096899986267,293.1919250488281,297.1499938964844,293.1499938964844,0.281665027141571,-5502.33447265625,304.1705017089844,0.9990000128746032,0.3792664706707001,0.3505155444145202,293.2709655761719,297.1499938964844,293.1499938964844,0.0075198146514594,-2566.017822265625,300.37518310546875,0.5034311413764954,0.050000000745058,0.231118306517601,291.1823425292969,291.1499938964844,262.04119873046875,260.3795166015625,279.9848327636719,293.27105712890625,291.1850280761719,1.0,0.2543846666812897,0.7944753766059875,0.7944753766059875,1.0,1.0,-1.2006268501281738,0.5109803080558777,0.6896465420722961,0.2212258875370025,0.0,0.0,0.6138638257980347,43.29265213012695,25.0,20.93792533874512,-13594.4306640625,186.6342010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272277832031,308.2518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18085.3125,18000.0,0.0,0.0,0.3129537105560303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6664100289344788,0.6664168238639832,-6.786792255297769e-06,0.0,0.0003176082391291,0.0,0.0,51.74757385253906,0.0,0.0,0.0,0.4309530854225158,4.0,0.0,1.0
481620,293.14617919921875,297.1499938964844,293.1499938964844,0.0892228707671165,-2210.051025390625,304.15069580078125,0.7856699228286743,0.1693780571222305,0.1533126533031463,293.1735534667969,297.1499938964844,293.1499938964844,0.004223630297929,-333.2469787597656,296.8936767578125,0.5124610066413879,0.050000000745058,0.0485983155667781,293.17724609375,297.1499938964844,293.1499938964844,0.2230066508054733,-3381.35791015625,304.1553039550781,0.9635785818099976,0.3085278868675232,0.2163451462984085,293.1639709472656,297.1499938964844,293.1499938964844,0.2642513811588287,-5224.154296875,304.1922607421875,0.9990000128746032,0.3838330507278442,0.3332892954349518,293.2694091796875,297.1499938964844,293.1499938964844,0.0074365432374179,-2541.396728515625,300.3490600585937,0.5124610066413879,0.050000000745058,0.2305294871330261,291.22137451171875,291.1499938964844,262.055908203125,260.3902587890625,280.00177001953125,293.26953125,291.2247314453125,1.0,0.2471853196620941,0.7941007018089294,0.7941007018089294,1.0,1.0,-1.1786161661148071,0.501184344291687,0.6774318218231201,0.2155715674161911,0.0,0.0,0.601789116859436,39.83135223388672,28.0,43.31158447265625,-13379.28125,172.7808074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503356933594,308.3146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18196.84375,18000.0,0.0,0.0,0.3115879595279693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475276350975037,0.6475343108177185,-6.6613552007765975e-06,0.0,0.0003162221400998,0.0,0.0,48.961463928222656,0.0,0.0,0.0,0.4237583875656128,4.0,0.0,1.0
481680,293.14617919921875,297.1499938964844,293.1499938964844,0.0892228707671165,-2210.051025390625,304.15069580078125,0.7856699228286743,0.1693780571222305,0.1533126533031463,293.1735534667969,297.1499938964844,293.1499938964844,0.004223630297929,-333.2469787597656,296.8936767578125,0.5124610066413879,0.050000000745058,0.0485983155667781,293.17724609375,297.1499938964844,293.1499938964844,0.2230066508054733,-3381.35791015625,304.1553039550781,0.9635785818099976,0.3085278868675232,0.2163451462984085,293.1639709472656,297.1499938964844,293.1499938964844,0.2642513811588287,-5224.154296875,304.1922607421875,0.9990000128746032,0.3838330507278442,0.3332892954349518,293.2694091796875,297.1499938964844,293.1499938964844,0.0074365432374179,-2541.396728515625,300.3490600585937,0.5124610066413879,0.050000000745058,0.2305294871330261,291.22137451171875,291.1499938964844,262.055908203125,260.3902587890625,280.00177001953125,293.26953125,291.2247314453125,1.0,0.2471853196620941,0.7941007018089294,0.7941007018089294,1.0,1.0,-1.1786161661148071,0.501184344291687,0.6774318218231201,0.2155715674161911,0.0,0.0,0.601789116859436,39.83135223388672,28.0,43.31158447265625,-13379.28125,172.7808074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503356933594,308.3146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18196.84375,18000.0,0.0,0.0,0.3115879595279693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475276350975037,0.6475343108177185,-6.6613552007765975e-06,0.0,0.0003162221400998,0.0,0.0,48.961463928222656,0.0,0.0,0.0,0.4237583875656128,4.0,0.0,1.0
481740,293.1454772949219,297.1499938964844,293.1499938964844,0.0891800820827484,-2208.96826171875,304.1505126953125,0.7954106330871582,0.1696169078350067,0.1534551084041595,293.17047119140625,297.1499938964844,293.1499938964844,0.0042122057639062,-332.1817932128906,296.9042053222656,0.5190922021865845,0.050000000745058,0.0485192090272903,293.17681884765625,297.1499938964844,293.1499938964844,0.2220411449670791,-3369.567138671875,304.1551208496094,0.974003255367279,0.3079241514205932,0.2158734202384948,293.1283569335937,297.1499938964844,293.1499938964844,0.2526291012763977,-5039.76953125,304.1971740722656,0.9990000128746032,0.3907006382942199,0.3218286633491516,293.26739501953125,297.1499938964844,293.1499938964844,0.0073730102740228,-2523.87451171875,300.3187866210937,0.5190922021865845,0.050000000745058,0.2301542460918426,291.239501953125,291.1499938964844,262.06671142578125,260.39764404296875,280.0129089355469,293.2675476074219,291.23980712890625,1.0,0.242543488740921,0.7937260866165161,0.7937260866165161,1.0,1.0,-1.1639156341552734,0.4946573972702026,0.6692582368850708,0.2117592394351959,0.0,0.0,0.5883135199546814,37.61813354492188,46.0,21.802780151367188,-13175.4013671875,163.968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4286193847656,308.3571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18242.1171875,18000.0,0.0,0.0,0.3090599179267883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.620451033115387,0.6204574704170227,-6.463109457399696e-06,0.0,0.0003136565210297,0.0,0.0,45.02533721923828,0.0,0.0,0.0,0.4135760366916656,4.0,0.0,1.0
481800,293.1454772949219,297.1499938964844,293.1499938964844,0.0891800820827484,-2208.96826171875,304.1505126953125,0.7954106330871582,0.1696169078350067,0.1534551084041595,293.17047119140625,297.1499938964844,293.1499938964844,0.0042122057639062,-332.1817932128906,296.9042053222656,0.5190922021865845,0.050000000745058,0.0485192090272903,293.17681884765625,297.1499938964844,293.1499938964844,0.2220411449670791,-3369.567138671875,304.1551208496094,0.974003255367279,0.3079241514205932,0.2158734202384948,293.1283569335937,297.1499938964844,293.1499938964844,0.2526291012763977,-5039.76953125,304.1971740722656,0.9990000128746032,0.3907006382942199,0.3218286633491516,293.26739501953125,297.1499938964844,293.1499938964844,0.0073730102740228,-2523.87451171875,300.3187866210937,0.5190922021865845,0.050000000745058,0.2301542460918426,291.239501953125,291.1499938964844,262.06671142578125,260.39764404296875,280.0129089355469,293.2675476074219,291.23980712890625,1.0,0.242543488740921,0.7937260866165161,0.7937260866165161,1.0,1.0,-1.1639156341552734,0.4946573972702026,0.6692582368850708,0.2117592394351959,0.0,0.0,0.5883135199546814,37.61813354492188,46.0,21.802780151367188,-13175.4013671875,163.968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4286193847656,308.3571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18242.1171875,18000.0,0.0,0.0,0.3090599179267883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.620451033115387,0.6204574704170227,-6.463109457399696e-06,0.0,0.0003136565210297,0.0,0.0,45.02533721923828,0.0,0.0,0.0,0.4135760366916656,4.0,0.0,1.0
481860,293.1451110839844,297.1499938964844,293.1499938964844,0.0895340666174888,-2216.44580078125,304.14971923828125,0.7898825407028198,0.169809877872467,0.1536891013383865,293.1679382324219,297.1499938964844,293.1499938964844,0.0042178104631602,-332.8875427246094,296.8927917480469,0.5149174332618713,0.050000000745058,0.0485679842531681,293.1767883300781,297.1499938964844,293.1499938964844,0.2219128906726837,-3368.656005859375,304.153564453125,0.9665239453315736,0.3072564899921417,0.2154587209224701,293.1076965332031,297.1499938964844,293.1499938964844,0.258949875831604,-5149.07470703125,304.17010498046875,0.9990000128746032,0.395503968000412,0.328935831785202,293.2652893066406,297.1499938964844,293.1499938964844,0.0073500392027199,-2520.67529296875,300.27801513671875,0.5149174332618713,0.050000000745058,0.2303856015205383,291.21923828125,291.1499938964844,262.0732727050781,260.40142822265625,280.01007080078125,293.2654113769531,291.2137451171875,1.0,0.2461298406124115,0.7935678362846375,0.7935678362846375,1.0,1.0,-1.1725530624389648,0.4985277652740478,0.6740253567695618,0.2137241512537002,0.0,0.0,0.5797505378723145,38.969844818115234,64.0,-33.539642333984375,-13145.58984375,169.22711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112976074219,308.36383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18178.658203125,18000.0,0.0,0.0,0.3057394325733185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5982582569122314,0.5982645153999329,-6.284518349275459e-06,0.0,0.0003102866467088,0.0,0.0,41.858543395996094,0.0,0.0,0.0,0.4051940739154815,4.0,0.0,1.0
481920,293.1451110839844,297.1499938964844,293.1499938964844,0.0895340666174888,-2216.44580078125,304.14971923828125,0.7898825407028198,0.169809877872467,0.1536891013383865,293.1679382324219,297.1499938964844,293.1499938964844,0.0042178104631602,-332.8875427246094,296.8927917480469,0.5149174332618713,0.050000000745058,0.0485679842531681,293.1767883300781,297.1499938964844,293.1499938964844,0.2219128906726837,-3368.656005859375,304.153564453125,0.9665239453315736,0.3072564899921417,0.2154587209224701,293.1076965332031,297.1499938964844,293.1499938964844,0.258949875831604,-5149.07470703125,304.17010498046875,0.9990000128746032,0.395503968000412,0.328935831785202,293.2652893066406,297.1499938964844,293.1499938964844,0.0073500392027199,-2520.67529296875,300.27801513671875,0.5149174332618713,0.050000000745058,0.2303856015205383,291.21923828125,291.1499938964844,262.0732727050781,260.40142822265625,280.01007080078125,293.2654113769531,291.2137451171875,1.0,0.2461298406124115,0.7935678362846375,0.7935678362846375,1.0,1.0,-1.1725530624389648,0.4985277652740478,0.6740253567695618,0.2137241512537002,0.0,0.0,0.5797505378723145,38.969844818115234,64.0,-33.539642333984375,-13145.58984375,169.22711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112976074219,308.36383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18178.658203125,18000.0,0.0,0.0,0.3057394325733185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5982582569122314,0.5982645153999329,-6.284518349275459e-06,0.0,0.0003102866467088,0.0,0.0,41.858543395996094,0.0,0.0,0.0,0.4051940739154815,4.0,0.0,1.0
481980,293.1451110839844,297.1499938964844,293.1499938964844,0.0903165936470031,-2233.19140625,304.1485290527344,0.7722455263137817,0.1699315160512924,0.1539745181798935,293.1657409667969,297.1499938964844,293.1499938964844,0.0042438367381691,-335.69970703125,296.8544616699219,0.5026412606239319,0.050000000745058,0.048734400421381,293.1771240234375,297.1499938964844,293.1499938964844,0.222734659910202,-3379.979736328125,304.1510009765625,0.9425951838493348,0.3065096139907837,0.2150769382715225,293.1231384277344,297.1499938964844,293.1499938964844,0.2817738354206085,-5522.15869140625,304.1250915527344,0.9990000128746032,0.3935223221778869,0.3521196544170379,293.2641296386719,297.1499938964844,293.1499938964844,0.0073662670329213,-2532.096923828125,300.2208251953125,0.5026412606239319,0.050000000745058,0.2311750054359436,291.1513366699219,291.1499938964844,262.07525634765625,260.4012756347656,279.9956359863281,293.26416015625,291.1435546875,1.0,0.2562088370323181,0.7934096455574036,0.7934096455574036,1.0,1.0,-1.2014052867889404,0.5113767981529236,0.6900284886360168,0.2208020389080047,0.0,0.0,0.5838377475738525,43.59290313720703,67.0,-84.26876831054688,-13347.8955078125,187.5123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7062072753906,308.3604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.45703125,18000.0,0.0,0.0,0.3027119636535644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966742038726807,0.5966804623603821,-6.229784503375413e-06,0.0,0.0003072141553275,0.0,0.0,41.4106559753418,0.0,0.0,0.0,0.4042048454284668,4.0,0.0,1.0
482040,293.1451110839844,297.1499938964844,293.1499938964844,0.0903165936470031,-2233.19140625,304.1485290527344,0.7722455263137817,0.1699315160512924,0.1539745181798935,293.1657409667969,297.1499938964844,293.1499938964844,0.0042438367381691,-335.69970703125,296.8544616699219,0.5026412606239319,0.050000000745058,0.048734400421381,293.1771240234375,297.1499938964844,293.1499938964844,0.222734659910202,-3379.979736328125,304.1510009765625,0.9425951838493348,0.3065096139907837,0.2150769382715225,293.1231384277344,297.1499938964844,293.1499938964844,0.2817738354206085,-5522.15869140625,304.1250915527344,0.9990000128746032,0.3935223221778869,0.3521196544170379,293.2641296386719,297.1499938964844,293.1499938964844,0.0073662670329213,-2532.096923828125,300.2208251953125,0.5026412606239319,0.050000000745058,0.2311750054359436,291.1513366699219,291.1499938964844,262.07525634765625,260.4012756347656,279.9956359863281,293.26416015625,291.1435546875,1.0,0.2562088370323181,0.7934096455574036,0.7934096455574036,1.0,1.0,-1.2014052867889404,0.5113767981529236,0.6900284886360168,0.2208020389080047,0.0,0.0,0.5838377475738525,43.59290313720703,67.0,-84.26876831054688,-13347.8955078125,187.5123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7062072753906,308.3604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.45703125,18000.0,0.0,0.0,0.3027119636535644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966742038726807,0.5966804623603821,-6.229784503375413e-06,0.0,0.0003072141553275,0.0,0.0,41.4106559753418,0.0,0.0,0.0,0.4042048454284668,4.0,0.0,1.0
482100,293.1452331542969,297.1499938964844,293.1499938964844,0.0907181948423385,-2241.792724609375,304.1480712890625,0.7641733884811401,0.1699689179658889,0.1540950983762741,293.1647644042969,297.1499938964844,293.1499938964844,0.0042588780634105,-337.2934265136719,296.83319091796875,0.4971874058246612,0.050000000745058,0.0488212071359157,293.1773986816406,297.1499938964844,293.1499938964844,0.2231864631175995,-3386.09765625,304.1500244140625,0.9306365847587584,0.3061095774173736,0.2148671150207519,293.1434936523437,297.1499938964844,293.1499938964844,0.2936419546604156,-5711.7880859375,304.108154296875,0.9990000128746032,0.3898728489875793,0.3636285960674286,293.26416015625,297.1499938964844,293.1499938964844,0.0073752314783632,-2538.298828125,300.1894836425781,0.4971874058246612,0.050000000745058,0.2315867841243744,291.1136474609375,291.1499938964844,262.07440185546875,260.399658203125,279.98797607421875,293.2641296386719,291.1070861816406,1.0,0.2608447670936584,0.7933305501937866,0.7933305501937866,1.0,1.0,-1.2157150506973269,0.5177443623542786,0.6979707479476929,0.2243934571743011,0.0,0.0,0.5900591611862183,45.99982070922852,67.0,-89.45909118652344,-13490.890625,197.11038208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6976013183594,308.3636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17885.21875,18000.0,0.0,0.0,0.301687628030777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6047044396400452,0.6047106981277466,-6.26524615654489e-06,0.0,0.0003061745665036,0.0,0.0,42.3742790222168,0.0,0.0,0.0,0.4069642126560211,4.0,0.0,1.0
482160,293.1453552246094,297.1499938964844,293.1499938964844,0.0910265743732452,-2248.318603515625,304.1478576660156,0.754873514175415,0.1700056195259094,0.154230460524559,293.163818359375,297.1499938964844,293.1499938964844,0.0042751235887408,-338.82470703125,296.8184509277344,0.4908899068832397,0.050000000745058,0.0489317551255226,293.1777038574219,297.1499938964844,293.1499938964844,0.2234140336513519,-3389.225830078125,304.14959716796875,0.916629195213318,0.3057040870189667,0.2146663516759872,293.1659240722656,297.1499938964844,293.1499938964844,0.2981366217136383,-5783.17919921875,304.10821533203125,0.9933863282203674,0.3855465054512024,0.3676348030567169,293.2644958496094,297.1499938964844,293.1499938964844,0.0073835407383739,-2543.300048828125,300.1606750488281,0.4908899068832397,0.050000000745058,0.2321111857891082,291.0874938964844,291.1499938964844,262.072265625,260.3969421386719,279.9855651855469,293.26446533203125,291.0843505859375,1.0,0.2651323676109314,0.7930160760879517,0.7930160760879517,1.0,1.0,-1.2207894325256348,0.5199398994445801,0.7008495330810547,0.2257414013147354,0.0,0.0,0.5969305634498596,48.87699508666992,70.0,-70.00025177001953,-13591.0302734375,204.83639526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65289306640625,308.38043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17810.23046875,18000.0,0.0,0.0,0.301079660654068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6166773438453674,0.6166836619377136,-6.337088962027337e-06,0.0,0.0003055575944017,0.0,0.0,43.94245910644531,0.0,0.0,0.0,0.4112545251846313,4.0,0.0,1.0
482220,293.1459350585937,297.1499938964844,293.1499938964844,0.0910689011216163,-2248.788818359375,304.1485290527344,0.7374513745307922,0.1700055003166198,0.1544908583164215,293.1625671386719,297.1499938964844,293.1499938964844,0.0042958823032677,-340.16961669921875,296.8260192871094,0.4781700670719147,0.050000000745058,0.0491766594350338,293.1787109375,297.1499938964844,293.1499938964844,0.2225470393896103,-3378.1923828125,304.1512145996094,0.8917487263679504,0.3047975301742553,0.2142438292503357,293.1887512207031,297.1499938964844,293.1499938964844,0.293340653181076,-5698.72119140625,304.1298522949219,0.9671968221664428,0.3804663121700287,0.3619957864284515,293.26580810546875,297.1499938964844,293.1499938964844,0.0073743229731917,-2540.69677734375,300.1220397949219,0.4781700670719147,0.050000000745058,0.233272910118103,291.103271484375,291.1499938964844,262.06396484375,260.3880615234375,279.98687744140625,293.2657165527344,291.1058349609375,1.0,0.2724043130874634,0.7923871874809265,0.7923871874809265,1.0,1.0,-1.215945601463318,0.5177253484725952,0.6982202529907227,0.224396213889122,0.0,0.0,0.6027780771255493,55.005558013916016,73.0,5.72841215133667,-13636.5283203125,215.8168029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51983642578125,308.3840637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17866.048828125,18000.0,0.0,0.0,0.3006556630134582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348594427108765,0.634865939617157,-6.487895007012412e-06,0.0,0.0003051272651646,0.0,0.0,46.630706787109375,0.0,0.0,0.0,0.4181488156318664,4.0,0.0,1.0
482280,293.1459350585937,297.1499938964844,293.1499938964844,0.0910689011216163,-2248.788818359375,304.1485290527344,0.7374513745307922,0.1700055003166198,0.1544908583164215,293.1625671386719,297.1499938964844,293.1499938964844,0.0042958823032677,-340.16961669921875,296.8260192871094,0.4781700670719147,0.050000000745058,0.0491766594350338,293.1787109375,297.1499938964844,293.1499938964844,0.2225470393896103,-3378.1923828125,304.1512145996094,0.8917487263679504,0.3047975301742553,0.2142438292503357,293.1887512207031,297.1499938964844,293.1499938964844,0.293340653181076,-5698.72119140625,304.1298522949219,0.9671968221664428,0.3804663121700287,0.3619957864284515,293.26580810546875,297.1499938964844,293.1499938964844,0.0073743229731917,-2540.69677734375,300.1220397949219,0.4781700670719147,0.050000000745058,0.233272910118103,291.103271484375,291.1499938964844,262.06396484375,260.3880615234375,279.98687744140625,293.2657165527344,291.1058349609375,1.0,0.2724043130874634,0.7923871874809265,0.7923871874809265,1.0,1.0,-1.215945601463318,0.5177253484725952,0.6982202529907227,0.224396213889122,0.0,0.0,0.6027780771255493,55.005558013916016,73.0,5.72841215133667,-13636.5283203125,215.8168029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51983642578125,308.3840637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17866.048828125,18000.0,0.0,0.0,0.3006556630134582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348594427108765,0.634865939617157,-6.487895007012412e-06,0.0,0.0003051272651646,0.0,0.0,46.630706787109375,0.0,0.0,0.0,0.4181488156318664,4.0,0.0,1.0
482340,293.1468200683594,297.1499938964844,293.1499938964844,0.0910762175917625,-2248.69677734375,304.14898681640625,0.7250645160675049,0.1699303835630417,0.1546301543712616,293.1622314453125,297.1499938964844,293.1499938964844,0.0043085324577987,-340.9892578125,296.82977294921875,0.4670592844486236,0.050000000745058,0.0493831969797611,293.1800231933594,297.1499938964844,293.1499938964844,0.2216558754444122,-3367.083984375,304.1522827148437,0.8742168545722961,0.3038052916526794,0.2137156873941421,293.19610595703125,297.1499938964844,293.1499938964844,0.2909336686134338,-5657.73681640625,304.140380859375,0.9458393454551696,0.3779767453670501,0.3594326078891754,293.267333984375,297.1499938964844,293.1499938964844,0.0073560145683586,-2536.227783203125,300.0814819335937,0.4670592844486236,0.050000000745058,0.2342526167631149,291.11602783203125,291.1499938964844,262.04998779296875,260.3743896484375,279.98468017578125,293.2672424316406,291.1165771484375,1.0,0.2786159217357635,0.7917582988739014,0.7917582988739014,1.0,1.0,-1.213825225830078,0.5167185664176941,0.6971067190170288,0.223760113120079,0.0,0.0,0.6062312126159668,60.203224182128906,76.0,10.601665496826172,-13621.8681640625,225.8206481933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825988769531,308.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.900390625,18000.0,0.0,0.0,0.3008273243904114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6425768733024597,0.642583429813385,-6.560617748618824e-06,0.0,0.0003053014806937,0.0,0.0,47.85126876831055,0.0,0.0,0.0,0.4213410913944244,4.0,0.0,1.0
482400,293.1468200683594,297.1499938964844,293.1499938964844,0.0910762175917625,-2248.69677734375,304.14898681640625,0.7250645160675049,0.1699303835630417,0.1546301543712616,293.1622314453125,297.1499938964844,293.1499938964844,0.0043085324577987,-340.9892578125,296.82977294921875,0.4670592844486236,0.050000000745058,0.0493831969797611,293.1800231933594,297.1499938964844,293.1499938964844,0.2216558754444122,-3367.083984375,304.1522827148437,0.8742168545722961,0.3038052916526794,0.2137156873941421,293.19610595703125,297.1499938964844,293.1499938964844,0.2909336686134338,-5657.73681640625,304.140380859375,0.9458393454551696,0.3779767453670501,0.3594326078891754,293.267333984375,297.1499938964844,293.1499938964844,0.0073560145683586,-2536.227783203125,300.0814819335937,0.4670592844486236,0.050000000745058,0.2342526167631149,291.11602783203125,291.1499938964844,262.04998779296875,260.3743896484375,279.98468017578125,293.2672424316406,291.1165771484375,1.0,0.2786159217357635,0.7917582988739014,0.7917582988739014,1.0,1.0,-1.213825225830078,0.5167185664176941,0.6971067190170288,0.223760113120079,0.0,0.0,0.6062312126159668,60.203224182128906,76.0,10.601665496826172,-13621.8681640625,225.8206481933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825988769531,308.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.900390625,18000.0,0.0,0.0,0.3008273243904114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6425768733024597,0.642583429813385,-6.560617748618824e-06,0.0,0.0003053014806937,0.0,0.0,47.85126876831055,0.0,0.0,0.0,0.4213410913944244,4.0,0.0,1.0
482460,293.14764404296875,297.1499938964844,293.1499938964844,0.0911089107394218,-2249.23828125,304.1492614746094,0.71506667137146,0.1698423624038696,0.1547253131866455,293.1624755859375,297.1499938964844,293.1499938964844,0.0043200622312724,-341.80987548828125,296.8276062011719,0.4563533067703247,0.050000000745058,0.0495654083788394,293.18145751953125,297.1499938964844,293.1499938964844,0.2208185493946075,-3356.79052734375,304.1529235839844,0.8605256080627441,0.302755057811737,0.2131301909685135,293.19830322265625,297.1499938964844,293.1499938964844,0.289555013179779,-5634.49560546875,304.1457824707031,0.9283092617988586,0.376352459192276,0.3579402863979339,293.2686767578125,297.1499938964844,293.1499938964844,0.0073366081342101,-2531.972900390625,300.0384826660156,0.4563533067703247,0.050000000745058,0.235116958618164,291.12091064453125,291.1499938964844,262.0328369140625,260.3580322265625,279.98004150390625,293.26861572265625,291.1213073730469,1.0,0.2840588092803955,0.7913373708724976,0.7913373708724976,1.0,1.0,-1.212701439857483,0.5161694884300232,0.6965319514274597,0.2234262079000473,0.0,0.0,0.6097705364227295,64.80034637451172,79.0,8.008610725402832,-13616.55859375,234.9097137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2563171386719,308.24932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.046875,18000.0,0.0,0.0,0.3014172613620758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650162398815155,0.6501690745353699,-6.621781722060405e-06,0.0,0.0003059002046938,0.0,0.0,49.00822067260742,0.0,0.0,0.0,0.4243030548095703,4.0,0.0,1.0
482520,293.14764404296875,297.1499938964844,293.1499938964844,0.0911089107394218,-2249.23828125,304.1492614746094,0.71506667137146,0.1698423624038696,0.1547253131866455,293.1624755859375,297.1499938964844,293.1499938964844,0.0043200622312724,-341.80987548828125,296.8276062011719,0.4563533067703247,0.050000000745058,0.0495654083788394,293.18145751953125,297.1499938964844,293.1499938964844,0.2208185493946075,-3356.79052734375,304.1529235839844,0.8605256080627441,0.302755057811737,0.2131301909685135,293.19830322265625,297.1499938964844,293.1499938964844,0.289555013179779,-5634.49560546875,304.1457824707031,0.9283092617988586,0.376352459192276,0.3579402863979339,293.2686767578125,297.1499938964844,293.1499938964844,0.0073366081342101,-2531.972900390625,300.0384826660156,0.4563533067703247,0.050000000745058,0.235116958618164,291.12091064453125,291.1499938964844,262.0328369140625,260.3580322265625,279.98004150390625,293.26861572265625,291.1213073730469,1.0,0.2840588092803955,0.7913373708724976,0.7913373708724976,1.0,1.0,-1.212701439857483,0.5161694884300232,0.6965319514274597,0.2234262079000473,0.0,0.0,0.6097705364227295,64.80034637451172,79.0,8.008610725402832,-13616.55859375,234.9097137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2563171386719,308.24932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.046875,18000.0,0.0,0.0,0.3014172613620758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650162398815155,0.6501690745353699,-6.621781722060405e-06,0.0,0.0003059002046938,0.0,0.0,49.00822067260742,0.0,0.0,0.0,0.4243030548095703,4.0,0.0,1.0
482580,293.1483764648437,297.1499938964844,293.1499938964844,0.0911424160003662,-2249.8310546875,304.1494445800781,0.7061534523963928,0.1697564125061035,0.1548050194978714,293.1630859375,297.1499938964844,293.1499938964844,0.0043294853530824,-342.491455078125,296.8233947753906,0.4476532340049743,0.050000000745058,0.04973129555583,293.1829528808594,297.1499938964844,293.1499938964844,0.2199435085058212,-3346.085205078125,304.15338134765625,0.8492957949638367,0.3016535639762878,0.2124948650598526,293.1987609863281,297.1499938964844,293.1499938964844,0.288478672504425,-5616.74462890625,304.1489562988281,0.9139005541801452,0.3750382661819458,0.3568148612976074,293.2698669433594,297.1499938964844,293.1499938964844,0.0073148631490767,-2527.156982421875,299.9950561523437,0.4476532340049743,0.050000000745058,0.2359038591384887,291.1241760253906,291.1499938964844,262.01519775390625,260.3412780761719,279.9752502441406,293.269775390625,291.1244506835937,1.0,0.2889291942119598,0.7909164428710938,0.7909164428710938,1.0,1.0,-1.211827278137207,0.5157201290130615,0.6961071491241455,0.2231921553611755,0.0,0.0,0.612982451915741,68.9887466430664,67.0,5.487241744995117,-13613.509765625,243.23081970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455078125,308.1922912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17935.982421875,18000.0,0.0,0.0,0.3023280799388885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6570529937744141,0.6570596694946289,-6.677821602352196e-06,0.0,0.000306824571453,0.0,0.0,50.07638549804688,0.0,0.0,0.0,0.4270046055316925,4.0,0.0,1.0
482640,293.1483764648437,297.1499938964844,293.1499938964844,0.0911424160003662,-2249.8310546875,304.1494445800781,0.7061534523963928,0.1697564125061035,0.1548050194978714,293.1630859375,297.1499938964844,293.1499938964844,0.0043294853530824,-342.491455078125,296.8233947753906,0.4476532340049743,0.050000000745058,0.04973129555583,293.1829528808594,297.1499938964844,293.1499938964844,0.2199435085058212,-3346.085205078125,304.15338134765625,0.8492957949638367,0.3016535639762878,0.2124948650598526,293.1987609863281,297.1499938964844,293.1499938964844,0.288478672504425,-5616.74462890625,304.1489562988281,0.9139005541801452,0.3750382661819458,0.3568148612976074,293.2698669433594,297.1499938964844,293.1499938964844,0.0073148631490767,-2527.156982421875,299.9950561523437,0.4476532340049743,0.050000000745058,0.2359038591384887,291.1241760253906,291.1499938964844,262.01519775390625,260.3412780761719,279.9752502441406,293.269775390625,291.1244506835937,1.0,0.2889291942119598,0.7909164428710938,0.7909164428710938,1.0,1.0,-1.211827278137207,0.5157201290130615,0.6961071491241455,0.2231921553611755,0.0,0.0,0.612982451915741,68.9887466430664,67.0,5.487241744995117,-13613.509765625,243.23081970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455078125,308.1922912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17935.982421875,18000.0,0.0,0.0,0.3023280799388885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6570529937744141,0.6570596694946289,-6.677821602352196e-06,0.0,0.000306824571453,0.0,0.0,50.07638549804688,0.0,0.0,0.0,0.4270046055316925,4.0,0.0,1.0
482700,293.1486511230469,297.1499938964844,293.1499938964844,0.0911167785525322,-2249.2763671875,304.14959716796875,0.7051717638969421,0.1697223633527755,0.1547863930463791,293.1635131835937,297.1499938964844,293.1499938964844,0.004328092560172,-342.3695068359375,296.8209533691406,0.446788340806961,0.050000000745058,0.0497490353882312,293.1836853027344,297.1499938964844,293.1499938964844,0.2194319814443588,-3339.8173828125,304.1537170410156,0.8477694392204285,0.301093190908432,0.2121188193559646,293.1986389160156,297.1499938964844,293.1499938964844,0.2879213392734527,-5607.70556640625,304.150146484375,0.9120418429374696,0.3744409680366516,0.3562535643577575,293.2703552246094,297.1499938964844,293.1499938964844,0.0072923102416098,-2521.443359375,299.97344970703125,0.446788340806961,0.050000000745058,0.2359880059957504,291.12579345703125,291.1499938964844,262.0061950683594,260.3327331542969,279.97314453125,293.2702941894531,291.126220703125,1.0,0.2889826893806457,0.7907059788703918,0.7907059788703918,1.0,1.0,-1.2108027935028076,0.5152273178100586,0.695575475692749,0.2229463309049606,0.0,0.0,0.6144375205039978,69.42386627197266,67.0,5.710960388183594,-13609.3505859375,243.7509155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0972900390625,308.1697082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17938.958984375,18000.0,0.0,0.0,0.3028683662414551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.660269558429718,0.6602762937545776,-6.704226052534068e-06,0.0,0.0003073728876188,0.0,0.0,50.581199645996094,0.0,0.0,0.0,0.4282680153846741,4.0,0.0,1.0
482760,293.1488037109375,297.1499938964844,293.1499938964844,0.0910599157214164,-2248.07958984375,304.1497802734375,0.7065058946609497,0.1697075515985489,0.154739424586296,293.1639404296875,297.1499938964844,293.1499938964844,0.0043224142864346,-341.9076843261719,296.8190002441406,0.4480711221694946,0.050000000745058,0.0497228279709816,293.184326171875,297.1499938964844,293.1499938964844,0.2188567519187927,-3332.749755859375,304.1540832519531,0.84879070520401,0.3005383014678955,0.211711436510086,293.1983947753906,297.1499938964844,293.1499938964844,0.2873126268386841,-5597.9013671875,304.1512145996094,0.9134382009506226,0.3738773465156555,0.3556813597679138,293.270751953125,297.1499938964844,293.1499938964844,0.0072616948746144,-2513.328125,299.952392578125,0.4480711221694946,0.050000000745058,0.2358637005090713,291.12860107421875,291.1499938964844,261.9971008300781,260.3241577148437,279.9712219238281,293.2707214355469,291.1293029785156,1.0,0.2878894805908203,0.7905032634735107,0.7905032634735107,1.0,1.0,-1.2093901634216309,0.5145611763000488,0.694828987121582,0.2226077318191528,0.0,0.0,0.6155875325202942,68.74061584472656,55.0,7.44976806640625,-13602.6796875,241.8258209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0551452636719,308.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17945.291015625,18000.0,0.0,0.0,0.3034385442733764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6631202101707458,0.6631269454956055,-6.728565949742915e-06,0.0,0.0003079515299759,0.0,0.0,51.03675842285156,0.0,0.0,0.0,0.4293918907642364,4.0,0.0,1.0
