time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482820,293.1488342285156,297.1499938964844,293.1499938964844,0.0909013003110885,-2244.763427734375,304.1501159667969,0.7141597270965576,0.1697347909212112,0.1546099781990051,293.1649475097656,297.1499938964844,293.1499938964844,0.0043017738498747,-340.2550354003906,296.8159484863281,0.4556064307689667,0.050000000745058,0.0495788753032684,293.1853942871094,297.1499938964844,293.1499938964844,0.2175958156585693,-3317.24169921875,304.1548156738281,0.8566025495529175,0.2994523346424103,0.2108440995216369,293.197509765625,297.1499938964844,293.1499938964844,0.2860055565834045,-5577.017578125,304.1529846191406,0.9237223267555236,0.3728259801864624,0.3545252084732055,293.27130126953125,297.1499938964844,293.1499938964844,0.0071843229234218,-2492.236572265625,299.9115905761719,0.4556064307689667,0.050000000745058,0.2351808398962021,291.1365661621094,291.1499938964844,261.9786071777344,260.30670166015625,279.9676208496094,293.2712707519531,291.1374206542969,1.0,0.2828854918479919,0.7900979518890381,0.7900979518890381,1.0,1.0,-1.205814003944397,0.5128881335258484,0.6929258704185486,0.2217624187469482,0.0,0.0,0.6168662905693054,65.04590606689453,43.0,10.590215682983398,-13580.5322265625,232.93911743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9918212890625,308.12420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.416015625,18000.0,0.0,0.0,0.3045869171619415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6669127345085144,0.6669195294380188,-6.764200406905729e-06,0.0,0.0003091169928666,0.0,0.0,51.66627502441406,0.0,0.0,0.0,0.4309212267398834,4.0,0.0,1.0
482880,293.1488342285156,297.1499938964844,293.1499938964844,0.0909013003110885,-2244.763427734375,304.1501159667969,0.7141597270965576,0.1697347909212112,0.1546099781990051,293.1649475097656,297.1499938964844,293.1499938964844,0.0043017738498747,-340.2550354003906,296.8159484863281,0.4556064307689667,0.050000000745058,0.0495788753032684,293.1853942871094,297.1499938964844,293.1499938964844,0.2175958156585693,-3317.24169921875,304.1548156738281,0.8566025495529175,0.2994523346424103,0.2108440995216369,293.197509765625,297.1499938964844,293.1499938964844,0.2860055565834045,-5577.017578125,304.1529846191406,0.9237223267555236,0.3728259801864624,0.3545252084732055,293.27130126953125,297.1499938964844,293.1499938964844,0.0071843229234218,-2492.236572265625,299.9115905761719,0.4556064307689667,0.050000000745058,0.2351808398962021,291.1365661621094,291.1499938964844,261.9786071777344,260.30670166015625,279.9676208496094,293.2712707519531,291.1374206542969,1.0,0.2828854918479919,0.7900979518890381,0.7900979518890381,1.0,1.0,-1.205814003944397,0.5128881335258484,0.6929258704185486,0.2217624187469482,0.0,0.0,0.6168662905693054,65.04590606689453,43.0,10.590215682983398,-13580.5322265625,232.93911743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9918212890625,308.12420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.416015625,18000.0,0.0,0.0,0.3045869171619415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6669127345085144,0.6669195294380188,-6.764200406905729e-06,0.0,0.0003091169928666,0.0,0.0,51.66627502441406,0.0,0.0,0.0,0.4309212267398834,4.0,0.0,1.0
482940,293.1485900878906,297.1499938964844,293.1499938964844,0.0907545685768127,-2241.710693359375,304.1503295898437,0.7240186333656311,0.1698052436113357,0.1544896513223648,293.1658630371094,297.1499938964844,293.1499938964844,0.0042786453850567,-338.42205810546875,296.8133239746094,0.4662094116210937,0.050000000745058,0.0493979714810848,293.18609619140625,297.1499938964844,293.1499938964844,0.2165208160877227,-3304.023681640625,304.15533447265625,0.8681375980377197,0.2985927164554596,0.2101119607686996,293.19659423828125,297.1499938964844,293.1499938964844,0.2849161028861999,-5559.740234375,304.1540222167969,0.9386389851570128,0.37204509973526,0.3535945415496826,293.271484375,297.1499938964844,293.1499938964844,0.0071118925698101,-2472.14990234375,299.8798522949219,0.4662094116210937,0.050000000745058,0.2343227118253708,291.14373779296875,291.1499938964844,261.9635314941406,260.2925109863281,279.96490478515625,293.271484375,291.1446838378906,1.0,0.276744544506073,0.7897736430168152,0.7897736430168152,1.0,1.0,-1.2024266719818115,0.5113102197647095,0.691116452217102,0.2209713160991668,0.0,0.0,0.6169593930244446,60.41851806640625,43.0,12.072511672973633,-13556.134765625,222.2607269287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9631652832031,308.1127624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.271484375,18000.0,0.0,0.0,0.3054299056529999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6680301427841187,0.668036937713623,-6.777749149478041e-06,0.0,0.0003099725290667,0.0,0.0,51.8710823059082,0.0,0.0,0.0,0.4314002096652984,4.0,0.0,1.0
483000,293.14849853515625,297.1499938964844,293.1499938964844,0.0907166451215744,-2240.9228515625,304.150390625,0.7269777655601501,0.169828712940216,0.1544586420059204,293.1661376953125,297.1499938964844,293.1499938964844,0.0042721526697278,-337.9093017578125,296.8125915527344,0.4691732227802276,0.050000000745058,0.0493459366261959,293.186279296875,297.1499938964844,293.1499938964844,0.2162443399429321,-3300.625,304.15545654296875,0.8717816472053528,0.2983770668506622,0.2099238187074661,293.19635009765625,297.1499938964844,293.1499938964844,0.2846408486366272,-5555.38916015625,304.1542663574219,0.9432037472724916,0.3718572854995727,0.3533622920513153,293.271484375,297.1499938964844,293.1499938964844,0.0070927646011114,-2466.80810546875,299.8720397949219,0.4691732227802276,0.050000000745058,0.2340758740901947,291.1455993652344,291.1499938964844,261.959716796875,260.2889404296875,279.9642333984375,293.271484375,291.14654541015625,1.0,0.2749690115451813,0.7896925806999207,0.7896925806999207,1.0,1.0,-1.201526165008545,0.510891318321228,0.6906349062919617,0.2207621335983276,0.0,0.0,0.6168538928031921,59.08846282958984,31.0,12.314343452453612,-13549.2685546875,219.22750854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9591369628906,308.111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.322265625,18000.0,0.0,0.0,0.3056210577487945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6680421829223633,0.6680489778518677,-6.778988790756557e-06,0.0,0.0003101665352005,0.0,0.0,51.87991714477539,0.0,0.0,0.0,0.4314149618148803,4.0,0.0,1.0
483060,293.14794921875,297.1499938964844,293.1499938964844,0.0905262157320976,-2236.97509765625,304.15057373046875,0.7455913424491882,0.1699763834476471,0.1543027609586715,293.1676025390625,297.1499938964844,293.1499938964844,0.0042362967506051,-335.08837890625,296.80816650390625,0.4844402074813843,0.050000000745058,0.0490542910993099,293.1871337890625,297.1499938964844,293.1499938964844,0.214823916554451,-3283.169189453125,304.156005859375,0.8952051997184753,0.2972857356071472,0.2089530825614929,293.19500732421875,297.1499938964844,293.1499938964844,0.2832639217376709,-5533.69677734375,304.1551208496094,0.9700190424919128,0.3709578812122345,0.3522089719772339,293.2713928222656,297.1499938964844,293.1499938964844,0.0069930641911923,-2438.772705078125,299.83331298828125,0.4844402074813843,0.050000000745058,0.2326924353837967,291.15484619140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9608154296875,293.2713928222656,291.15576171875,1.0,0.2648545205593109,0.7893253564834595,0.7893253564834595,1.0,1.0,-1.1967790126800537,0.5086898803710938,0.68808913230896,0.2196683883666992,0.0,0.0,0.6155844926834106,51.6385612487793,25.0,12.684395790100098,-13510.8623046875,202.4177703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95721435546875,308.1124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.255859375,18000.0,0.0,0.0,0.3064158856868744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6665077209472656,0.66651451587677,-6.772192136850208e-06,0.0,0.0003109731769654,0.0,0.0,51.67010498046875,0.0,0.0,0.0,0.4308620989322662,4.0,0.0,1.0
483120,293.14794921875,297.1499938964844,293.1499938964844,0.0905262157320976,-2236.97509765625,304.15057373046875,0.7455913424491882,0.1699763834476471,0.1543027609586715,293.1676025390625,297.1499938964844,293.1499938964844,0.0042362967506051,-335.08837890625,296.80816650390625,0.4844402074813843,0.050000000745058,0.0490542910993099,293.1871337890625,297.1499938964844,293.1499938964844,0.214823916554451,-3283.169189453125,304.156005859375,0.8952051997184753,0.2972857356071472,0.2089530825614929,293.19500732421875,297.1499938964844,293.1499938964844,0.2832639217376709,-5533.69677734375,304.1551208496094,0.9700190424919128,0.3709578812122345,0.3522089719772339,293.2713928222656,297.1499938964844,293.1499938964844,0.0069930641911923,-2438.772705078125,299.83331298828125,0.4844402074813843,0.050000000745058,0.2326924353837967,291.15484619140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9608154296875,293.2713928222656,291.15576171875,1.0,0.2648545205593109,0.7893253564834595,0.7893253564834595,1.0,1.0,-1.1967790126800537,0.5086898803710938,0.68808913230896,0.2196683883666992,0.0,0.0,0.6155844926834106,51.6385612487793,25.0,12.684395790100098,-13510.8623046875,202.4177703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95721435546875,308.1124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.255859375,18000.0,0.0,0.0,0.3064158856868744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6665077209472656,0.66651451587677,-6.772192136850208e-06,0.0,0.0003109731769654,0.0,0.0,51.67010498046875,0.0,0.0,0.0,0.4308620989322662,4.0,0.0,1.0
483180,293.1473388671875,297.1499938964844,293.1499938964844,0.0903834551572799,-2234.01220703125,304.1506042480469,0.767900824546814,0.170153722167015,0.1542001217603683,293.16943359375,297.1499938964844,293.1499938964844,0.0042013572528958,-332.3518371582031,296.8016052246094,0.4995246529579162,0.050000000745058,0.048783041536808,293.1880798339844,297.1499938964844,293.1499938964844,0.2134139686822891,-3265.874755859375,304.1563415527344,0.9238832592964172,0.2961539030075073,0.2079742103815078,293.1935729980469,297.1499938964844,293.1499938964844,0.2819747924804687,-5513.51708984375,304.1555480957031,0.9949257969856262,0.3701071143150329,0.351127952337265,293.2710876464844,297.1499938964844,293.1499938964844,0.0068992380984127,-2412.270263671875,299.7948303222656,0.4995246529579162,0.050000000745058,0.2314057499170303,291.16290283203125,291.1499938964844,261.9209289550781,260.252685546875,279.95709228515625,293.2711181640625,291.16357421875,1.0,0.2552701532840729,0.7889580726623535,0.7889580726623535,1.0,1.0,-1.1923129558563232,0.5066130757331848,0.6856998801231384,0.218651458621025,0.0,0.0,0.6132997870445251,44.70949935913086,25.0,10.914381980895996,-13470.5888671875,186.8835601806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98297119140625,308.1245422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.63671875,18000.0,0.0,0.0,0.3068855702877044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6626044511795044,0.662611186504364,-6.745523933204822e-06,0.0,0.0003114498395007,0.0,0.0,51.08245468139648,0.0,0.0,0.0,0.4293779134750366,4.0,0.0,1.0
483240,293.1473388671875,297.1499938964844,293.1499938964844,0.0903834551572799,-2234.01220703125,304.1506042480469,0.767900824546814,0.170153722167015,0.1542001217603683,293.16943359375,297.1499938964844,293.1499938964844,0.0042013572528958,-332.3518371582031,296.8016052246094,0.4995246529579162,0.050000000745058,0.048783041536808,293.1880798339844,297.1499938964844,293.1499938964844,0.2134139686822891,-3265.874755859375,304.1563415527344,0.9238832592964172,0.2961539030075073,0.2079742103815078,293.1935729980469,297.1499938964844,293.1499938964844,0.2819747924804687,-5513.51708984375,304.1555480957031,0.9949257969856262,0.3701071143150329,0.351127952337265,293.2710876464844,297.1499938964844,293.1499938964844,0.0068992380984127,-2412.270263671875,299.7948303222656,0.4995246529579162,0.050000000745058,0.2314057499170303,291.16290283203125,291.1499938964844,261.9209289550781,260.252685546875,279.95709228515625,293.2711181640625,291.16357421875,1.0,0.2552701532840729,0.7889580726623535,0.7889580726623535,1.0,1.0,-1.1923129558563232,0.5066130757331848,0.6856998801231384,0.218651458621025,0.0,0.0,0.6132997870445251,44.70949935913086,25.0,10.914381980895996,-13470.5888671875,186.8835601806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98297119140625,308.1245422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.63671875,18000.0,0.0,0.0,0.3068855702877044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6626044511795044,0.662611186504364,-6.745523933204822e-06,0.0,0.0003114498395007,0.0,0.0,51.08245468139648,0.0,0.0,0.0,0.4293779134750366,4.0,0.0,1.0
483300,293.1470031738281,297.1499938964844,293.1499938964844,0.0903467088937759,-2233.2275390625,304.15057373046875,0.776889979839325,0.1702511608600616,0.1541971862316131,293.1704406738281,297.1499938964844,293.1499938964844,0.0041879802010953,-331.2942810058594,296.7976379394531,0.5054759979248047,0.050000000745058,0.0486925616860389,293.1885681152344,297.1499938964844,293.1499938964844,0.2127341330051422,-3257.542724609375,304.15643310546875,0.9355491995811462,0.295572817325592,0.2075051516294479,293.19171142578125,297.1499938964844,293.1499938964844,0.2775538563728332,-5441.9072265625,304.1628723144531,0.9990000128746032,0.3699176013469696,0.3464378416538238,293.2708435058594,297.1499938964844,293.1499938964844,0.0068611023016273,-2401.472412109375,299.7757263183594,0.5054759979248047,0.050000000745058,0.2309765517711639,291.1666259765625,291.1499938964844,261.9110412597656,260.24346923828125,279.9576110839844,293.2708740234375,291.1678466796875,1.0,0.251368373632431,0.7887744307518005,0.7887744307518005,1.0,1.0,-1.185549020767212,0.5035393238067627,0.682009756565094,0.2170779556035995,0.0,0.0,0.6118316650390625,42.3251838684082,25.0,14.014945030212402,-13420.7705078125,179.92323303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055236816406,308.1450500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.814453125,18000.0,0.0,0.0,0.3069729208946228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6600012183189392,0.660007894039154,-6.7264654717291705e-06,0.0,0.0003115384897682,0.0,0.0,50.6851921081543,0.0,0.0,0.0,0.4283749461174011,4.0,0.0,1.0
483360,293.146728515625,297.1499938964844,293.1499938964844,0.0902419611811637,-2230.90576171875,304.1506652832031,0.7835378050804138,0.1703427582979202,0.1542263925075531,293.1715393066406,297.1499938964844,293.1499938964844,0.0041760518215596,-330.2148132324219,296.798828125,0.5099135637283325,0.050000000745058,0.0486313365399837,293.18914794921875,297.1499938964844,293.1499938964844,0.2118742763996124,-3246.803466796875,304.1568298339844,0.943682849407196,0.2949714362621307,0.2070507705211639,293.1835021972656,297.1499938964844,293.1499938964844,0.2691786587238312,-5307.3525390625,304.1756896972656,0.9990000128746032,0.3709911704063415,0.3379490375518799,293.27056884765625,297.1499938964844,293.1499938964844,0.0068251932971179,-2390.398193359375,299.7601318359375,0.5099135637283325,0.050000000745058,0.2306861281394958,291.1800842285156,291.1499938964844,261.9010925292969,260.2342224121094,279.9599914550781,293.2705993652344,291.1842346191406,1.0,0.247773215174675,0.7886144518852234,0.7886144518852234,1.0,1.0,-1.1743782758712769,0.4985442161560058,0.6758340001106262,0.2143262028694152,0.0,0.0,0.608552098274231,40.61733627319336,25.0,32.701541900634766,-13339.1591796875,173.06591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0422058105469,308.18231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.86328125,18000.0,0.0,0.0,0.3068606853485107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.655937671661377,0.6559443473815918,-6.700336598441936e-06,0.0,0.0003114245773758,0.0,0.0,50.09035873413086,0.0,0.0,0.0,0.4267881214618683,4.0,0.0,1.0
483420,293.1464233398437,297.1499938964844,293.1499938964844,0.0899715721607208,-2224.9658203125,304.15087890625,0.7956337332725525,0.1704915463924408,0.1542713195085525,293.1741027832031,297.1499938964844,293.1499938964844,0.0041482616215944,-327.6944274902344,296.8048095703125,0.5182251930236816,0.050000000745058,0.0485291071236133,293.1905822753906,297.1499938964844,293.1499938964844,0.2099924832582473,-3223.254638671875,304.1576538085937,0.9575636982917786,0.2936902046203613,0.2061008363962173,293.15496826171875,297.1499938964844,293.1499938964844,0.2543542087078094,-5069.09814453125,304.1914978027344,0.9990000128746032,0.375903308391571,0.3232762515544891,293.2697448730469,297.1499938964844,293.1499938964844,0.0067536900751292,-2367.828857421875,299.7330627441406,0.5182251930236816,0.050000000745058,0.2302011847496032,291.2162780761719,291.1499938964844,261.8809509277344,260.2156066894531,279.9627380371094,293.2698059082031,291.2188720703125,1.0,0.2415781021118164,0.7882943749427795,0.7882943749427795,1.0,1.0,-1.1549737453460691,0.4898800849914551,0.6650936603546143,0.2095587104558944,0.0,0.0,0.5971078276634216,37.75845336914063,28.0,39.63193893432617,-13143.1669921875,161.62619018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625366210937,308.2330017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18185.68359375,18000.0,0.0,0.0,0.3058680295944214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6368997693061829,0.6369063258171082,-6.575937277375488e-06,0.0,0.0003104171773884,0.0,0.0,47.3488883972168,0.0,0.0,0.0,0.4196659326553345,4.0,0.0,1.0
483480,293.1464233398437,297.1499938964844,293.1499938964844,0.0899715721607208,-2224.9658203125,304.15087890625,0.7956337332725525,0.1704915463924408,0.1542713195085525,293.1741027832031,297.1499938964844,293.1499938964844,0.0041482616215944,-327.6944274902344,296.8048095703125,0.5182251930236816,0.050000000745058,0.0485291071236133,293.1905822753906,297.1499938964844,293.1499938964844,0.2099924832582473,-3223.254638671875,304.1576538085937,0.9575636982917786,0.2936902046203613,0.2061008363962173,293.15496826171875,297.1499938964844,293.1499938964844,0.2543542087078094,-5069.09814453125,304.1914978027344,0.9990000128746032,0.375903308391571,0.3232762515544891,293.2697448730469,297.1499938964844,293.1499938964844,0.0067536900751292,-2367.828857421875,299.7330627441406,0.5182251930236816,0.050000000745058,0.2302011847496032,291.2162780761719,291.1499938964844,261.8809509277344,260.2156066894531,279.9627380371094,293.2698059082031,291.2188720703125,1.0,0.2415781021118164,0.7882943749427795,0.7882943749427795,1.0,1.0,-1.1549737453460691,0.4898800849914551,0.6650936603546143,0.2095587104558944,0.0,0.0,0.5971078276634216,37.75845336914063,28.0,39.63193893432617,-13143.1669921875,161.62619018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625366210937,308.2330017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18185.68359375,18000.0,0.0,0.0,0.3058680295944214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6368997693061829,0.6369063258171082,-6.575937277375488e-06,0.0,0.0003104171773884,0.0,0.0,47.3488883972168,0.0,0.0,0.0,0.4196659326553345,4.0,0.0,1.0
483540,293.14617919921875,297.1499938964844,293.1499938964844,0.0899067744612693,-2223.51171875,304.15069580078125,0.8037988543510437,0.1706279069185257,0.1543356478214264,293.1769714355469,297.1499938964844,293.1499938964844,0.0041263638995587,-325.899169921875,296.7963562011719,0.5239871144294739,0.050000000745058,0.0484663061797618,293.192138671875,297.1499938964844,293.1499938964844,0.2085011452436447,-3204.914306640625,304.1575622558594,0.9657438397407532,0.2923463881015777,0.2051289677619934,293.1228942871094,297.1499938964844,293.1499938964844,0.244864135980606,-4918.15283203125,304.19317626953125,0.9990000128746032,0.3822859227657318,0.3139215409755707,293.2684020996094,297.1499938964844,293.1499938964844,0.006698883138597,-2351.813232421875,299.7000732421875,0.5239871144294739,0.050000000745058,0.229903295636177,291.22998046875,291.1499938964844,261.860595703125,260.19683837890625,279.9613647460937,293.2685241699219,291.2301025390625,1.0,0.2377238124608993,0.7879742980003357,0.7879742980003357,1.0,1.0,-1.1422196626663208,0.4841876924037933,0.6580320000648499,0.2064171731472015,0.0,0.0,0.5852675437927246,35.99287414550781,46.0,17.710824966430664,-12974.10546875,154.51173400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335876464844,308.2789001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18212.634765625,18000.0,0.0,0.0,0.3037759959697723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6130377650260925,0.6130442023277283,-6.400914116966305e-06,0.0,0.0003082940238527,0.0,0.0,43.938114166259766,0.0,0.0,0.0,0.4107109010219574,4.0,0.0,1.0
483600,293.14617919921875,297.1499938964844,293.1499938964844,0.0899067744612693,-2223.51171875,304.15069580078125,0.8037988543510437,0.1706279069185257,0.1543356478214264,293.1769714355469,297.1499938964844,293.1499938964844,0.0041263638995587,-325.899169921875,296.7963562011719,0.5239871144294739,0.050000000745058,0.0484663061797618,293.192138671875,297.1499938964844,293.1499938964844,0.2085011452436447,-3204.914306640625,304.1575622558594,0.9657438397407532,0.2923463881015777,0.2051289677619934,293.1228942871094,297.1499938964844,293.1499938964844,0.244864135980606,-4918.15283203125,304.19317626953125,0.9990000128746032,0.3822859227657318,0.3139215409755707,293.2684020996094,297.1499938964844,293.1499938964844,0.006698883138597,-2351.813232421875,299.7000732421875,0.5239871144294739,0.050000000745058,0.229903295636177,291.22998046875,291.1499938964844,261.860595703125,260.19683837890625,279.9613647460937,293.2685241699219,291.2301025390625,1.0,0.2377238124608993,0.7879742980003357,0.7879742980003357,1.0,1.0,-1.1422196626663208,0.4841876924037933,0.6580320000648499,0.2064171731472015,0.0,0.0,0.5852675437927246,35.99287414550781,46.0,17.710824966430664,-12974.10546875,154.51173400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335876464844,308.2789001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18212.634765625,18000.0,0.0,0.0,0.3037759959697723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6130377650260925,0.6130442023277283,-6.400914116966305e-06,0.0,0.0003082940238527,0.0,0.0,43.938114166259766,0.0,0.0,0.0,0.4107109010219574,4.0,0.0,1.0
483660,293.1462097167969,297.1499938964844,293.1499938964844,0.090213619172573,-2230.070556640625,304.1499328613281,0.7964000701904297,0.1707199960947036,0.1544894576072693,293.1800231933594,297.1499938964844,293.1499938964844,0.0041189910843968,-325.6456298828125,296.76641845703125,0.5184937119483948,0.050000000745058,0.0485260933637619,293.1938781738281,297.1499938964844,293.1499938964844,0.2077246606349945,-3196.002197265625,304.1562805175781,0.9548747539520264,0.2909246385097503,0.2041994482278823,293.1072082519531,297.1499938964844,293.1499938964844,0.2528981864452362,-5055.5703125,304.16461181640625,0.9990000128746032,0.3862229585647583,0.3228265345096588,293.2670593261719,297.1499938964844,293.1499938964844,0.0066763004288077,-2348.1083984375,299.6554870605469,0.5184937119483948,0.050000000745058,0.2301868945360183,291.2085876464844,291.1499938964844,261.8400573730469,260.1779479980469,279.9479064941406,293.26715087890625,291.2029113769531,1.0,0.2419512867927551,0.7878307700157166,0.7878307700157166,1.0,1.0,-1.1523771286010742,0.4886672496795654,0.6637099385261536,0.2088940888643264,0.0,0.0,0.5782182812690735,37.64588165283203,64.0,-35.82460021972656,-12975.73046875,160.6525115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038146972656,308.2868957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18150.017578125,18000.0,0.0,0.0,0.3009835183620453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940210819244385,0.5940273404121399,-6.247363671718631e-06,0.0,0.0003054600092582,0.0,0.0,41.25300598144531,0.0,0.0,0.0,0.403548002243042,4.0,0.0,1.0
483720,293.1462097167969,297.1499938964844,293.1499938964844,0.090213619172573,-2230.070556640625,304.1499328613281,0.7964000701904297,0.1707199960947036,0.1544894576072693,293.1800231933594,297.1499938964844,293.1499938964844,0.0041189910843968,-325.6456298828125,296.76641845703125,0.5184937119483948,0.050000000745058,0.0485260933637619,293.1938781738281,297.1499938964844,293.1499938964844,0.2077246606349945,-3196.002197265625,304.1562805175781,0.9548747539520264,0.2909246385097503,0.2041994482278823,293.1072082519531,297.1499938964844,293.1499938964844,0.2528981864452362,-5055.5703125,304.16461181640625,0.9990000128746032,0.3862229585647583,0.3228265345096588,293.2670593261719,297.1499938964844,293.1499938964844,0.0066763004288077,-2348.1083984375,299.6554870605469,0.5184937119483948,0.050000000745058,0.2301868945360183,291.2085876464844,291.1499938964844,261.8400573730469,260.1779479980469,279.9479064941406,293.26715087890625,291.2029113769531,1.0,0.2419512867927551,0.7878307700157166,0.7878307700157166,1.0,1.0,-1.1523771286010742,0.4886672496795654,0.6637099385261536,0.2088940888643264,0.0,0.0,0.5782182812690735,37.64588165283203,64.0,-35.82460021972656,-12975.73046875,160.6525115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038146972656,308.2868957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18150.017578125,18000.0,0.0,0.0,0.3009835183620453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940210819244385,0.5940273404121399,-6.247363671718631e-06,0.0,0.0003054600092582,0.0,0.0,41.25300598144531,0.0,0.0,0.0,0.403548002243042,4.0,0.0,1.0
483780,293.1466064453125,297.1499938964844,293.1499938964844,0.0909422263503074,-2245.75244140625,304.14874267578125,0.7768991589546204,0.1707406789064407,0.154691994190216,293.1830139160156,297.1499938964844,293.1499938964844,0.004130364395678,-327.3577575683594,296.7087097167969,0.5049194693565369,0.050000000745058,0.0487006902694702,293.1958312988281,297.1499938964844,293.1499938964844,0.2078100591897964,-3198.387451171875,304.154052734375,0.926984965801239,0.2894221842288971,0.2032970339059829,293.1278991699219,297.1499938964844,293.1499938964844,0.2771371006965637,-5452.5283203125,304.1190795898437,0.9990000128746032,0.3831934034824371,0.3475373983383178,293.2666931152344,297.1499938964844,293.1499938964844,0.0066864104010164,-2357.640625,299.59210205078125,0.5049194693565369,0.050000000745058,0.2310151010751724,291.14031982421875,291.1499938964844,261.8193054199219,260.1589660644531,279.9246826171875,293.2666931152344,291.13238525390625,1.0,0.2525664567947387,0.7876872420310974,0.7876872420310974,1.0,1.0,-1.1823943853378296,0.5019466280937195,0.6804476976394653,0.2163569033145904,0.0,0.0,0.5838046073913574,42.48898696899414,67.0,-85.22515106201172,-13205.5673828125,179.28387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5841064453125,308.2838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.919921875,18000.0,0.0,0.0,0.2985612154006958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954173803329468,0.5954236388206482,-6.214684617589228e-06,0.0,0.0003030016669072,0.0,0.0,41.20952987670898,0.0,0.0,0.0,0.4036723673343658,4.0,0.0,1.0
483840,293.1466064453125,297.1499938964844,293.1499938964844,0.0909422263503074,-2245.75244140625,304.14874267578125,0.7768991589546204,0.1707406789064407,0.154691994190216,293.1830139160156,297.1499938964844,293.1499938964844,0.004130364395678,-327.3577575683594,296.7087097167969,0.5049194693565369,0.050000000745058,0.0487006902694702,293.1958312988281,297.1499938964844,293.1499938964844,0.2078100591897964,-3198.387451171875,304.154052734375,0.926984965801239,0.2894221842288971,0.2032970339059829,293.1278991699219,297.1499938964844,293.1499938964844,0.2771371006965637,-5452.5283203125,304.1190795898437,0.9990000128746032,0.3831934034824371,0.3475373983383178,293.2666931152344,297.1499938964844,293.1499938964844,0.0066864104010164,-2357.640625,299.59210205078125,0.5049194693565369,0.050000000745058,0.2310151010751724,291.14031982421875,291.1499938964844,261.8193054199219,260.1589660644531,279.9246826171875,293.2666931152344,291.13238525390625,1.0,0.2525664567947387,0.7876872420310974,0.7876872420310974,1.0,1.0,-1.1823943853378296,0.5019466280937195,0.6804476976394653,0.2163569033145904,0.0,0.0,0.5838046073913574,42.48898696899414,67.0,-85.22515106201172,-13205.5673828125,179.28387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5841064453125,308.2838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.919921875,18000.0,0.0,0.0,0.2985612154006958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954173803329468,0.5954236388206482,-6.214684617589228e-06,0.0,0.0003030016669072,0.0,0.0,41.20952987670898,0.0,0.0,0.0,0.4036723673343658,4.0,0.0,1.0
483900,293.1468811035156,297.1499938964844,293.1499938964844,0.0913155451416969,-2253.7919921875,304.1482849121094,0.7680156826972961,0.1707282662391662,0.1547716706991195,293.1844177246094,297.1499938964844,293.1499938964844,0.0041379127651453,-328.3860168457031,296.67755126953125,0.4989753663539886,0.050000000745058,0.0487919002771377,293.1968078613281,297.1499938964844,293.1499938964844,0.2078850120306015,-3199.9482421875,304.1531982421875,0.913873553276062,0.288649708032608,0.2028294056653976,293.1507873535156,297.1499938964844,293.1499938964844,0.2895166575908661,-5651.06103515625,304.10235595703125,0.9990000128746032,0.3789834678173065,0.3596412241458893,293.2671203613281,297.1499938964844,293.1499938964844,0.0066921832039952,-2362.84228515625,299.55743408203125,0.4989753663539886,0.050000000745058,0.2314477562904358,291.10260009765625,291.1499938964844,261.80889892578125,260.1494445800781,279.913330078125,293.2670593261719,291.0959777832031,1.0,0.2574308812618255,0.7876154780387878,0.7876154780387878,1.0,1.0,-1.1970176696777344,0.5084152817726135,0.6886024475097656,0.2200658470392227,0.0,0.0,0.5907626748085022,45.0101203918457,67.0,-89.83013153076172,-13359.51171875,189.01043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5682678222656,308.2875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17858.93359375,18000.0,0.0,0.0,0.2978608012199402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049019694328308,0.6049082279205322,-6.260752797970781e-06,0.0,0.0003022908349521,0.0,0.0,42.36873245239258,0.0,0.0,0.0,0.4069773256778717,4.0,0.0,1.0
483960,293.1470947265625,297.1499938964844,293.1499938964844,0.0915634110569953,-2259.007080078125,304.1481628417969,0.7561690211296082,0.1707253158092498,0.1548962444067001,293.1856689453125,297.1499938964844,293.1499938964844,0.0041489955037832,-329.45623779296875,296.65606689453125,0.4910488128662109,0.050000000745058,0.048929002135992,293.1976623535156,297.1499938964844,293.1499938964844,0.2076702713966369,-3197.575927734375,304.15301513671875,0.8977206945419312,0.2878879308700561,0.2023977488279342,293.17144775390625,297.1499938964844,293.1499938964844,0.2884579002857208,-5630.04541015625,304.1131591796875,0.9862028956413268,0.3749069571495056,0.3574331104755401,293.26776123046875,297.1499938964844,293.1499938964844,0.0067003592848777,-2367.241455078125,299.52783203125,0.4910488128662109,0.050000000745058,0.2320981323719024,291.0814819335937,291.1499938964844,261.7984313964844,260.1399230957031,279.9113464355469,293.2676696777344,291.08135986328125,1.0,0.2617230713367462,0.7873067855834961,0.7873067855834961,1.0,1.0,-1.1950503587722778,0.5074712634086609,0.6875790953636169,0.2196420133113861,0.0,0.0,0.5976111888885498,48.45667266845703,70.0,-53.65207290649414,-13423.8212890625,195.37185668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221862792969,308.3263854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17790.123046875,18000.0,0.0,0.0,0.2975285053253174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6180534958839417,0.6180598139762878,-6.342859705910087e-06,0.0,0.0003019536088686,0.0,0.0,44.11100387573242,0.0,0.0,0.0,0.4117046892642975,4.0,0.0,1.0
484020,293.1479797363281,297.1499938964844,293.1499938964844,0.091451957821846,-2256.250244140625,304.1489562988281,0.7382916808128357,0.1706220060586929,0.1550664901733398,293.1885070800781,297.1499938964844,293.1499938964844,0.0041509754955768,-329.2840881347656,296.65155029296875,0.4781612455844879,0.050000000745058,0.0491770021617412,293.19970703125,297.1499938964844,293.1499938964844,0.2059995979070663,-3176.397705078125,304.15478515625,0.8732486367225647,0.2862644791603088,0.2014731466770172,293.1900939941406,297.1499938964844,293.1499938964844,0.2836874723434448,-5548.9150390625,304.13299560546875,0.9584496021270752,0.3705374896526336,0.3525401055812835,293.2696228027344,297.1499938964844,293.1499938964844,0.0066836662590503,-2361.2734375,299.4914245605469,0.4781612455844879,0.050000000745058,0.2332745194435119,291.10894775390625,291.1499938964844,261.7774353027344,260.1208801269531,279.9076232910156,293.2695007324219,291.11114501953125,1.0,0.2691569626331329,0.786689281463623,0.786689281463623,1.0,1.0,-1.189960241317749,0.5051579475402832,0.684802234172821,0.2182332575321197,0.0,0.0,0.6014603972434998,54.66117858886719,73.0,12.11754322052002,-13449.869140625,206.2855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,308.3225402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17891.392578125,18000.0,0.0,0.0,0.2974730134010315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330127716064453,0.633019208908081,-6.479408511950169e-06,0.0,0.0003018972929567,0.0,0.0,46.39253234863281,0.0,0.0,0.0,0.4175028204917907,4.0,0.0,1.0
484080,293.1479797363281,297.1499938964844,293.1499938964844,0.091451957821846,-2256.250244140625,304.1489562988281,0.7382916808128357,0.1706220060586929,0.1550664901733398,293.1885070800781,297.1499938964844,293.1499938964844,0.0041509754955768,-329.2840881347656,296.65155029296875,0.4781612455844879,0.050000000745058,0.0491770021617412,293.19970703125,297.1499938964844,293.1499938964844,0.2059995979070663,-3176.397705078125,304.15478515625,0.8732486367225647,0.2862644791603088,0.2014731466770172,293.1900939941406,297.1499938964844,293.1499938964844,0.2836874723434448,-5548.9150390625,304.13299560546875,0.9584496021270752,0.3705374896526336,0.3525401055812835,293.2696228027344,297.1499938964844,293.1499938964844,0.0066836662590503,-2361.2734375,299.4914245605469,0.4781612455844879,0.050000000745058,0.2332745194435119,291.10894775390625,291.1499938964844,261.7774353027344,260.1208801269531,279.9076232910156,293.2695007324219,291.11114501953125,1.0,0.2691569626331329,0.786689281463623,0.786689281463623,1.0,1.0,-1.189960241317749,0.5051579475402832,0.684802234172821,0.2182332575321197,0.0,0.0,0.6014603972434998,54.66117858886719,73.0,12.11754322052002,-13449.869140625,206.2855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,308.3225402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17891.392578125,18000.0,0.0,0.0,0.2974730134010315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330127716064453,0.633019208908081,-6.479408511950169e-06,0.0,0.0003018972929567,0.0,0.0,46.39253234863281,0.0,0.0,0.0,0.4175028204917907,4.0,0.0,1.0
484140,293.14898681640625,297.1499938964844,293.1499938964844,0.0914139002561569,-2255.2802734375,304.1493530273437,0.7256022691726685,0.1704683154821396,0.1551333665847778,293.1915283203125,297.1499938964844,293.1499938964844,0.0041492604650557,-329.04901123046875,296.6363830566406,0.4668673574924469,0.050000000745058,0.0493867024779319,293.2017517089844,297.1499938964844,293.1499938964844,0.2045342475175857,-3158.13134765625,304.1556091308594,0.8555722832679749,0.2845918834209442,0.2004673331975937,293.1960754394531,297.1499938964844,293.1499938964844,0.2815618813037872,-5512.65673828125,304.1420288085937,0.9362890720367432,0.3682947754859924,0.3502865433692932,293.27154541015625,297.1499938964844,293.1499938964844,0.0066641704179346,-2355.923828125,299.4486389160156,0.4668673574924469,0.050000000745058,0.2342692613601684,291.12042236328125,291.1499938964844,261.7563781738281,260.1018371582031,279.9022216796875,293.2714233398437,291.12115478515625,1.0,0.275499939918518,0.78607177734375,0.78607177734375,1.0,1.0,-1.1875733137130735,0.5040554404258728,0.6835178136825562,0.2174748033285141,0.0,0.0,0.6044838428497314,59.93447494506836,76.0,12.880210876464844,-13435.361328125,216.144760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874450683594,308.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.666015625,18000.0,0.0,0.0,0.2978478670120239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6395577788352966,0.6395643353462219,-6.539773039548891e-06,0.0,0.0003022777091246,0.0,0.0,47.415672302246094,0.0,0.0,0.0,0.4201995730400085,4.0,0.0,1.0
484200,293.14898681640625,297.1499938964844,293.1499938964844,0.0914139002561569,-2255.2802734375,304.1493530273437,0.7256022691726685,0.1704683154821396,0.1551333665847778,293.1915283203125,297.1499938964844,293.1499938964844,0.0041492604650557,-329.04901123046875,296.6363830566406,0.4668673574924469,0.050000000745058,0.0493867024779319,293.2017517089844,297.1499938964844,293.1499938964844,0.2045342475175857,-3158.13134765625,304.1556091308594,0.8555722832679749,0.2845918834209442,0.2004673331975937,293.1960754394531,297.1499938964844,293.1499938964844,0.2815618813037872,-5512.65673828125,304.1420288085937,0.9362890720367432,0.3682947754859924,0.3502865433692932,293.27154541015625,297.1499938964844,293.1499938964844,0.0066641704179346,-2355.923828125,299.4486389160156,0.4668673574924469,0.050000000745058,0.2342692613601684,291.12042236328125,291.1499938964844,261.7563781738281,260.1018371582031,279.9022216796875,293.2714233398437,291.12115478515625,1.0,0.275499939918518,0.78607177734375,0.78607177734375,1.0,1.0,-1.1875733137130735,0.5040554404258728,0.6835178136825562,0.2174748033285141,0.0,0.0,0.6044838428497314,59.93447494506836,76.0,12.880210876464844,-13435.361328125,216.144760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874450683594,308.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.666015625,18000.0,0.0,0.0,0.2978478670120239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6395577788352966,0.6395643353462219,-6.539773039548891e-06,0.0,0.0003022777091246,0.0,0.0,47.415672302246094,0.0,0.0,0.0,0.4201995730400085,4.0,0.0,1.0
484260,293.1498413085937,297.1499938964844,293.1499938964844,0.0913927927613258,-2254.737060546875,304.14959716796875,0.7153752446174622,0.1703163981437683,0.1551714390516281,293.1943359375,297.1499938964844,293.1499938964844,0.0041464804671704,-328.7876281738281,296.6177673339844,0.4559823274612427,0.050000000745058,0.0495722331106662,293.2034606933594,297.1499938964844,293.1499938964844,0.2031270414590835,-3140.681884765625,304.1560974121094,0.8418578505516052,0.2829331457614898,0.199445828795433,293.1978759765625,297.1499938964844,293.1499938964844,0.2802399098873138,-5490.39501953125,304.1468200683594,0.918584406375885,0.3667607009410858,0.3489082753658294,293.2732238769531,297.1499938964844,293.1499938964844,0.0066427486017346,-2350.320556640625,299.4040222167969,0.4559823274612427,0.050000000745058,0.2351493388414383,291.12664794921875,291.1499938964844,261.7352294921875,260.08282470703125,279.895263671875,293.2731018066406,291.12713623046875,1.0,0.2810385227203369,0.7857211828231812,0.7857211828231812,1.0,1.0,-1.1860172748565674,0.5033591389656067,0.6826581954956055,0.2169350087642669,0.0,0.0,0.6071605086326599,64.60723876953125,64.0,9.605777740478516,-13427.55078125,225.04254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.186279296875,308.2137145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17945.6640625,18000.0,0.0,0.0,0.2985172271728515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6455398201942444,0.6455463767051697,-6.588942142116139e-06,0.0,0.0003029570507351,0.0,0.0,48.32715606689453,0.0,0.0,0.0,0.4225382804870605,4.0,0.0,1.0
484320,293.1498413085937,297.1499938964844,293.1499938964844,0.0913927927613258,-2254.737060546875,304.14959716796875,0.7153752446174622,0.1703163981437683,0.1551714390516281,293.1943359375,297.1499938964844,293.1499938964844,0.0041464804671704,-328.7876281738281,296.6177673339844,0.4559823274612427,0.050000000745058,0.0495722331106662,293.2034606933594,297.1499938964844,293.1499938964844,0.2031270414590835,-3140.681884765625,304.1560974121094,0.8418578505516052,0.2829331457614898,0.199445828795433,293.1978759765625,297.1499938964844,293.1499938964844,0.2802399098873138,-5490.39501953125,304.1468200683594,0.918584406375885,0.3667607009410858,0.3489082753658294,293.2732238769531,297.1499938964844,293.1499938964844,0.0066427486017346,-2350.320556640625,299.4040222167969,0.4559823274612427,0.050000000745058,0.2351493388414383,291.12664794921875,291.1499938964844,261.7352294921875,260.08282470703125,279.895263671875,293.2731018066406,291.12713623046875,1.0,0.2810385227203369,0.7857211828231812,0.7857211828231812,1.0,1.0,-1.1860172748565674,0.5033591389656067,0.6826581954956055,0.2169350087642669,0.0,0.0,0.6071605086326599,64.60723876953125,64.0,9.605777740478516,-13427.55078125,225.04254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.186279296875,308.2137145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17945.6640625,18000.0,0.0,0.0,0.2985172271728515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6455398201942444,0.6455463767051697,-6.588942142116139e-06,0.0,0.0003029570507351,0.0,0.0,48.32715606689453,0.0,0.0,0.0,0.4225382804870605,4.0,0.0,1.0
484380,293.150390625,297.1499938964844,293.1499938964844,0.0912783369421958,-2252.341796875,304.1499328613281,0.7147197723388672,0.1702108532190323,0.1550694555044174,293.1966857910156,297.1499938964844,293.1499938964844,0.0041290773078799,-327.4181823730469,296.59881591796875,0.4554694890975952,0.050000000745058,0.0495815016329288,293.20465087890625,297.1499938964844,293.1499938964844,0.201614037156105,-3121.9072265625,304.1565856933594,0.8397920727729797,0.2813339829444885,0.1983251422643661,293.1980285644531,297.1499938964844,293.1499938964844,0.2790169715881347,-5470.279296875,304.14990234375,0.916591227054596,0.3655122518539428,0.3476874828338623,293.2745056152344,297.1499938964844,293.1499938964844,0.0065945768728852,-2336.705322265625,299.3595275878906,0.4554694890975952,0.050000000745058,0.2351932972669601,291.1317749023437,291.1499938964844,261.71405029296875,260.0639038085937,279.8885803222656,293.2744445800781,291.1324462890625,1.0,0.2804644405841827,0.7853705883026123,0.7853705883026123,1.0,1.0,-1.1831490993499756,0.5020838975906372,0.6810652017593384,0.216061994433403,0.0,0.0,0.6092720627784729,64.7982177734375,52.0,8.843525886535645,-13411.1953125,224.4263153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,308.174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.873046875,18000.0,0.0,0.0,0.2993736267089844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504549384117126,0.6504615545272827,-6.629932158830343e-06,0.0,0.0003038261493202,0.0,0.0,49.08731460571289,0.0,0.0,0.0,0.424465537071228,4.0,0.0,1.0
484440,293.150390625,297.1499938964844,293.1499938964844,0.0912783369421958,-2252.341796875,304.1499328613281,0.7147197723388672,0.1702108532190323,0.1550694555044174,293.1966857910156,297.1499938964844,293.1499938964844,0.0041290773078799,-327.4181823730469,296.59881591796875,0.4554694890975952,0.050000000745058,0.0495815016329288,293.20465087890625,297.1499938964844,293.1499938964844,0.201614037156105,-3121.9072265625,304.1565856933594,0.8397920727729797,0.2813339829444885,0.1983251422643661,293.1980285644531,297.1499938964844,293.1499938964844,0.2790169715881347,-5470.279296875,304.14990234375,0.916591227054596,0.3655122518539428,0.3476874828338623,293.2745056152344,297.1499938964844,293.1499938964844,0.0065945768728852,-2336.705322265625,299.3595275878906,0.4554694890975952,0.050000000745058,0.2351932972669601,291.1317749023437,291.1499938964844,261.71405029296875,260.0639038085937,279.8885803222656,293.2744445800781,291.1324462890625,1.0,0.2804644405841827,0.7853705883026123,0.7853705883026123,1.0,1.0,-1.1831490993499756,0.5020838975906372,0.6810652017593384,0.216061994433403,0.0,0.0,0.6092720627784729,64.7982177734375,52.0,8.843525886535645,-13411.1953125,224.4263153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,308.174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.873046875,18000.0,0.0,0.0,0.2993736267089844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504549384117126,0.6504615545272827,-6.629932158830343e-06,0.0,0.0003038261493202,0.0,0.0,49.08731460571289,0.0,0.0,0.0,0.424465537071228,4.0,0.0,1.0
484500,293.15045166015625,297.1499938964844,293.1499938964844,0.0911944359540939,-2250.599609375,304.15008544921875,0.7173826694488525,0.1701914370059967,0.1549933850765228,293.1976318359375,297.1499938964844,293.1499938964844,0.0041156546212732,-326.36016845703125,296.5901794433594,0.4583442509174347,0.050000000745058,0.0495305098593235,293.2050170898437,297.1499938964844,293.1499938964844,0.2008192986249923,-3112.02587890625,304.1568298339844,0.8421974182128906,0.2805713415145874,0.1977477967739105,293.1977844238281,297.1499938964844,293.1499938964844,0.2783792614936828,-5459.923828125,304.15106201171875,0.9202205538749696,0.3649552762508392,0.347093254327774,293.2749938964844,297.1499938964844,293.1499938964844,0.0065619186498224,-2327.200439453125,299.33795166015625,0.4583442509174347,0.050000000745058,0.2349514067173004,291.13531494140625,291.1499938964844,261.7034912109375,260.054443359375,279.8853454589844,293.2749328613281,291.13604736328125,1.0,0.2785391509532928,0.7851952910423279,0.7851952910423279,1.0,1.0,-1.181300163269043,0.5012640953063965,0.6800360679626465,0.215517371892929,0.0,0.0,0.6098991632461548,63.479148864746094,52.0,9.567097663879396,-13399.396484375,221.13121032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07086181640625,308.1599426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17964.7578125,18000.0,0.0,0.0,0.2998258471488952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6522293090820312,0.6522359848022461,-6.645978373853723e-06,0.0,0.0003042851167265,0.0,0.0,49.37085723876953,0.0,0.0,0.0,0.4251708984375,4.0,0.0,1.0
