time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484560,293.1504211425781,297.1499938964844,293.1499938964844,0.0911035910248756,-2248.718505859375,304.1502380371094,0.7215958833694458,0.1701934486627578,0.1549107730388641,293.1984558105469,297.1499938964844,293.1499938964844,0.0041000265628099,-325.1300964355469,296.5819396972656,0.4630028903484344,0.050000000745058,0.0494519546627998,293.2052307128906,297.1499938964844,293.1499938964844,0.2000163048505783,-3102.0380859375,304.15704345703125,0.8465162515640259,0.2798330187797546,0.1971671879291534,293.1973571777344,297.1499938964844,293.1499938964844,0.2777338624000549,-5449.513671875,304.15203857421875,0.9264413714408876,0.3644320368766784,0.3465064465999603,293.2753601074219,297.1499938964844,293.1499938964844,0.006525298114866,-2316.44287109375,299.3167419433594,0.4630028903484344,0.050000000745058,0.234578788280487,291.1390686035156,291.1499938964844,261.6929016113281,260.0450439453125,279.8821105957031,293.2753295898437,291.1398620605469,1.0,0.2757334113121032,0.7850172519683838,0.7850172519683838,1.0,1.0,-1.1792583465576172,0.5003587603569031,0.6788995265960693,0.2149242758750915,0.0,0.0,0.6102489829063416,61.45958709716797,40.0,10.147038459777832,-13385.29296875,216.3742218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04498291015625,308.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.888671875,18000.0,0.0,0.0,0.3002699017524719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534289121627808,0.6534355878829956,-6.657780431851279e-06,0.0,0.0003047357604373,0.0,0.0,49.56874084472656,0.0,0.0,0.0,0.4256584942340851,4.0,0.0,1.0
484620,293.1500549316406,297.1499938964844,293.1499938964844,0.0909137725830078,-2244.797607421875,304.1504821777344,0.7343593239784241,0.1702558845281601,0.1547393351793289,293.1996459960937,297.1499938964844,293.1499938964844,0.0040640230290591,-322.2997436523437,296.5664978027344,0.4753772020339966,0.050000000745058,0.0492308810353279,293.20526123046875,297.1499938964844,293.1499938964844,0.1984065473079681,-3082.005859375,304.1573791503906,0.8609065413475037,0.2784250676631927,0.1960077881813049,293.1961975097656,297.1499938964844,293.1499938964844,0.276433378458023,-5428.6953125,304.15350341796875,0.9460598826408386,0.3634687960147857,0.3453533351421356,293.2757568359375,297.1499938964844,293.1499938964844,0.0064435177482664,-2292.170654296875,299.2751770019531,0.4753772020339966,0.050000000745058,0.2335301041603088,291.14697265625,291.1499938964844,261.6717834472656,260.0263366699219,279.875732421875,293.2757263183594,291.14776611328125,1.0,0.2679581940174103,0.7846612334251404,0.7846612334251404,1.0,1.0,-1.174752950668335,0.4983607828617096,0.6763921976089478,0.2136376798152923,0.0,0.0,0.6101307272911072,55.79508209228516,28.0,10.904391288757324,-13351.9501953125,203.518295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,308.1353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.751953125,18000.0,0.0,0.0,0.3010692000389099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6541442275047302,0.6541509032249451,-6.668178230029298e-06,0.0,0.0003055469715036,0.0,0.0,49.70688247680664,0.0,0.0,0.0,0.4259802401065826,4.0,0.0,1.0
484680,293.1500549316406,297.1499938964844,293.1499938964844,0.0909137725830078,-2244.797607421875,304.1504821777344,0.7343593239784241,0.1702558845281601,0.1547393351793289,293.1996459960937,297.1499938964844,293.1499938964844,0.0040640230290591,-322.2997436523437,296.5664978027344,0.4753772020339966,0.050000000745058,0.0492308810353279,293.20526123046875,297.1499938964844,293.1499938964844,0.1984065473079681,-3082.005859375,304.1573791503906,0.8609065413475037,0.2784250676631927,0.1960077881813049,293.1961975097656,297.1499938964844,293.1499938964844,0.276433378458023,-5428.6953125,304.15350341796875,0.9460598826408386,0.3634687960147857,0.3453533351421356,293.2757568359375,297.1499938964844,293.1499938964844,0.0064435177482664,-2292.170654296875,299.2751770019531,0.4753772020339966,0.050000000745058,0.2335301041603088,291.14697265625,291.1499938964844,261.6717834472656,260.0263366699219,279.875732421875,293.2757263183594,291.14776611328125,1.0,0.2679581940174103,0.7846612334251404,0.7846612334251404,1.0,1.0,-1.174752950668335,0.4983607828617096,0.6763921976089478,0.2136376798152923,0.0,0.0,0.6101307272911072,55.79508209228516,28.0,10.904391288757324,-13351.9501953125,203.518295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,308.1353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.751953125,18000.0,0.0,0.0,0.3010692000389099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6541442275047302,0.6541509032249451,-6.668178230029298e-06,0.0,0.0003055469715036,0.0,0.0,49.70688247680664,0.0,0.0,0.0,0.4259802401065826,4.0,0.0,1.0
484740,293.1494140625,297.1499938964844,293.1499938964844,0.0907267555594444,-2240.942626953125,304.150634765625,0.7540711760520935,0.1703861057758331,0.1545735448598861,293.2002258300781,297.1499938964844,293.1499938964844,0.0040239626541733,-319.1537170410156,296.5522766113281,0.4899889230728149,0.050000000745058,0.048948734998703,293.20489501953125,297.1499938964844,293.1499938964844,0.1968144625425338,-3062.184326171875,304.1575622558594,0.8841538429260254,0.2770999670028686,0.194862812757492,293.1947021484375,297.1499938964844,293.1499938964844,0.2751411497592926,-5408.1650390625,304.15447998046875,0.9733424186706544,0.3625980019569397,0.3442310988903045,293.2757263183594,297.1499938964844,293.1499938964844,0.0063544833101332,-2265.467041015625,299.234619140625,0.4899889230728149,0.050000000745058,0.232191726565361,291.1548767089844,291.1499938964844,261.65069580078125,260.0077819824219,279.8694152832031,293.2757568359375,291.1556701660156,1.0,0.2578723728656769,0.784305214881897,0.784305214881897,1.0,1.0,-1.1698874235153198,0.4962007403373718,0.6736867427825928,0.2122743129730224,0.0,0.0,0.6089457273483276,48.579715728759766,25.0,10.938955307006836,-13313.0537109375,187.55581665039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0105285644531,308.13507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.5078125,18000.0,0.0,0.0,0.3016626536846161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6526237726211548,0.6526303887367249,-6.6608063207240775e-06,0.0,0.0003061492461711,0.0,0.0,49.500633239746094,0.0,0.0,0.0,0.4254315793514251,4.0,0.0,1.0
484800,293.1494140625,297.1499938964844,293.1499938964844,0.0907267555594444,-2240.942626953125,304.150634765625,0.7540711760520935,0.1703861057758331,0.1545735448598861,293.2002258300781,297.1499938964844,293.1499938964844,0.0040239626541733,-319.1537170410156,296.5522766113281,0.4899889230728149,0.050000000745058,0.048948734998703,293.20489501953125,297.1499938964844,293.1499938964844,0.1968144625425338,-3062.184326171875,304.1575622558594,0.8841538429260254,0.2770999670028686,0.194862812757492,293.1947021484375,297.1499938964844,293.1499938964844,0.2751411497592926,-5408.1650390625,304.15447998046875,0.9733424186706544,0.3625980019569397,0.3442310988903045,293.2757263183594,297.1499938964844,293.1499938964844,0.0063544833101332,-2265.467041015625,299.234619140625,0.4899889230728149,0.050000000745058,0.232191726565361,291.1548767089844,291.1499938964844,261.65069580078125,260.0077819824219,279.8694152832031,293.2757568359375,291.1556701660156,1.0,0.2578723728656769,0.784305214881897,0.784305214881897,1.0,1.0,-1.1698874235153198,0.4962007403373718,0.6736867427825928,0.2122743129730224,0.0,0.0,0.6089457273483276,48.579715728759766,25.0,10.938955307006836,-13313.0537109375,187.55581665039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0105285644531,308.13507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.5078125,18000.0,0.0,0.0,0.3016626536846161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6526237726211548,0.6526303887367249,-6.6608063207240775e-06,0.0,0.0003061492461711,0.0,0.0,49.500633239746094,0.0,0.0,0.0,0.4254315793514251,4.0,0.0,1.0
484860,293.1486511230469,297.1499938964844,293.1499938964844,0.0906136706471443,-2238.601318359375,304.1506042480469,0.775364100933075,0.1705546975135803,0.1544950902462005,293.2003173828125,297.1499938964844,293.1499938964844,0.0039890459738671,-316.41534423828125,296.5384521484375,0.5041235089302063,0.050000000745058,0.0487124249339103,293.20428466796875,297.1499938964844,293.1499938964844,0.1953452974557876,-3043.923583984375,304.1575012207031,0.908611536026001,0.2758318781852722,0.1937977224588394,293.193115234375,297.1499938964844,293.1499938964844,0.2739774286746979,-5389.8359375,304.1549072265625,0.9959216117858888,0.3617909550666809,0.3432231843471527,293.27545166015625,297.1499938964844,293.1499938964844,0.0062745874747633,-2241.462646484375,299.1943359375,0.5041235089302063,0.050000000745058,0.2310707718133926,291.16143798828125,291.1499938964844,261.6297302246094,259.9894104003906,279.8626708984375,293.2754821777344,291.16192626953125,1.0,0.2493758201599121,0.7839878797531128,0.7839878797531128,1.0,1.0,-1.1656742095947266,0.4943302571773529,0.671343982219696,0.2110939770936966,0.0,0.0,0.6069520711898804,42.5346794128418,25.0,8.677848815917969,-13275.640625,174.2404327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0311889648437,308.1437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.603515625,18000.0,0.0,0.0,0.3019791841506958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491528153419495,0.6491594314575195,-6.6372349465382285e-06,0.0,0.0003064704942516,0.0,0.0,48.99211120605469,0.0,0.0,0.0,0.424123466014862,4.0,0.0,1.0
484920,293.1486511230469,297.1499938964844,293.1499938964844,0.0906136706471443,-2238.601318359375,304.1506042480469,0.775364100933075,0.1705546975135803,0.1544950902462005,293.2003173828125,297.1499938964844,293.1499938964844,0.0039890459738671,-316.41534423828125,296.5384521484375,0.5041235089302063,0.050000000745058,0.0487124249339103,293.20428466796875,297.1499938964844,293.1499938964844,0.1953452974557876,-3043.923583984375,304.1575012207031,0.908611536026001,0.2758318781852722,0.1937977224588394,293.193115234375,297.1499938964844,293.1499938964844,0.2739774286746979,-5389.8359375,304.1549072265625,0.9959216117858888,0.3617909550666809,0.3432231843471527,293.27545166015625,297.1499938964844,293.1499938964844,0.0062745874747633,-2241.462646484375,299.1943359375,0.5041235089302063,0.050000000745058,0.2310707718133926,291.16143798828125,291.1499938964844,261.6297302246094,259.9894104003906,279.8626708984375,293.2754821777344,291.16192626953125,1.0,0.2493758201599121,0.7839878797531128,0.7839878797531128,1.0,1.0,-1.1656742095947266,0.4943302571773529,0.671343982219696,0.2110939770936966,0.0,0.0,0.6069520711898804,42.5346794128418,25.0,8.677848815917969,-13275.640625,174.2404327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0311889648437,308.1437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.603515625,18000.0,0.0,0.0,0.3019791841506958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491528153419495,0.6491594314575195,-6.6372349465382285e-06,0.0,0.0003064704942516,0.0,0.0,48.99211120605469,0.0,0.0,0.0,0.424123466014862,4.0,0.0,1.0
484980,293.1478881835937,297.1499938964844,293.1499938964844,0.0905017703771591,-2236.121337890625,304.1506042480469,0.7896946668624878,0.1707416027784347,0.1545376181602478,293.1999206542969,297.1499938964844,293.1499938964844,0.0039643566124141,-314.34051513671875,296.5309753417969,0.5137546062469482,0.050000000745058,0.0485823340713977,293.2035522460937,297.1499938964844,293.1499938964844,0.1938429474830627,-3025.060546875,304.15753173828125,0.9255462288856506,0.2746044397354126,0.1928421109914779,293.1832275390625,297.1499938964844,293.1499938964844,0.2621702253818512,-5198.591796875,304.1734924316406,0.9990000128746032,0.3626556098461151,0.3309813439846039,293.2748718261719,297.1499938964844,293.1499938964844,0.0062105921097099,-2221.383056640625,299.15826416015625,0.5137546062469482,0.050000000745058,0.2304536700248718,291.176513671875,291.1499938964844,261.60888671875,259.97125244140625,279.8619689941406,293.2749328613281,291.1803283691406,1.0,0.2426379024982452,0.7836705446243286,0.7836705446243286,1.0,1.0,-1.1489957571029663,0.4869392216205597,0.6620565056800842,0.206862986087799,0.0,0.0,0.6028087139129639,39.00732803344727,25.0,29.22636604309082,-13154.6162109375,162.3334503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0811767578125,308.1956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.03125,18000.0,0.0,0.0,0.3018707633018493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6434837579727173,0.6434903740882874,-6.599617336178199e-06,0.0,0.0003063604235649,0.0,0.0,48.17354965209961,0.0,0.0,0.0,0.4219367206096649,4.0,0.0,1.0
485040,293.1478881835937,297.1499938964844,293.1499938964844,0.0905017703771591,-2236.121337890625,304.1506042480469,0.7896946668624878,0.1707416027784347,0.1545376181602478,293.1999206542969,297.1499938964844,293.1499938964844,0.0039643566124141,-314.34051513671875,296.5309753417969,0.5137546062469482,0.050000000745058,0.0485823340713977,293.2035522460937,297.1499938964844,293.1499938964844,0.1938429474830627,-3025.060546875,304.15753173828125,0.9255462288856506,0.2746044397354126,0.1928421109914779,293.1832275390625,297.1499938964844,293.1499938964844,0.2621702253818512,-5198.591796875,304.1734924316406,0.9990000128746032,0.3626556098461151,0.3309813439846039,293.2748718261719,297.1499938964844,293.1499938964844,0.0062105921097099,-2221.383056640625,299.15826416015625,0.5137546062469482,0.050000000745058,0.2304536700248718,291.176513671875,291.1499938964844,261.60888671875,259.97125244140625,279.8619689941406,293.2749328613281,291.1803283691406,1.0,0.2426379024982452,0.7836705446243286,0.7836705446243286,1.0,1.0,-1.1489957571029663,0.4869392216205597,0.6620565056800842,0.206862986087799,0.0,0.0,0.6028087139129639,39.00732803344727,25.0,29.22636604309082,-13154.6162109375,162.3334503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0811767578125,308.1956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.03125,18000.0,0.0,0.0,0.3018707633018493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6434837579727173,0.6434903740882874,-6.599617336178199e-06,0.0,0.0003063604235649,0.0,0.0,48.17354965209961,0.0,0.0,0.0,0.4219367206096649,4.0,0.0,1.0
485100,293.1476135253906,297.1499938964844,293.1499938964844,0.0903721526265144,-2233.255615234375,304.1507263183594,0.79548579454422,0.1708249598741531,0.1545706391334533,293.1996459960937,297.1499938964844,293.1499938964844,0.0039511346258223,-313.1253967285156,296.53369140625,0.5177484750747681,0.050000000745058,0.0485346913337707,293.2032470703125,297.1499938964844,293.1499938964844,0.1929476112127304,-3013.658447265625,304.15777587890625,0.9322999119758606,0.2739870250225067,0.1923786103725433,293.17120361328125,297.1499938964844,293.1499938964844,0.2552231550216675,-5086.31298828125,304.1817932128906,0.9990000128746032,0.3645899891853332,0.3240789771080017,293.27447509765625,297.1499938964844,293.1499938964844,0.0061781099066138,-2210.42919921875,299.1447448730469,0.5177484750747681,0.050000000745058,0.2302276790142059,291.1946105957031,291.1499938964844,261.5985107421875,259.9622802734375,279.8617858886719,293.2745361328125,291.1981201171875,1.0,0.2397148013114929,0.7835118770599365,0.7835118770599365,1.0,1.0,-1.1398638486862185,0.4829109311103821,0.6569528579711914,0.2045277953147888,0.0,0.0,0.598006010055542,37.67377853393555,25.0,37.43315124511719,-13069.296875,157.10540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263122558594,308.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18118.57421875,18000.0,0.0,0.0,0.3015132248401642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6363353133201599,0.6363418698310852,-6.556396328960545e-06,0.0,0.0003059975861106,0.0,0.0,47.1776008605957,0.0,0.0,0.0,0.4192786812782287,4.0,0.0,1.0
485160,293.1473388671875,297.1499938964844,293.1499938964844,0.0902814045548439,-2231.2451171875,304.1507568359375,0.8008970618247986,0.1709072291851043,0.1546044945716858,293.1993408203125,297.1499938964844,293.1499938964844,0.0039388476870954,-312.0357360839844,296.5341491699219,0.5215489268302917,0.050000000745058,0.0484922714531421,293.20294189453125,297.1499938964844,293.1499938964844,0.1921330690383911,-3003.34765625,304.1578369140625,0.9385002255439758,0.2733716964721679,0.1919180750846862,293.1568908691406,297.1499938964844,293.1499938964844,0.2489336729049682,-4984.841796875,304.1874084472656,0.9990000128746032,0.3671351969242096,0.3178069293498993,293.27392578125,297.1499938964844,293.1499938964844,0.006148085463792,-2200.557373046875,299.1300964355469,0.5215489268302917,0.050000000745058,0.2300264537334442,291.20855712890625,291.1499938964844,261.5881652832031,259.953369140625,279.8609924316406,293.2740173339844,291.2108764648437,1.0,0.2370620816946029,0.7834066152572632,0.7834066152572632,1.0,1.0,-1.1315302848815918,0.4792432785034179,0.652286946773529,0.2024061232805252,0.0,0.0,0.5926777720451355,36.48452758789063,25.0,34.924354553222656,-12978.3154296875,152.45205688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853332519531,308.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18161.3984375,18000.0,0.0,0.0,0.3009131848812103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6267261505126953,0.6267326474189758,-6.492379725386854e-06,0.0,0.0003053886175621,0.0,0.0,45.82518005371094,0.0,0.0,0.0,0.4157279729843139,4.0,0.0,1.0
485220,293.14678955078125,297.1499938964844,293.1499938964844,0.0902229472994804,-2229.892578125,304.1506042480469,0.8105567693710327,0.171085700392723,0.1546918302774429,293.198486328125,297.1499938964844,293.1499938964844,0.0039186221547424,-310.3376770019531,296.5279541015625,0.5285553336143494,0.050000000745058,0.0484205409884452,293.2023010253906,297.1499938964844,293.1499938964844,0.1907497942447662,-2986.00927734375,304.15753173828125,0.9492592811584472,0.272163987159729,0.191018670797348,293.12567138671875,297.1499938964844,293.1499938964844,0.2381225228309631,-4810.73193359375,304.1927795410156,0.9990000128746032,0.3732876181602478,0.3069097697734833,293.2723693847656,297.1499938964844,293.1499938964844,0.0060961614362895,-2184.204345703125,299.09722900390625,0.5285553336143494,0.050000000745058,0.2296862006187439,291.2230224609375,291.1499938964844,261.5676574707031,259.93572998046875,279.8581848144531,293.2724914550781,291.223876953125,1.0,0.2324632704257965,0.7831960320472717,0.7831960320472717,1.0,1.0,-1.1169801950454712,0.4728458523750305,0.6441342830657959,0.1987148374319076,0.0,0.0,0.5818260908126831,34.4694938659668,28.0,20.55919647216797,-12806.951171875,144.58900451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365783691406,308.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18189.923828125,18000.0,0.0,0.0,0.2989659905433655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6055561900138855,0.6055625677108765,-6.340414984151721e-06,0.0,0.0003034124674741,0.0,0.0,42.86924743652344,0.0,0.0,0.0,0.4078345000743866,4.0,0.0,1.0
485280,293.14678955078125,297.1499938964844,293.1499938964844,0.0902229472994804,-2229.892578125,304.1506042480469,0.8105567693710327,0.171085700392723,0.1546918302774429,293.198486328125,297.1499938964844,293.1499938964844,0.0039186221547424,-310.3376770019531,296.5279541015625,0.5285553336143494,0.050000000745058,0.0484205409884452,293.2023010253906,297.1499938964844,293.1499938964844,0.1907497942447662,-2986.00927734375,304.15753173828125,0.9492592811584472,0.272163987159729,0.191018670797348,293.12567138671875,297.1499938964844,293.1499938964844,0.2381225228309631,-4810.73193359375,304.1927795410156,0.9990000128746032,0.3732876181602478,0.3069097697734833,293.2723693847656,297.1499938964844,293.1499938964844,0.0060961614362895,-2184.204345703125,299.09722900390625,0.5285553336143494,0.050000000745058,0.2296862006187439,291.2230224609375,291.1499938964844,261.5676574707031,259.93572998046875,279.8581848144531,293.2724914550781,291.223876953125,1.0,0.2324632704257965,0.7831960320472717,0.7831960320472717,1.0,1.0,-1.1169801950454712,0.4728458523750305,0.6441342830657959,0.1987148374319076,0.0,0.0,0.5818260908126831,34.4694938659668,28.0,20.55919647216797,-12806.951171875,144.58900451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365783691406,308.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18189.923828125,18000.0,0.0,0.0,0.2989659905433655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6055561900138855,0.6055625677108765,-6.340414984151721e-06,0.0,0.0003034124674741,0.0,0.0,42.86924743652344,0.0,0.0,0.0,0.4078345000743866,4.0,0.0,1.0
485340,293.1462097167969,297.1499938964844,293.1499938964844,0.0903177112340927,-2231.823486328125,304.1502380371094,0.8162233829498291,0.171283483505249,0.1548271924257278,293.19732666015625,297.1499938964844,293.1499938964844,0.003904117969796,-309.2376403808594,296.5147705078125,0.5328455567359924,0.050000000745058,0.0483802184462547,293.2015686035156,297.1499938964844,293.1499938964844,0.1896596699953079,-2972.553466796875,304.1568298339844,0.9549083709716796,0.2709871828556061,0.1901645362377166,293.0971374511719,297.1499938964844,293.1499938964844,0.2318020462989807,-4710.533203125,304.1888427734375,0.9990000128746032,0.3797024190425873,0.3006088435649872,293.27032470703125,297.1499938964844,293.1499938964844,0.0060549820773303,-2172.142333984375,299.0608825683594,0.5328455567359924,0.050000000745058,0.2294949293136596,291.2236328125,291.1499938964844,261.5473327636719,259.9184265136719,279.8526306152344,293.2704772949219,291.2225646972656,1.0,0.2299005985260009,0.7829854488372803,0.7829854488372803,1.0,1.0,-1.1082736253738403,0.4690192341804504,0.6392543911933899,0.1964887380599975,0.0,0.0,0.5717688202857971,33.330291748046875,46.0,0.1767442524433136,-12678.5166015625,140.09600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5088806152344,308.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18179.57421875,18000.0,0.0,0.0,0.2961528599262237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5848364233970642,0.5848426222801208,-6.188298812048743e-06,0.0,0.0003005574981216,0.0,0.0,40.0720100402832,0.0,0.0,0.0,0.4001399874687195,4.0,0.0,1.0
485400,293.1462097167969,297.1499938964844,293.1499938964844,0.0903177112340927,-2231.823486328125,304.1502380371094,0.8162233829498291,0.171283483505249,0.1548271924257278,293.19732666015625,297.1499938964844,293.1499938964844,0.003904117969796,-309.2376403808594,296.5147705078125,0.5328455567359924,0.050000000745058,0.0483802184462547,293.2015686035156,297.1499938964844,293.1499938964844,0.1896596699953079,-2972.553466796875,304.1568298339844,0.9549083709716796,0.2709871828556061,0.1901645362377166,293.0971374511719,297.1499938964844,293.1499938964844,0.2318020462989807,-4710.533203125,304.1888427734375,0.9990000128746032,0.3797024190425873,0.3006088435649872,293.27032470703125,297.1499938964844,293.1499938964844,0.0060549820773303,-2172.142333984375,299.0608825683594,0.5328455567359924,0.050000000745058,0.2294949293136596,291.2236328125,291.1499938964844,261.5473327636719,259.9184265136719,279.8526306152344,293.2704772949219,291.2225646972656,1.0,0.2299005985260009,0.7829854488372803,0.7829854488372803,1.0,1.0,-1.1082736253738403,0.4690192341804504,0.6392543911933899,0.1964887380599975,0.0,0.0,0.5717688202857971,33.330291748046875,46.0,0.1767442524433136,-12678.5166015625,140.09600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5088806152344,308.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18179.57421875,18000.0,0.0,0.0,0.2961528599262237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5848364233970642,0.5848426222801208,-6.188298812048743e-06,0.0,0.0003005574981216,0.0,0.0,40.0720100402832,0.0,0.0,0.0,0.4001399874687195,4.0,0.0,1.0
485460,293.1458740234375,297.1499938964844,293.1499938964844,0.0907540023326873,-2241.091552734375,304.1494140625,0.8066656589508057,0.1714501082897186,0.1550593376159668,293.19598388671875,297.1499938964844,293.1499938964844,0.0039033738430589,-309.5600280761719,296.4844055175781,0.5251408815383911,0.050000000745058,0.048454575240612,293.20098876953125,297.1499938964844,293.1499938964844,0.1892059445381164,-2967.60595703125,304.1552734375,0.9402387142181396,0.2697971165180206,0.1893960982561111,293.0870056152344,297.1499938964844,293.1499938964844,0.2423919290304184,-4891.02001953125,304.15753173828125,0.9990000128746032,0.3831604421138763,0.3121196329593658,293.2684326171875,297.1499938964844,293.1499938964844,0.0060384613461792,-2170.17041015625,299.01275634765625,0.5251408815383911,0.050000000745058,0.229847639799118,291.1936950683594,291.1499938964844,261.5272827148437,259.9014587402344,279.8375244140625,293.2685241699219,291.1871643066406,1.0,0.2352191656827926,0.7828323841094971,0.7828323841094971,1.0,1.0,-1.121946930885315,0.4750232398509979,0.6469237208366394,0.1997911483049392,0.0,0.0,0.5673235654830933,35.39482498168945,64.0,-48.551456451416016,-12722.0478515625,147.7081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6535949707031,308.3301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18103.13671875,18000.0,0.0,0.0,0.2929574847221374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708169937133789,0.570823073387146,-6.072630640119314e-06,0.0,0.0002973146038129,0.0,0.0,38.17697143554688,0.0,0.0,0.0,0.3948996067047119,4.0,0.0,1.0
485520,293.1458740234375,297.1499938964844,293.1499938964844,0.0907540023326873,-2241.091552734375,304.1494140625,0.8066656589508057,0.1714501082897186,0.1550593376159668,293.19598388671875,297.1499938964844,293.1499938964844,0.0039033738430589,-309.5600280761719,296.4844055175781,0.5251408815383911,0.050000000745058,0.048454575240612,293.20098876953125,297.1499938964844,293.1499938964844,0.1892059445381164,-2967.60595703125,304.1552734375,0.9402387142181396,0.2697971165180206,0.1893960982561111,293.0870056152344,297.1499938964844,293.1499938964844,0.2423919290304184,-4891.02001953125,304.15753173828125,0.9990000128746032,0.3831604421138763,0.3121196329593658,293.2684326171875,297.1499938964844,293.1499938964844,0.0060384613461792,-2170.17041015625,299.01275634765625,0.5251408815383911,0.050000000745058,0.229847639799118,291.1936950683594,291.1499938964844,261.5272827148437,259.9014587402344,279.8375244140625,293.2685241699219,291.1871643066406,1.0,0.2352191656827926,0.7828323841094971,0.7828323841094971,1.0,1.0,-1.121946930885315,0.4750232398509979,0.6469237208366394,0.1997911483049392,0.0,0.0,0.5673235654830933,35.39482498168945,64.0,-48.551456451416016,-12722.0478515625,147.7081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6535949707031,308.3301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18103.13671875,18000.0,0.0,0.0,0.2929574847221374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708169937133789,0.570823073387146,-6.072630640119314e-06,0.0,0.0002973146038129,0.0,0.0,38.17697143554688,0.0,0.0,0.0,0.3948996067047119,4.0,0.0,1.0
485580,293.1459045410156,297.1499938964844,293.1499938964844,0.0915849804878234,-2258.882568359375,304.1482238769531,0.7845885753631592,0.1715509444475174,0.1553425341844558,293.1943664550781,297.1499938964844,293.1499938964844,0.0039209360256791,-311.7638854980469,296.4296264648437,0.5093168020248413,0.050000000745058,0.0486394949257373,293.2006530761719,297.1499938964844,293.1499938964844,0.1895195096731186,-2972.8955078125,304.1529846191406,0.9094515442848206,0.268574059009552,0.1886875629425048,293.113525390625,297.1499938964844,293.1499938964844,0.2687271237373352,-5324.47216796875,304.11090087890625,0.9990000128746032,0.3794635832309723,0.3390636444091797,293.2677001953125,297.1499938964844,293.1499938964844,0.0060479920357465,-2179.5,298.944580078125,0.5093168020248413,0.050000000745058,0.230724811553955,291.1205749511719,291.1499938964844,261.5074768066406,259.8848571777344,279.814453125,293.2677001953125,291.11212158203125,1.0,0.2467858344316482,0.7826793789863586,0.7826793789863586,1.0,1.0,-1.1550451517105105,0.4895686209201813,0.6654765605926514,0.2080251425504684,0.0,0.0,0.5759052634239197,40.53187561035156,67.0,-92.63732147216795,-12993.5830078125,167.1014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6869506835937,308.3116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.052734375,18000.0,0.0,0.0,0.2904932200908661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5777923464775085,0.5777984261512756,-6.078293608879903e-06,0.0,0.000294813682558,0.0,0.0,38.84132385253906,0.0,0.0,0.0,0.3970303833484649,4.0,0.0,1.0
485640,293.1459045410156,297.1499938964844,293.1499938964844,0.0915849804878234,-2258.882568359375,304.1482238769531,0.7845885753631592,0.1715509444475174,0.1553425341844558,293.1943664550781,297.1499938964844,293.1499938964844,0.0039209360256791,-311.7638854980469,296.4296264648437,0.5093168020248413,0.050000000745058,0.0486394949257373,293.2006530761719,297.1499938964844,293.1499938964844,0.1895195096731186,-2972.8955078125,304.1529846191406,0.9094515442848206,0.268574059009552,0.1886875629425048,293.113525390625,297.1499938964844,293.1499938964844,0.2687271237373352,-5324.47216796875,304.11090087890625,0.9990000128746032,0.3794635832309723,0.3390636444091797,293.2677001953125,297.1499938964844,293.1499938964844,0.0060479920357465,-2179.5,298.944580078125,0.5093168020248413,0.050000000745058,0.230724811553955,291.1205749511719,291.1499938964844,261.5074768066406,259.8848571777344,279.814453125,293.2677001953125,291.11212158203125,1.0,0.2467858344316482,0.7826793789863586,0.7826793789863586,1.0,1.0,-1.1550451517105105,0.4895686209201813,0.6654765605926514,0.2080251425504684,0.0,0.0,0.5759052634239197,40.53187561035156,67.0,-92.63732147216795,-12993.5830078125,167.1014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6869506835937,308.3116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.052734375,18000.0,0.0,0.0,0.2904932200908661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5777923464775085,0.5777984261512756,-6.078293608879903e-06,0.0,0.000294813682558,0.0,0.0,38.84132385253906,0.0,0.0,0.0,0.3970303833484649,4.0,0.0,1.0
485700,293.1460266113281,297.1499938964844,293.1499938964844,0.0920005813241005,-2267.7802734375,304.1477966308594,0.774699330329895,0.1715793311595916,0.1554630696773529,293.1934509277344,297.1499938964844,293.1499938964844,0.0039317933842539,-313.04248046875,296.4012451171875,0.5026014447212219,0.050000000745058,0.0487352050840854,293.2005310058594,297.1499938964844,293.1499938964844,0.1896980702877044,-2975.77197265625,304.1521301269531,0.8968141674995422,0.2679550647735595,0.1883269548416137,293.13916015625,297.1499938964844,293.1499938964844,0.2821388244628906,-5540.0673828125,304.09375,0.9990000128746032,0.3748968243598938,0.3522024154663086,293.2680053710937,297.1499938964844,293.1499938964844,0.0060528265312314,-2184.3115234375,298.9076843261719,0.5026014447212219,0.050000000745058,0.2311788201332092,291.0815734863281,291.1499938964844,261.4976806640625,259.876708984375,279.8033142089844,293.2679443359375,291.0745849609375,1.0,0.2520787417888641,0.782602846622467,0.782602846622467,1.0,1.0,-1.171189308166504,0.4966658353805542,0.6745234727859497,0.2121235877275467,0.0,0.0,0.5843952894210815,43.18396759033203,67.0,-94.96407318115234,-13167.5859375,177.2176055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6417541503906,308.3050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17811.576171875,18000.0,0.0,0.0,0.2899098694324493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5900794267654419,0.5900856256484985,-6.142483016446931e-06,0.0,0.0002942216815426,0.0,0.0,40.31824493408203,0.0,0.0,0.0,0.4013194739818573,4.0,0.0,1.0
485760,293.1460876464844,297.1499938964844,293.1499938964844,0.0923084020614624,-2274.259033203125,304.14764404296875,0.7625018954277039,0.1716148555278778,0.1556166708469391,293.1923828125,297.1499938964844,293.1499938964844,0.0039456244558095,-314.3702697753906,296.3817443847656,0.4944618046283722,0.050000000745058,0.0488680452108383,293.2003479003906,297.1499938964844,293.1499938964844,0.1896626502275467,-2975.668212890625,304.1518249511719,0.8815520405769348,0.2673517167568207,0.1879984587430954,293.1644592285156,297.1499938964844,293.1499938964844,0.2843389809131622,-5570.224609375,304.1005249023437,0.9885936379432678,0.3700544238090515,0.3531867861747741,293.2685852050781,297.1499938964844,293.1499938964844,0.0060592857189476,-2188.446533203125,298.8754272460937,0.4944618046283722,0.050000000745058,0.2318089753389358,291.0566101074219,291.1499938964844,261.48797607421875,259.86865234375,279.7999267578125,293.2684936523437,291.054931640625,1.0,0.2568540871143341,0.782292902469635,0.782292902469635,1.0,1.0,-1.173305869102478,0.4975127279758453,0.6757931709289551,0.2127758860588073,0.0,0.0,0.5932443141937256,46.58221054077149,70.0,-64.09868621826172,-13266.5166015625,184.6163787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5610046386719,308.3244934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17737.6640625,18000.0,0.0,0.0,0.2898107767105102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062437891960144,0.6062500476837158,-6.243196821742458e-06,0.0,0.0002941210987046,0.0,0.0,42.40203475952149,0.0,0.0,0.0,0.4071289002895355,4.0,0.0,1.0
485820,293.1466369628906,297.1499938964844,293.1499938964844,0.0922449231147766,-2272.389892578125,304.1485595703125,0.7423067092895508,0.1716043800115585,0.155888095498085,293.1905517578125,297.1499938964844,293.1499938964844,0.0039577325806021,-314.94537353515625,296.38946533203125,0.4803032875061035,0.050000000745058,0.0491353422403335,293.2003479003906,297.1499938964844,293.1499938964844,0.1883226484060287,-2958.205810546875,304.1534729003906,0.8558117747306824,0.2660788893699646,0.1873276233673095,293.1880798339844,297.1499938964844,293.1499938964844,0.2785852253437042,-5472.72021484375,304.1260681152344,0.9574493765830994,0.3648453652858734,0.3472775220870971,293.27032470703125,297.1499938964844,293.1499938964844,0.0060455943457782,-2182.665771484375,298.8410949707031,0.4803032875061035,0.050000000745058,0.2330769002437591,291.0859680175781,291.1499938964844,261.46881103515625,259.8528747558594,279.79803466796875,293.27020263671875,291.0893249511719,1.0,0.2649575471878052,0.781673014163971,0.781673014163971,1.0,1.0,-1.167363166809082,0.4948066473007202,0.672556459903717,0.211225152015686,0.0,0.0,0.6003493666648865,53.26642227172852,73.0,17.458093643188477,-13310.4736328125,196.0694122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3701171875,308.3070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17832.07421875,18000.0,0.0,0.0,0.2904544770717621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286516785621643,0.6286580562591553,-6.432581358239986e-06,0.0,0.000294774363283,0.0,0.0,45.680419921875,0.0,0.0,0.0,0.4156728684902191,4.0,0.0,1.0
485880,293.1466369628906,297.1499938964844,293.1499938964844,0.0922449231147766,-2272.389892578125,304.1485595703125,0.7423067092895508,0.1716043800115585,0.155888095498085,293.1905517578125,297.1499938964844,293.1499938964844,0.0039577325806021,-314.94537353515625,296.38946533203125,0.4803032875061035,0.050000000745058,0.0491353422403335,293.2003479003906,297.1499938964844,293.1499938964844,0.1883226484060287,-2958.205810546875,304.1534729003906,0.8558117747306824,0.2660788893699646,0.1873276233673095,293.1880798339844,297.1499938964844,293.1499938964844,0.2785852253437042,-5472.72021484375,304.1260681152344,0.9574493765830994,0.3648453652858734,0.3472775220870971,293.27032470703125,297.1499938964844,293.1499938964844,0.0060455943457782,-2182.665771484375,298.8410949707031,0.4803032875061035,0.050000000745058,0.2330769002437591,291.0859680175781,291.1499938964844,261.46881103515625,259.8528747558594,279.79803466796875,293.27020263671875,291.0893249511719,1.0,0.2649575471878052,0.781673014163971,0.781673014163971,1.0,1.0,-1.167363166809082,0.4948066473007202,0.672556459903717,0.211225152015686,0.0,0.0,0.6003493666648865,53.26642227172852,73.0,17.458093643188477,-13310.4736328125,196.0694122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3701171875,308.3070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17832.07421875,18000.0,0.0,0.0,0.2904544770717621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286516785621643,0.6286580562591553,-6.432581358239986e-06,0.0,0.000294774363283,0.0,0.0,45.680419921875,0.0,0.0,0.0,0.4156728684902191,4.0,0.0,1.0
485940,293.1473693847656,297.1499938964844,293.1499938964844,0.092221975326538,-2271.611328125,304.1490478515625,0.7286064624786377,0.1715419739484787,0.1560477763414383,293.189208984375,297.1499938964844,293.1499938964844,0.0039641382172703,-315.2550048828125,296.3898620605469,0.4685308337211609,0.050000000745058,0.0493576489388942,293.2005310058594,297.1499938964844,293.1499938964844,0.1871144622564315,-2942.7236328125,304.154296875,0.838158369064331,0.2647632360458374,0.1865777969360351,293.19537353515625,297.1499938964844,293.1499938964844,0.2761399447917938,-5430.3203125,304.13787841796875,0.9332163333892822,0.3623853027820587,0.3447281420230865,293.2720947265625,297.1499938964844,293.1499938964844,0.0060259816236793,-2176.185791015625,298.8016357421875,0.4685308337211609,0.050000000745058,0.2341314405202865,291.10400390625,291.1499938964844,261.45001220703125,259.8375549316406,279.79461669921875,293.2720031738281,291.1051330566406,1.0,0.2718181312084198,0.7810531854629517,0.7810531854629517,1.0,1.0,-1.1651265621185305,0.4937317967414856,0.6713947653770447,0.2106252759695053,0.0,0.0,0.6050418019294739,58.86455154418945,61.0,19.28079032897949,-13297.8974609375,206.4466857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943054199219,308.21954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17897.751953125,18000.0,0.0,0.0,0.2916938960552215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391417980194092,0.6391483545303345,-6.52819471724797e-06,0.0,0.0002960322308354,0.0,0.0,47.30540084838867,0.0,0.0,0.0,0.4199528396129608,4.0,0.0,1.0
486000,293.1473693847656,297.1499938964844,293.1499938964844,0.092221975326538,-2271.611328125,304.1490478515625,0.7286064624786377,0.1715419739484787,0.1560477763414383,293.189208984375,297.1499938964844,293.1499938964844,0.0039641382172703,-315.2550048828125,296.3898620605469,0.4685308337211609,0.050000000745058,0.0493576489388942,293.2005310058594,297.1499938964844,293.1499938964844,0.1871144622564315,-2942.7236328125,304.154296875,0.838158369064331,0.2647632360458374,0.1865777969360351,293.19537353515625,297.1499938964844,293.1499938964844,0.2761399447917938,-5430.3203125,304.13787841796875,0.9332163333892822,0.3623853027820587,0.3447281420230865,293.2720947265625,297.1499938964844,293.1499938964844,0.0060259816236793,-2176.185791015625,298.8016357421875,0.4685308337211609,0.050000000745058,0.2341314405202865,291.10400390625,291.1499938964844,261.45001220703125,259.8375549316406,279.79461669921875,293.2720031738281,291.1051330566406,1.0,0.2718181312084198,0.7810531854629517,0.7810531854629517,1.0,1.0,-1.1651265621185305,0.4937317967414856,0.6713947653770447,0.2106252759695053,0.0,0.0,0.6050418019294739,58.86455154418945,61.0,19.28079032897949,-13297.8974609375,206.4466857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943054199219,308.21954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17897.751953125,18000.0,0.0,0.0,0.2916938960552215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391417980194092,0.6391483545303345,-6.52819471724797e-06,0.0,0.0002960322308354,0.0,0.0,47.30540084838867,0.0,0.0,0.0,0.4199528396129608,4.0,0.0,1.0
486060,293.14776611328125,297.1499938964844,293.1499938964844,0.092136412858963,-2269.68359375,304.1495056152344,0.7263849377632141,0.1715248823165893,0.1560518890619278,293.1878967285156,297.1499938964844,293.1499938964844,0.003957828041166,-314.65045166015625,296.38641357421875,0.4663186967372894,0.050000000745058,0.0493963696062564,293.2004699707031,297.1499938964844,293.1499938964844,0.1858576983213424,-2926.714599609375,304.15496826171875,0.8343418836593628,0.2634942829608917,0.1857098340988159,293.1971435546875,297.1499938964844,293.1499938964844,0.2746046483516693,-5403.9892578125,304.1444091796875,0.927989900112152,0.3608717024326324,0.3431767523288727,293.2734375,297.1499938964844,293.1499938964844,0.0059841177426278,-2163.028076171875,298.760009765625,0.4663186967372894,0.050000000745058,0.2343150973320007,291.114990234375,291.1499938964844,261.4316711425781,259.8228759765625,279.7905578613281,293.2733764648437,291.1162109375,1.0,0.2722000479698181,0.7807155847549438,0.7807155847549438,1.0,1.0,-1.1624951362609863,0.4925100803375244,0.6699849963188171,0.2099769711494445,0.0,0.0,0.6089949607849121,59.809120178222656,49.0,17.52045249938965,-13284.47265625,207.44448852539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04852294921875,308.1495666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17917.8125,18000.0,0.0,0.0,0.2932775020599365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6483287811279297,0.6483353972434998,-6.604556347156176e-06,0.0,0.000297639373457,0.0,0.0,48.71269607543945,0.0,0.0,0.0,0.4235503375530243,4.0,0.0,1.0
486120,293.14776611328125,297.1499938964844,293.1499938964844,0.092136412858963,-2269.68359375,304.1495056152344,0.7263849377632141,0.1715248823165893,0.1560518890619278,293.1878967285156,297.1499938964844,293.1499938964844,0.003957828041166,-314.65045166015625,296.38641357421875,0.4663186967372894,0.050000000745058,0.0493963696062564,293.2004699707031,297.1499938964844,293.1499938964844,0.1858576983213424,-2926.714599609375,304.15496826171875,0.8343418836593628,0.2634942829608917,0.1857098340988159,293.1971435546875,297.1499938964844,293.1499938964844,0.2746046483516693,-5403.9892578125,304.1444091796875,0.927989900112152,0.3608717024326324,0.3431767523288727,293.2734375,297.1499938964844,293.1499938964844,0.0059841177426278,-2163.028076171875,298.760009765625,0.4663186967372894,0.050000000745058,0.2343150973320007,291.114990234375,291.1499938964844,261.4316711425781,259.8228759765625,279.7905578613281,293.2733764648437,291.1162109375,1.0,0.2722000479698181,0.7807155847549438,0.7807155847549438,1.0,1.0,-1.1624951362609863,0.4925100803375244,0.6699849963188171,0.2099769711494445,0.0,0.0,0.6089949607849121,59.809120178222656,49.0,17.52045249938965,-13284.47265625,207.44448852539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04852294921875,308.1495666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17917.8125,18000.0,0.0,0.0,0.2932775020599365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6483287811279297,0.6483353972434998,-6.604556347156176e-06,0.0,0.000297639373457,0.0,0.0,48.71269607543945,0.0,0.0,0.0,0.4235503375530243,4.0,0.0,1.0
486180,293.14764404296875,297.1499938964844,293.1499938964844,0.0920089557766914,-2266.935302734375,304.1498718261719,0.7325279712677002,0.1716057956218719,0.1560014188289642,293.1864318847656,297.1499938964844,293.1499938964844,0.003940244205296,-313.1753845214844,296.3839416503906,0.4722270667552948,0.050000000745058,0.0492904558777809,293.1999816894531,297.1499938964844,293.1499938964844,0.1845415830612182,-2909.962646484375,304.1554870605469,0.8403019309043884,0.2623180449008941,0.184795930981636,293.19677734375,297.1499938964844,293.1499938964844,0.2732699811458587,-5381.630859375,304.1484375,0.9366899728775024,0.3597511053085327,0.3419418036937713,293.27423095703125,297.1499938964844,293.1499938964844,0.0059238076210021,-2143.899658203125,298.7196350097656,0.4722270667552948,0.050000000745058,0.2338127046823501,291.1260986328125,291.1499938964844,261.4139099121094,259.8089294433594,279.7867431640625,293.274169921875,291.127197265625,1.0,0.2681451737880707,0.780377984046936,0.780377984046936,1.0,1.0,-1.1591254472732544,0.4909643530845642,0.6681610345840454,0.2091449499130249,0.0,0.0,0.6114312410354614,57.081356048583984,37.0,16.10685920715332,-13261.26171875,200.9488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9401550292969,308.0970153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17944.572265625,18000.0,0.0,0.0,0.2949961721897125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545871496200562,0.654593825340271,-6.660124199697748e-06,0.0,0.0002993836242239,0.0,0.0,49.706539154052734,0.0,0.0,0.0,0.4260429441928863,4.0,0.0,1.0
486240,293.14764404296875,297.1499938964844,293.1499938964844,0.0920089557766914,-2266.935302734375,304.1498718261719,0.7325279712677002,0.1716057956218719,0.1560014188289642,293.1864318847656,297.1499938964844,293.1499938964844,0.003940244205296,-313.1753845214844,296.3839416503906,0.4722270667552948,0.050000000745058,0.0492904558777809,293.1999816894531,297.1499938964844,293.1499938964844,0.1845415830612182,-2909.962646484375,304.1554870605469,0.8403019309043884,0.2623180449008941,0.184795930981636,293.19677734375,297.1499938964844,293.1499938964844,0.2732699811458587,-5381.630859375,304.1484375,0.9366899728775024,0.3597511053085327,0.3419418036937713,293.27423095703125,297.1499938964844,293.1499938964844,0.0059238076210021,-2143.899658203125,298.7196350097656,0.4722270667552948,0.050000000745058,0.2338127046823501,291.1260986328125,291.1499938964844,261.4139099121094,259.8089294433594,279.7867431640625,293.274169921875,291.127197265625,1.0,0.2681451737880707,0.780377984046936,0.780377984046936,1.0,1.0,-1.1591254472732544,0.4909643530845642,0.6681610345840454,0.2091449499130249,0.0,0.0,0.6114312410354614,57.081356048583984,37.0,16.10685920715332,-13261.26171875,200.9488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9401550292969,308.0970153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17944.572265625,18000.0,0.0,0.0,0.2949961721897125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545871496200562,0.654593825340271,-6.660124199697748e-06,0.0,0.0002993836242239,0.0,0.0,49.706539154052734,0.0,0.0,0.0,0.4260429441928863,4.0,0.0,1.0
