time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486300,293.1473999023437,297.1499938964844,293.1499938964844,0.0919429585337638,-2265.524658203125,304.1500244140625,0.7382280230522156,0.1716812551021576,0.1559715718030929,293.1856384277344,297.1499938964844,293.1499938964844,0.0039286506362259,-312.22369384765625,296.38299560546875,0.4770554006099701,0.050000000745058,0.0491986945271492,293.1995849609375,297.1499938964844,293.1499938964844,0.1838802844285965,-2901.551025390625,304.1557006835937,0.8463872075080872,0.2617633640766144,0.1843341886997223,293.1961669921875,297.1499938964844,293.1499938964844,0.272634357213974,-5371.14892578125,304.1498718261719,0.9451556205749512,0.3592739999294281,0.3413779735565185,293.2744140625,297.1499938964844,293.1499938964844,0.0058890562504529,-2132.83251953125,298.6997985839844,0.4770554006099701,0.050000000745058,0.2333774119615554,291.13140869140625,291.1499938964844,261.4052124023437,259.8022155761719,279.784912109375,293.2743835449219,291.1325378417969,1.0,0.2648263275623321,0.7802091836929321,0.7802091836929321,1.0,1.0,-1.1572260856628418,0.4900968670845032,0.6671291589736938,0.2086763381958007,0.0,0.0,0.6121354103088379,54.73188400268555,37.0,15.627331733703612,-13247.4853515625,195.7046661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013977050781,308.0787658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17957.73046875,18000.0,0.0,0.0,0.2958438098430633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6566528081893921,0.6566594839096069,-6.6795473685488105e-06,0.0,0.0003002438752446,0.0,0.0,50.04361724853516,0.0,0.0,0.0,0.4268767237663269,4.0,0.0,1.0
486360,293.1470947265625,297.1499938964844,293.1499938964844,0.0918771028518676,-2264.1201171875,304.150146484375,0.7457517981529236,0.1717778295278549,0.1559426337480545,293.18475341796875,297.1499938964844,293.1499938964844,0.0039156870916485,-311.1658020019531,296.38232421875,0.4827727973461151,0.050000000745058,0.0490870848298072,293.1990966796875,297.1499938964844,293.1499938964844,0.1832185685634613,-2893.134033203125,304.1558532714844,0.8546208143234253,0.2612289190292358,0.1838724464178085,293.1954345703125,297.1499938964844,293.1499938964844,0.2720074355602264,-5360.8955078125,304.1510314941406,0.955958127975464,0.3588361144065857,0.3408359289169311,293.27447509765625,297.1499938964844,293.1499938964844,0.0058521158061921,-2121.023681640625,298.6802673339844,0.4827727973461151,0.050000000745058,0.2328479886054992,291.1367492675781,291.1499938964844,261.3966369628906,259.795654296875,279.7831115722656,293.27447509765625,291.13787841796875,1.0,0.2608016431331634,0.7800506353378296,0.7800506353378296,1.0,1.0,-1.155217170715332,0.4891822934150696,0.6660348176956177,0.2081822603940963,0.0,0.0,0.6124817728996277,51.87845993041992,25.0,15.351739883422852,-13232.58984375,189.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.873046875,308.06591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.15625,18000.0,0.0,0.0,0.296654611825943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579973101615906,0.6580039858818054,-6.693317118333653e-06,0.0,0.0003010667278431,0.0,0.0,50.27046203613281,0.0,0.0,0.0,0.4274293482303619,4.0,0.0,1.0
486420,293.1462097167969,297.1499938964844,293.1499938964844,0.0917521342635154,-2261.454345703125,304.1502990722656,0.767400324344635,0.1720267981290817,0.1558944284915924,293.182861328125,297.1499938964844,293.1499938964844,0.003886824240908,-308.82330322265625,296.38189697265625,0.4973615109920501,0.050000000745058,0.0488187000155448,293.1979675292969,297.1499938964844,293.1499938964844,0.1819033920764923,-2876.4033203125,304.1560974121094,0.8786376118659973,0.2602135241031647,0.1829546838998794,293.193603515625,297.1499938964844,293.1499938964844,0.2707774341106415,-5340.96923828125,304.1527099609375,0.9827455878257751,0.3580527901649475,0.3398018777370453,293.2743225097656,297.1499938964844,293.1499938964844,0.0057736323215067,-2095.8056640625,298.64208984375,0.4973615109920501,0.050000000745058,0.2315748929977417,291.1473693847656,291.1499938964844,261.3798522949219,259.78302001953125,279.7795715332031,293.2743225097656,291.1484680175781,1.0,0.2509820759296417,0.7797335982322693,0.7797335982322693,1.0,1.0,-1.1509664058685305,0.4872508645057678,0.6637155413627625,0.2071384936571121,0.0,0.0,0.612119734287262,45.02494812011719,25.0,14.895662307739258,-13199.6259765625,174.6934051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8464050292969,308.0553283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5,18000.0,0.0,0.0,0.2980933785438537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.658492386341095,0.6584990620613098,-6.7034588937531225e-06,0.0,0.0003025268670171,0.0,0.0,50.3844108581543,0.0,0.0,0.0,0.4276789724826813,4.0,0.0,1.0
486480,293.1462097167969,297.1499938964844,293.1499938964844,0.0917521342635154,-2261.454345703125,304.1502990722656,0.767400324344635,0.1720267981290817,0.1558944284915924,293.182861328125,297.1499938964844,293.1499938964844,0.003886824240908,-308.82330322265625,296.38189697265625,0.4973615109920501,0.050000000745058,0.0488187000155448,293.1979675292969,297.1499938964844,293.1499938964844,0.1819033920764923,-2876.4033203125,304.1560974121094,0.8786376118659973,0.2602135241031647,0.1829546838998794,293.193603515625,297.1499938964844,293.1499938964844,0.2707774341106415,-5340.96923828125,304.1527099609375,0.9827455878257751,0.3580527901649475,0.3398018777370453,293.2743225097656,297.1499938964844,293.1499938964844,0.0057736323215067,-2095.8056640625,298.64208984375,0.4973615109920501,0.050000000745058,0.2315748929977417,291.1473693847656,291.1499938964844,261.3798522949219,259.78302001953125,279.7795715332031,293.2743225097656,291.1484680175781,1.0,0.2509820759296417,0.7797335982322693,0.7797335982322693,1.0,1.0,-1.1509664058685305,0.4872508645057678,0.6637155413627625,0.2071384936571121,0.0,0.0,0.612119734287262,45.02494812011719,25.0,14.895662307739258,-13199.6259765625,174.6934051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8464050292969,308.0553283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5,18000.0,0.0,0.0,0.2980933785438537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.658492386341095,0.6584990620613098,-6.7034588937531225e-06,0.0,0.0003025268670171,0.0,0.0,50.3844108581543,0.0,0.0,0.0,0.4276789724826813,4.0,0.0,1.0
486540,293.145263671875,297.1499938964844,293.1499938964844,0.0917224586009979,-2260.728515625,304.1502380371094,0.7871921062469482,0.1723195761442184,0.1559667885303497,293.1807861328125,297.1499938964844,293.1499938964844,0.0038653167430311,-307.0613708496094,296.38189697265625,0.5103459358215332,0.050000000745058,0.0486258342862129,293.1967468261719,297.1499938964844,293.1499938964844,0.1807188987731933,-2861.3662109375,304.1560363769531,0.8999708294868469,0.2592431902885437,0.1821302473545074,293.1911926269531,297.1499938964844,293.1499938964844,0.2681591212749481,-5297.33935546875,304.1565246582031,0.9990000128746032,0.3574332296848297,0.3370735943317413,293.2738342285156,297.1499938964844,293.1499938964844,0.0057071950286626,-2074.4052734375,298.60430908203125,0.5103459358215332,0.050000000745058,0.2306600213050842,291.1567687988281,291.1499938964844,261.36346435546875,259.7709655761719,279.7766418457031,293.2738952636719,291.15777587890625,1.0,0.2437401264905929,0.7794165015220642,0.7794165015220642,1.0,1.0,-1.1456445455551147,0.4848301410675049,0.6608144640922546,0.2058834135532379,0.0,0.0,0.6105645895004272,40.07036972045898,25.0,13.738993644714355,-13157.2119140625,163.40713500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8562927246094,308.06414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.884765625,18000.0,0.0,0.0,0.2992000877857208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6562795042991638,0.6562861800193787,-6.691305770800682e-06,0.0,0.0003036500711459,0.0,0.0,50.07343673706055,0.0,0.0,0.0,0.4268694221973419,4.0,0.0,1.0
486600,293.145263671875,297.1499938964844,293.1499938964844,0.0917224586009979,-2260.728515625,304.1502380371094,0.7871921062469482,0.1723195761442184,0.1559667885303497,293.1807861328125,297.1499938964844,293.1499938964844,0.0038653167430311,-307.0613708496094,296.38189697265625,0.5103459358215332,0.050000000745058,0.0486258342862129,293.1967468261719,297.1499938964844,293.1499938964844,0.1807188987731933,-2861.3662109375,304.1560363769531,0.8999708294868469,0.2592431902885437,0.1821302473545074,293.1911926269531,297.1499938964844,293.1499938964844,0.2681591212749481,-5297.33935546875,304.1565246582031,0.9990000128746032,0.3574332296848297,0.3370735943317413,293.2738342285156,297.1499938964844,293.1499938964844,0.0057071950286626,-2074.4052734375,298.60430908203125,0.5103459358215332,0.050000000745058,0.2306600213050842,291.1567687988281,291.1499938964844,261.36346435546875,259.7709655761719,279.7766418457031,293.2738952636719,291.15777587890625,1.0,0.2437401264905929,0.7794165015220642,0.7794165015220642,1.0,1.0,-1.1456445455551147,0.4848301410675049,0.6608144640922546,0.2058834135532379,0.0,0.0,0.6105645895004272,40.07036972045898,25.0,13.738993644714355,-13157.2119140625,163.40713500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8562927246094,308.06414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.884765625,18000.0,0.0,0.0,0.2992000877857208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6562795042991638,0.6562861800193787,-6.691305770800682e-06,0.0,0.0003036500711459,0.0,0.0,50.07343673706055,0.0,0.0,0.0,0.4268694221973419,4.0,0.0,1.0
486660,293.14434814453125,297.1499938964844,293.1499938964844,0.0916003063321113,-2257.82958984375,304.150390625,0.799198567867279,0.1726230680942535,0.1561474502086639,293.1785583496094,297.1499938964844,293.1499938964844,0.0038506628479808,-305.60272216796875,296.3941650390625,0.5184072852134705,0.050000000745058,0.0485272109508514,293.19561767578125,297.1499938964844,293.1499938964844,0.179332822561264,-2843.427734375,304.1563415527344,0.9125699996948242,0.2582888007164001,0.1813938021659851,293.17449951171875,297.1499938964844,293.1499938964844,0.2541561424732208,-5071.068359375,304.1773681640625,0.9990000128746032,0.3597378134727478,0.3229723274707794,293.27301025390625,297.1499938964844,293.1499938964844,0.0056507987901568,-2054.679931640625,298.5756530761719,0.5184072852134705,0.050000000745058,0.2301921993494033,291.18475341796875,291.1499938964844,261.3474426269531,259.7594299316406,279.7795104980469,293.2731018066406,291.18878173828125,1.0,0.2377567291259765,0.7791292667388916,0.7791292667388916,1.0,1.0,-1.1271913051605225,0.4766695499420166,0.6505217552185059,0.2012896835803985,0.0,0.0,0.604448139667511,37.32059860229492,25.0,39.40462875366211,-13014.6357421875,152.8443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91796875,308.12255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18092.59375,18000.0,0.0,0.0,0.2996561825275421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648497998714447,0.6485046744346619,-6.645415851380676e-06,0.0,0.0003041129384655,0.0,0.0,48.97076797485352,0.0,0.0,0.0,0.4239123165607452,4.0,0.0,1.0
486720,293.14434814453125,297.1499938964844,293.1499938964844,0.0916003063321113,-2257.82958984375,304.150390625,0.799198567867279,0.1726230680942535,0.1561474502086639,293.1785583496094,297.1499938964844,293.1499938964844,0.0038506628479808,-305.60272216796875,296.3941650390625,0.5184072852134705,0.050000000745058,0.0485272109508514,293.19561767578125,297.1499938964844,293.1499938964844,0.179332822561264,-2843.427734375,304.1563415527344,0.9125699996948242,0.2582888007164001,0.1813938021659851,293.17449951171875,297.1499938964844,293.1499938964844,0.2541561424732208,-5071.068359375,304.1773681640625,0.9990000128746032,0.3597378134727478,0.3229723274707794,293.27301025390625,297.1499938964844,293.1499938964844,0.0056507987901568,-2054.679931640625,298.5756530761719,0.5184072852134705,0.050000000745058,0.2301921993494033,291.18475341796875,291.1499938964844,261.3474426269531,259.7594299316406,279.7795104980469,293.2731018066406,291.18878173828125,1.0,0.2377567291259765,0.7791292667388916,0.7791292667388916,1.0,1.0,-1.1271913051605225,0.4766695499420166,0.6505217552185059,0.2012896835803985,0.0,0.0,0.604448139667511,37.32059860229492,25.0,39.40462875366211,-13014.6357421875,152.8443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91796875,308.12255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18092.59375,18000.0,0.0,0.0,0.2996561825275421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648497998714447,0.6485046744346619,-6.645415851380676e-06,0.0,0.0003041129384655,0.0,0.0,48.97076797485352,0.0,0.0,0.0,0.4239123165607452,4.0,0.0,1.0
486780,293.1435852050781,297.1499938964844,293.1499938964844,0.0914959236979484,-2255.324951171875,304.1504211425781,0.8096450567245483,0.1729186326265335,0.1563368886709213,293.1763610839844,297.1499938964844,293.1499938964844,0.0038360049948096,-304.1654052734375,296.407470703125,0.5257114171981812,0.050000000745058,0.0484487861394882,293.1946716308594,297.1499938964844,293.1499938964844,0.1779807806015014,-2825.955322265625,304.1564636230469,0.9242063164711,0.2573260068893432,0.1806646883487701,293.146240234375,297.1499938964844,293.1499938964844,0.2423600107431411,-4880.150390625,304.1876525878906,0.9990000128746032,0.3648343682289123,0.3112365901470184,293.2717590332031,297.1499938964844,293.1499938964844,0.0055974232964217,-2035.9949951171875,298.5490417480469,0.5257114171981812,0.050000000745058,0.2298201769590377,291.2134094238281,291.1499938964844,261.3317565917969,259.74835205078125,279.780517578125,293.2718505859375,291.2154541015625,1.0,0.2328374981880188,0.778842031955719,0.778842031955719,1.0,1.0,-1.1119153499603271,0.4699209928512573,0.6419943571090698,0.197505846619606,0.0,0.0,0.5938635468482971,35.12883377075195,28.0,34.29413986206055,-12847.2666015625,144.46884155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0431213378906,308.1680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18176.98046875,18000.0,0.0,0.0,0.2991003096103668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295238733291626,0.6295304298400879,-6.517245765280677e-06,0.0,0.0003035487898159,0.0,0.0,46.25201797485352,0.0,0.0,0.0,0.4168440103530884,4.0,0.0,1.0
486840,293.1435852050781,297.1499938964844,293.1499938964844,0.0914959236979484,-2255.324951171875,304.1504211425781,0.8096450567245483,0.1729186326265335,0.1563368886709213,293.1763610839844,297.1499938964844,293.1499938964844,0.0038360049948096,-304.1654052734375,296.407470703125,0.5257114171981812,0.050000000745058,0.0484487861394882,293.1946716308594,297.1499938964844,293.1499938964844,0.1779807806015014,-2825.955322265625,304.1564636230469,0.9242063164711,0.2573260068893432,0.1806646883487701,293.146240234375,297.1499938964844,293.1499938964844,0.2423600107431411,-4880.150390625,304.1876525878906,0.9990000128746032,0.3648343682289123,0.3112365901470184,293.2717590332031,297.1499938964844,293.1499938964844,0.0055974232964217,-2035.9949951171875,298.5490417480469,0.5257114171981812,0.050000000745058,0.2298201769590377,291.2134094238281,291.1499938964844,261.3317565917969,259.74835205078125,279.780517578125,293.2718505859375,291.2154541015625,1.0,0.2328374981880188,0.778842031955719,0.778842031955719,1.0,1.0,-1.1119153499603271,0.4699209928512573,0.6419943571090698,0.197505846619606,0.0,0.0,0.5938635468482971,35.12883377075195,28.0,34.29413986206055,-12847.2666015625,144.46884155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0431213378906,308.1680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18176.98046875,18000.0,0.0,0.0,0.2991003096103668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295238733291626,0.6295304298400879,-6.517245765280677e-06,0.0,0.0003035487898159,0.0,0.0,46.25201797485352,0.0,0.0,0.0,0.4168440103530884,4.0,0.0,1.0
486900,293.1432189941406,297.1499938964844,293.1499938964844,0.091511383652687,-2255.5341796875,304.1502990722656,0.8133439421653748,0.1730717420578003,0.1564474403858184,293.1752624511719,297.1499938964844,293.1499938964844,0.0038310580421239,-303.7049560546875,296.4104919433594,0.5284085273742676,0.050000000745058,0.0484220348298549,293.1942138671875,297.1499938964844,293.1499938964844,0.1774230152368545,-2818.8310546875,304.15631103515625,0.9282941818237304,0.2568496763706207,0.1803121715784073,293.1312561035156,297.1499938964844,293.1499938964844,0.2381924241781234,-4813.27197265625,304.1883239746094,0.9990000128746032,0.3678202629089355,0.3071304857730865,293.2709045410156,297.1499938964844,293.1499938964844,0.0055748117156326,-2028.420166015625,298.5335998535156,0.5284085273742676,0.050000000745058,0.2296932786703109,291.2210693359375,291.1499938964844,261.3240051269531,259.74298095703125,279.7798767089844,293.2710266113281,291.2221374511719,1.0,0.2311971187591552,0.7786983847618103,0.7786983847618103,1.0,1.0,-1.1065102815628052,0.4675323963165283,0.6389778256416321,0.1961633712053299,0.0,0.0,0.5883365869522095,34.37917709350586,28.0,25.191951751708984,-12775.4150390625,141.60269165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246032714844,308.1923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18191.8984375,18000.0,0.0,0.0,0.298418790102005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186718940734863,0.6186783313751221,-6.438365289795911e-06,0.0,0.0003028571372851,0.0,0.0,44.707916259765625,0.0,0.0,0.0,0.4127717912197113,4.0,0.0,1.0
486960,293.1428527832031,297.1499938964844,293.1499938964844,0.0915797501802444,-2256.884765625,304.1501159667969,0.8160144090652466,0.1732296049594879,0.1565691232681274,293.1741027832031,297.1499938964844,293.1499938964844,0.0038277674466371,-303.4308166503906,296.41070556640625,0.5303545594215393,0.050000000745058,0.0484033897519111,293.1937561035156,297.1499938964844,293.1499938964844,0.1769576519727707,-2812.964599609375,304.156005859375,0.9310315251350404,0.2563783228397369,0.1799682974815368,293.1175537109375,297.1499938964844,293.1499938964844,0.2352475970983505,-4766.5556640625,304.18670654296875,0.9990000128746032,0.3707504272460937,0.3042359948158264,293.2699584960937,297.1499938964844,293.1499938964844,0.0055551184341311,-2022.14892578125,298.5163879394531,0.5303545594215393,0.050000000745058,0.2296048551797866,291.2235717773437,291.1499938964844,261.3163146972656,259.7377014160156,279.7783203125,293.27008056640625,291.22344970703125,1.0,0.2300204485654831,0.7786397337913513,0.7786397337913513,1.0,1.0,-1.1026397943496704,0.4658231139183044,0.636816680431366,0.195220947265625,0.0,0.0,0.5831542611122131,33.85585403442383,31.0,13.136265754699709,-12715.2548828125,139.59083557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127685546875,308.217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.41015625,18000.0,0.0,0.0,0.2974999547004699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6079071164131165,0.6079134345054626,-6.3583006522094365e-06,0.0,0.0003019246214535,0.0,0.0,43.19723129272461,0.0,0.0,0.0,0.4087370634078979,4.0,0.0,1.0
487020,293.1421203613281,297.1499938964844,293.1499938964844,0.0918478444218635,-2262.403564453125,304.1496276855469,0.8188487887382507,0.1735595613718032,0.156844213604927,293.171630859375,297.1499938964844,293.1499938964844,0.0038260165601968,-303.393798828125,296.4043884277344,0.5322656631469727,0.050000000745058,0.0483855903148651,293.19287109375,297.1499938964844,293.1499938964844,0.1762553602457046,-2804.31884765625,304.1551818847656,0.9330340623855592,0.2554519772529602,0.1793062835931778,293.0960388183594,297.1499938964844,293.1499938964844,0.2323962748050689,-4723.201171875,304.1791076660156,0.9990000128746032,0.3759565055370331,0.3014459311962127,293.2678527832031,297.1499938964844,293.1499938964844,0.0055228224955499,-2012.754638671875,298.4773254394531,0.5322656631469727,0.050000000745058,0.2295204102993011,291.215576171875,291.1499938964844,261.3011169433594,259.7274475097656,279.7734680175781,293.2679748535156,291.2139892578125,1.0,0.2289053946733474,0.7785223722457886,0.7785223722457886,1.0,1.0,-1.0987019538879397,0.4640677273273468,0.634634256362915,0.194288745522499,0.0,0.0,0.574800968170166,33.353816986083984,34.0,-8.83333969116211,-12636.3359375,137.61370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912658691406,308.2710876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18157.83203125,18000.0,0.0,0.0,0.2951010763645172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894864797592163,0.589492678642273,-6.216541351022897e-06,0.0,0.0002994900569319,0.0,0.0,40.658470153808594,0.0,0.0,0.0,0.401816576719284,4.0,0.0,1.0
487080,293.1421203613281,297.1499938964844,293.1499938964844,0.0918478444218635,-2262.403564453125,304.1496276855469,0.8188487887382507,0.1735595613718032,0.156844213604927,293.171630859375,297.1499938964844,293.1499938964844,0.0038260165601968,-303.393798828125,296.4043884277344,0.5322656631469727,0.050000000745058,0.0483855903148651,293.19287109375,297.1499938964844,293.1499938964844,0.1762553602457046,-2804.31884765625,304.1551818847656,0.9330340623855592,0.2554519772529602,0.1793062835931778,293.0960388183594,297.1499938964844,293.1499938964844,0.2323962748050689,-4723.201171875,304.1791076660156,0.9990000128746032,0.3759565055370331,0.3014459311962127,293.2678527832031,297.1499938964844,293.1499938964844,0.0055228224955499,-2012.754638671875,298.4773254394531,0.5322656631469727,0.050000000745058,0.2295204102993011,291.215576171875,291.1499938964844,261.3011169433594,259.7274475097656,279.7734680175781,293.2679748535156,291.2139892578125,1.0,0.2289053946733474,0.7785223722457886,0.7785223722457886,1.0,1.0,-1.0987019538879397,0.4640677273273468,0.634634256362915,0.194288745522499,0.0,0.0,0.574800968170166,33.353816986083984,34.0,-8.83333969116211,-12636.3359375,137.61370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912658691406,308.2710876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18157.83203125,18000.0,0.0,0.0,0.2951010763645172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894864797592163,0.589492678642273,-6.216541351022897e-06,0.0,0.0002994900569319,0.0,0.0,40.658470153808594,0.0,0.0,0.0,0.401816576719284,4.0,0.0,1.0
487140,293.1414489746094,297.1499938964844,293.1499938964844,0.0922226756811142,-2270.188720703125,304.1491394042969,0.8188245296478271,0.1738993823528289,0.157151460647583,293.1689758300781,297.1499938964844,293.1499938964844,0.0038289555814117,-303.8226318359375,296.39361572265625,0.5318387746810913,0.050000000745058,0.0483895316720008,293.1920166015625,297.1499938964844,293.1499938964844,0.1757383048534393,-2798.139892578125,304.154296875,0.9310079216957092,0.254540741443634,0.1786723434925079,293.0835876464844,297.1499938964844,293.1499938964844,0.2329448014497757,-4735.619140625,304.16845703125,0.9990000128746032,0.3798656463623047,0.302064836025238,293.2657775878906,297.1499938964844,293.1499938964844,0.0054965210147202,-2005.93701171875,298.4344787597656,0.5318387746810913,0.050000000745058,0.2295391112565994,291.1977844238281,291.1499938964844,261.2861022949219,259.7174987792969,279.7669372558594,293.26593017578125,291.1954650878906,1.0,0.2291924804449081,0.7784050703048706,0.7784050703048706,1.0,1.0,-1.0990784168243408,0.4641952812671661,0.6348831653594971,0.1944339424371719,0.0,0.0,0.5695498585700989,33.45999526977539,37.0,-23.07402229309082,-12610.8056640625,137.91119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5452880859375,308.3227844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18105.115234375,18000.0,0.0,0.0,0.2922747135162353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768643617630005,0.5768705010414124,-6.1152218222559895e-06,0.0,0.0002966216998174,0.0,0.0,38.94958114624024,0.0,0.0,0.0,0.3970484733581543,4.0,0.0,1.0
487200,293.1414489746094,297.1499938964844,293.1499938964844,0.0922226756811142,-2270.188720703125,304.1491394042969,0.8188245296478271,0.1738993823528289,0.157151460647583,293.1689758300781,297.1499938964844,293.1499938964844,0.0038289555814117,-303.8226318359375,296.39361572265625,0.5318387746810913,0.050000000745058,0.0483895316720008,293.1920166015625,297.1499938964844,293.1499938964844,0.1757383048534393,-2798.139892578125,304.154296875,0.9310079216957092,0.254540741443634,0.1786723434925079,293.0835876464844,297.1499938964844,293.1499938964844,0.2329448014497757,-4735.619140625,304.16845703125,0.9990000128746032,0.3798656463623047,0.302064836025238,293.2657775878906,297.1499938964844,293.1499938964844,0.0054965210147202,-2005.93701171875,298.4344787597656,0.5318387746810913,0.050000000745058,0.2295391112565994,291.1977844238281,291.1499938964844,261.2861022949219,259.7174987792969,279.7669372558594,293.26593017578125,291.1954650878906,1.0,0.2291924804449081,0.7784050703048706,0.7784050703048706,1.0,1.0,-1.0990784168243408,0.4641952812671661,0.6348831653594971,0.1944339424371719,0.0,0.0,0.5695498585700989,33.45999526977539,37.0,-23.07402229309082,-12610.8056640625,137.91119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5452880859375,308.3227844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18105.115234375,18000.0,0.0,0.0,0.2922747135162353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768643617630005,0.5768705010414124,-6.1152218222559895e-06,0.0,0.0002966216998174,0.0,0.0,38.94958114624024,0.0,0.0,0.0,0.3970484733581543,4.0,0.0,1.0
487260,293.1408386230469,297.1499938964844,293.1499938964844,0.0926505103707313,-2279.08447265625,304.1487121582031,0.8164302706718445,0.1742356866598129,0.1574757695198059,293.1661682128906,297.1499938964844,293.1499938964844,0.0038352441042661,-304.55810546875,296.38134765625,0.5294952988624573,0.050000000745058,0.0484115779399871,293.19122314453125,297.1499938964844,293.1499938964844,0.1753164231777191,-2793.197509765625,304.1535949707031,0.9256616234779358,0.2536343932151794,0.178056925535202,293.0802307128906,297.1499938964844,293.1499938964844,0.2362968474626541,-4793.57373046875,304.1567077636719,0.9990000128746032,0.3822455704212188,0.3055072426795959,293.2640991210937,297.1499938964844,293.1499938964844,0.0054734107106924,-2000.4444580078125,298.3891906738281,0.5294952988624573,0.050000000745058,0.2296436727046966,291.1754150390625,291.1499938964844,261.2712097167969,259.70782470703125,279.75958251953125,293.2641906738281,291.1728210449219,1.0,0.2306398153305053,0.7781631946563721,0.7781631946563721,1.0,1.0,-1.1030116081237793,0.4658612012863159,0.6371504664421082,0.1954524368047714,0.0,0.0,0.5676363110542297,34.07212829589844,40.0,-30.207963943481445,-12632.0966796875,140.09567260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6499328613281,308.360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.46875,18000.0,0.0,0.0,0.2894192337989807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706559419631958,0.5706620216369629,-6.059151928639039e-06,0.0,0.0002937237150035,0.0,0.0,38.09266662597656,0.0,0.0,0.0,0.3946392834186554,4.0,0.0,1.0
487320,293.1408386230469,297.1499938964844,293.1499938964844,0.0926505103707313,-2279.08447265625,304.1487121582031,0.8164302706718445,0.1742356866598129,0.1574757695198059,293.1661682128906,297.1499938964844,293.1499938964844,0.0038352441042661,-304.55810546875,296.38134765625,0.5294952988624573,0.050000000745058,0.0484115779399871,293.19122314453125,297.1499938964844,293.1499938964844,0.1753164231777191,-2793.197509765625,304.1535949707031,0.9256616234779358,0.2536343932151794,0.178056925535202,293.0802307128906,297.1499938964844,293.1499938964844,0.2362968474626541,-4793.57373046875,304.1567077636719,0.9990000128746032,0.3822455704212188,0.3055072426795959,293.2640991210937,297.1499938964844,293.1499938964844,0.0054734107106924,-2000.4444580078125,298.3891906738281,0.5294952988624573,0.050000000745058,0.2296436727046966,291.1754150390625,291.1499938964844,261.2712097167969,259.70782470703125,279.75958251953125,293.2641906738281,291.1728210449219,1.0,0.2306398153305053,0.7781631946563721,0.7781631946563721,1.0,1.0,-1.1030116081237793,0.4658612012863159,0.6371504664421082,0.1954524368047714,0.0,0.0,0.5676363110542297,34.07212829589844,40.0,-30.207963943481445,-12632.0966796875,140.09567260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6499328613281,308.360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.46875,18000.0,0.0,0.0,0.2894192337989807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706559419631958,0.5706620216369629,-6.059151928639039e-06,0.0,0.0002937237150035,0.0,0.0,38.09266662597656,0.0,0.0,0.0,0.3946392834186554,4.0,0.0,1.0
487380,293.1404113769531,297.1499938964844,293.1499938964844,0.0930928662419319,-2288.27001953125,304.1484069824219,0.8121016025543213,0.1745569705963134,0.1578035503625869,293.1633605957031,297.1499938964844,293.1499938964844,0.0038438760675489,-305.4861755371094,296.36944580078125,0.5256956815719604,0.050000000745058,0.0484489761292934,293.1905822753906,297.1499938964844,293.1499938964844,0.1749271303415298,-2788.645751953125,304.1530456542969,0.9177788496017456,0.2527242302894592,0.1774515509605407,293.085205078125,297.1499938964844,293.1499938964844,0.2419537007808685,-4888.353515625,304.14508056640625,0.9990000128746032,0.383018434047699,0.3112609386444092,293.2629699707031,297.1499938964844,293.1499938964844,0.0054516391828656,-1995.4486083984373,298.34228515625,0.5256956815719604,0.050000000745058,0.2298210859298706,291.1518249511719,291.1499938964844,261.25640869140625,259.6983642578125,279.7513427734375,293.2630310058594,291.1492614746094,1.0,0.2330408692359924,0.7779213190078735,0.7779213190078735,1.0,1.0,-1.1098413467407229,0.4687936902046203,0.6410476565361023,0.1971936970949173,0.0,0.0,0.5689685940742493,35.112239837646484,43.0,-32.42276382446289,-12692.3759765625,143.8789520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6900634765625,308.37530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.57421875,18000.0,0.0,0.0,0.2869165539741516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.570763885974884,0.5707699656486511,-6.047485385352047e-06,0.0,0.0002911838237196,0.0,0.0,38.04207229614258,0.0,0.0,0.0,0.3945396840572357,4.0,0.0,1.0
487440,293.1404113769531,297.1499938964844,293.1499938964844,0.0930928662419319,-2288.27001953125,304.1484069824219,0.8121016025543213,0.1745569705963134,0.1578035503625869,293.1633605957031,297.1499938964844,293.1499938964844,0.0038438760675489,-305.4861755371094,296.36944580078125,0.5256956815719604,0.050000000745058,0.0484489761292934,293.1905822753906,297.1499938964844,293.1499938964844,0.1749271303415298,-2788.645751953125,304.1530456542969,0.9177788496017456,0.2527242302894592,0.1774515509605407,293.085205078125,297.1499938964844,293.1499938964844,0.2419537007808685,-4888.353515625,304.14508056640625,0.9990000128746032,0.383018434047699,0.3112609386444092,293.2629699707031,297.1499938964844,293.1499938964844,0.0054516391828656,-1995.4486083984373,298.34228515625,0.5256956815719604,0.050000000745058,0.2298210859298706,291.1518249511719,291.1499938964844,261.25640869140625,259.6983642578125,279.7513427734375,293.2630310058594,291.1492614746094,1.0,0.2330408692359924,0.7779213190078735,0.7779213190078735,1.0,1.0,-1.1098413467407229,0.4687936902046203,0.6410476565361023,0.1971936970949173,0.0,0.0,0.5689685940742493,35.112239837646484,43.0,-32.42276382446289,-12692.3759765625,143.8789520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6900634765625,308.37530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.57421875,18000.0,0.0,0.0,0.2869165539741516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.570763885974884,0.5707699656486511,-6.047485385352047e-06,0.0,0.0002911838237196,0.0,0.0,38.04207229614258,0.0,0.0,0.0,0.3945396840572357,4.0,0.0,1.0
487500,293.1402587890625,297.1499938964844,293.1499938964844,0.0933120250701904,-2292.81396484375,304.1482849121094,0.8093187212944031,0.1747094392776489,0.1579655259847641,293.1619567871094,297.1499938964844,293.1499938964844,0.0038488558493554,-305.9994201660156,296.36395263671875,0.5233911275863647,0.050000000745058,0.0484727434813976,293.1902770996094,297.1499938964844,293.1499938964844,0.1747329384088516,-2786.359619140625,304.15283203125,0.9131746292114258,0.2522658407688141,0.1771506369113922,293.09051513671875,297.1499938964844,293.1499938964844,0.2455145120620727,-4947.2236328125,304.1394958496094,0.9990000128746032,0.382797360420227,0.3148627877235412,293.2626647949219,297.1499938964844,293.1499938964844,0.005440856795758,-1992.968017578125,298.318359375,0.5233911275863647,0.050000000745058,0.2299338281154632,291.1402282714844,291.1499938964844,261.2489929199219,259.6936950683594,279.7469482421875,293.2626953125,291.1377258300781,1.0,0.2345427721738815,0.7778003811836243,0.7778003811836243,1.0,1.0,-1.114161252975464,0.4706571102142334,0.6435041427612305,0.1982906460762024,0.0,0.0,0.5707886219024658,35.773048400878906,43.0,-32.35272979736328,-12734.7578125,146.29904174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.683837890625,308.3722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17967.203125,18000.0,0.0,0.0,0.2859027087688446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5730801224708557,0.573086142539978,-6.05760806138278e-06,0.0,0.0002901548868976,0.0,0.0,38.30419158935547,0.0,0.0,0.0,0.395319253206253,4.0,0.0,1.0
487560,293.14013671875,297.1499938964844,293.1499938964844,0.0935270115733146,-2297.265869140625,304.1482238769531,0.8061626553535461,0.1748556643724441,0.1581250131130218,293.1605834960937,297.1499938964844,293.1499938964844,0.0038541876710951,-306.53619384765625,296.3588256835937,0.5208892822265625,0.050000000745058,0.0484995506703853,293.1900329589844,297.1499938964844,293.1499938964844,0.1745345592498779,-2784.007568359375,304.1526794433594,0.9083166718482972,0.2518046498298645,0.1768500953912735,293.0975341796875,297.1499938964844,293.1499938964844,0.249497652053833,-5012.5849609375,304.1341857910156,0.9990000128746032,0.3821753859519958,0.3188766837120056,293.26251220703125,297.1499938964844,293.1499938964844,0.0054300199262797,-1990.443359375,298.29412841796875,0.5208892822265625,0.050000000745058,0.2300609946250915,291.1289367675781,291.1499938964844,261.2416076660156,259.6890563964844,279.7425537109375,293.26251220703125,291.12652587890625,1.0,0.2362173944711685,0.7776233553886414,0.7776233553886414,1.0,1.0,-1.118994116783142,0.472740113735199,0.6462540626525879,0.1995097398757934,0.0,0.0,0.5733256340026855,36.518043518066406,46.0,-31.725948333740234,-12784.046875,149.0373077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66015625,308.3620910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17941.58984375,18000.0,0.0,0.0,0.2850935161113739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768253207206726,0.5768314003944397,-6.077966645534616e-06,0.0,0.0002893336641136,0.0,0.0,38.75120544433594,0.0,0.0,0.0,0.3966273069381714,4.0,0.0,1.0
487620,293.1400146484375,297.1499938964844,293.1499938964844,0.0939389020204544,-2305.779052734375,304.14813232421875,0.798978865146637,0.1751281023025512,0.1584342569112777,293.15789794921875,297.1499938964844,293.1499938964844,0.0038657006807625,-307.6595153808594,296.3499450683594,0.5154764652252197,0.050000000745058,0.048561505973339,293.18963623046875,297.1499938964844,293.1499938964844,0.1741166561841964,-2778.99365234375,304.1524963378906,0.8983615040779114,0.2508728802204132,0.1762488782405853,293.1161804199219,297.1499938964844,293.1499938964844,0.2585705518722534,-5159.93408203125,304.1243591308594,0.9990000128746032,0.3797311186790466,0.3279650807380676,293.2626953125,297.1499938964844,293.1499938964844,0.0054078539833426,-1985.125244140625,298.2449645996094,0.5154764652252197,0.050000000745058,0.2303548753261566,291.1077880859375,291.1499938964844,261.2268371582031,259.67987060546875,279.7333984375,293.2626647949219,291.1056213378906,1.0,0.2400159835815429,0.7772694230079651,0.7772694230079651,1.0,1.0,-1.129978895187378,0.4774886071681976,0.6524903178215027,0.2022777795791626,0.0,0.0,0.5803935527801514,38.238075256347656,34.0,-29.42153549194336,-12900.6396484375,155.3912811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56280517578125,308.32049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.720703125,18000.0,0.0,0.0,0.28420290350914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5883859395980835,0.5883921384811401,-6.148714874143479e-06,0.0,0.0002884298155549,0.0,0.0,40.19311141967773,0.0,0.0,0.0,0.4007728397846222,4.0,0.0,1.0
487680,293.1400146484375,297.1499938964844,293.1499938964844,0.0939389020204544,-2305.779052734375,304.14813232421875,0.798978865146637,0.1751281023025512,0.1584342569112777,293.15789794921875,297.1499938964844,293.1499938964844,0.0038657006807625,-307.6595153808594,296.3499450683594,0.5154764652252197,0.050000000745058,0.048561505973339,293.18963623046875,297.1499938964844,293.1499938964844,0.1741166561841964,-2778.99365234375,304.1524963378906,0.8983615040779114,0.2508728802204132,0.1762488782405853,293.1161804199219,297.1499938964844,293.1499938964844,0.2585705518722534,-5159.93408203125,304.1243591308594,0.9990000128746032,0.3797311186790466,0.3279650807380676,293.2626953125,297.1499938964844,293.1499938964844,0.0054078539833426,-1985.125244140625,298.2449645996094,0.5154764652252197,0.050000000745058,0.2303548753261566,291.1077880859375,291.1499938964844,261.2268371582031,259.67987060546875,279.7333984375,293.2626647949219,291.1056213378906,1.0,0.2400159835815429,0.7772694230079651,0.7772694230079651,1.0,1.0,-1.129978895187378,0.4774886071681976,0.6524903178215027,0.2022777795791626,0.0,0.0,0.5803935527801514,38.238075256347656,34.0,-29.42153549194336,-12900.6396484375,155.3912811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56280517578125,308.32049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.720703125,18000.0,0.0,0.0,0.28420290350914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5883859395980835,0.5883921384811401,-6.148714874143479e-06,0.0,0.0002884298155549,0.0,0.0,40.19311141967773,0.0,0.0,0.0,0.4007728397846222,4.0,0.0,1.0
487740,293.13983154296875,297.1499938964844,293.1499938964844,0.0941341742873191,-2309.641357421875,304.1484375,0.8019998073577881,0.1754208356142044,0.1586673557758331,293.1551818847656,297.1499938964844,293.1499938964844,0.0038701922167092,-308.0244140625,296.35223388671875,0.5172921419143677,0.050000000745058,0.0485400669276714,293.1891174316406,297.1499938964844,293.1499938964844,0.1733575612306594,-2769.26806640625,304.1529541015625,0.9001643061637878,0.2499716877937317,0.1755969375371933,293.13055419921875,297.1499938964844,293.1499938964844,0.2561629712581634,-5117.255859375,304.1375732421875,0.9990000128746032,0.3776362836360931,0.3248514533042907,293.26318359375,297.1499938964844,293.1499938964844,0.0053718979470431,-1973.84912109375,298.2025451660156,0.5172921419143677,0.050000000745058,0.2302531749010086,291.1036682128906,291.1499938964844,261.2120056152344,259.6707458496094,279.7317199707031,293.2631530761719,291.1059875488281,1.0,0.2381287217140197,0.776915431022644,0.776915431022644,1.0,1.0,-1.1256004571914673,0.4754687547683716,0.6501317620277405,0.2013039141893386,0.0,0.0,0.5873550772666931,37.639556884765625,25.0,2.9138309955596924,-12922.9296875,153.01095581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219055175781,308.2980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17876.09765625,18000.0,0.0,0.0,0.2842386364936828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603173553943634,0.6031798124313354,-6.251954800973181e-06,0.0,0.0002884660789277,0.0,0.0,42.15381622314453,0.0,0.0,0.0,0.4061831831932068,4.0,0.0,1.0
487800,293.13983154296875,297.1499938964844,293.1499938964844,0.0941341742873191,-2309.641357421875,304.1484375,0.8019998073577881,0.1754208356142044,0.1586673557758331,293.1551818847656,297.1499938964844,293.1499938964844,0.0038701922167092,-308.0244140625,296.35223388671875,0.5172921419143677,0.050000000745058,0.0485400669276714,293.1891174316406,297.1499938964844,293.1499938964844,0.1733575612306594,-2769.26806640625,304.1529541015625,0.9001643061637878,0.2499716877937317,0.1755969375371933,293.13055419921875,297.1499938964844,293.1499938964844,0.2561629712581634,-5117.255859375,304.1375732421875,0.9990000128746032,0.3776362836360931,0.3248514533042907,293.26318359375,297.1499938964844,293.1499938964844,0.0053718979470431,-1973.84912109375,298.2025451660156,0.5172921419143677,0.050000000745058,0.2302531749010086,291.1036682128906,291.1499938964844,261.2120056152344,259.6707458496094,279.7317199707031,293.2631530761719,291.1059875488281,1.0,0.2381287217140197,0.776915431022644,0.776915431022644,1.0,1.0,-1.1256004571914673,0.4754687547683716,0.6501317620277405,0.2013039141893386,0.0,0.0,0.5873550772666931,37.639556884765625,25.0,2.9138309955596924,-12922.9296875,153.01095581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219055175781,308.2980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17876.09765625,18000.0,0.0,0.0,0.2842386364936828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603173553943634,0.6031798124313354,-6.251954800973181e-06,0.0,0.0002884660789277,0.0,0.0,42.15381622314453,0.0,0.0,0.0,0.4061831831932068,4.0,0.0,1.0
487860,293.1394958496094,297.1499938964844,293.1499938964844,0.0940200835466384,-2306.8017578125,304.1491394042969,0.812339723110199,0.1757448464632034,0.1588759124279022,293.15264892578125,297.1499938964844,293.1499938964844,0.0038635758683085,-307.1566772460937,296.3758544921875,0.5245164632797241,0.050000000745058,0.0484610088169574,293.1885070800781,297.1499938964844,293.1499938964844,0.1720769107341766,-2752.3486328125,304.15411376953125,0.910788893699646,0.2491037398576736,0.1749284267425537,293.1244812011719,297.1499938964844,293.1499938964844,0.2448138445615768,-4928.98779296875,304.1607360839844,0.9990000128746032,0.3793196678161621,0.313092976808548,293.263427734375,297.1499938964844,293.1499938964844,0.0053205541335046,-1955.096435546875,298.1765441894531,0.5245164632797241,0.050000000745058,0.2298781722784042,291.13427734375,291.1499938964844,261.1970520019531,259.6616516113281,279.734619140625,293.263427734375,291.1380615234375,1.0,0.2329889982938766,0.7765485048294067,0.7765485048294067,1.0,1.0,-1.110392689704895,0.4687261581420898,0.6416664719581604,0.1975779682397842,0.0,0.0,0.5875474810600281,35.43426513671875,28.0,35.4724006652832,-12815.0732421875,144.6346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3007507324219,308.2648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17967.33203125,18000.0,0.0,0.0,0.2846213281154632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6083974242210388,0.608403742313385,-6.311021024885122e-06,0.0,0.0002888544695451,0.0,0.0,42.98451614379883,0.0,0.0,0.0,0.4083191752433777,4.0,0.0,1.0
487920,293.1394958496094,297.1499938964844,293.1499938964844,0.0940200835466384,-2306.8017578125,304.1491394042969,0.812339723110199,0.1757448464632034,0.1588759124279022,293.15264892578125,297.1499938964844,293.1499938964844,0.0038635758683085,-307.1566772460937,296.3758544921875,0.5245164632797241,0.050000000745058,0.0484610088169574,293.1885070800781,297.1499938964844,293.1499938964844,0.1720769107341766,-2752.3486328125,304.15411376953125,0.910788893699646,0.2491037398576736,0.1749284267425537,293.1244812011719,297.1499938964844,293.1499938964844,0.2448138445615768,-4928.98779296875,304.1607360839844,0.9990000128746032,0.3793196678161621,0.313092976808548,293.263427734375,297.1499938964844,293.1499938964844,0.0053205541335046,-1955.096435546875,298.1765441894531,0.5245164632797241,0.050000000745058,0.2298781722784042,291.13427734375,291.1499938964844,261.1970520019531,259.6616516113281,279.734619140625,293.263427734375,291.1380615234375,1.0,0.2329889982938766,0.7765485048294067,0.7765485048294067,1.0,1.0,-1.110392689704895,0.4687261581420898,0.6416664719581604,0.1975779682397842,0.0,0.0,0.5875474810600281,35.43426513671875,28.0,35.4724006652832,-12815.0732421875,144.6346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3007507324219,308.2648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17967.33203125,18000.0,0.0,0.0,0.2846213281154632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6083974242210388,0.608403742313385,-6.311021024885122e-06,0.0,0.0002888544695451,0.0,0.0,42.98451614379883,0.0,0.0,0.0,0.4083191752433777,4.0,0.0,1.0
487980,293.1391296386719,297.1499938964844,293.1499938964844,0.0939797312021255,-2305.55810546875,304.14947509765625,0.8190807700157166,0.176082506775856,0.1591308563947677,293.1502380371094,297.1499938964844,293.1499938964844,0.0038587434682995,-306.48846435546875,296.3978271484375,0.5294562578201294,0.050000000745058,0.0484119467437267,293.1878967285156,297.1499938964844,293.1499938964844,0.170910507440567,-2737.0400390625,304.1546630859375,0.91796612739563,0.2482516020536422,0.1742969155311584,293.1053161621094,297.1499938964844,293.1499938964844,0.2371795922517776,-4803.8740234375,304.16943359375,0.9990000128746032,0.3838431239128113,0.3055652976036072,293.2630615234375,297.1499938964844,293.1499938964844,0.0052742711268365,-1938.3541259765625,298.1507873535156,0.5294562578201294,0.050000000745058,0.2296454459428787,291.1614074707031,291.1499938964844,261.18194580078125,259.6524963378906,279.7343139648437,293.2630920410156,291.16265869140625,1.0,0.2300816774368286,0.7761815786361694,0.7761815786361694,1.0,1.0,-1.1005620956420898,0.4643725752830505,0.6361895203590393,0.195124477148056,0.0,0.0,0.583931028842926,34.06063461303711,31.0,29.04507064819336,-12696.9990234375,139.42552185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23663330078125,308.20916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.380859375,18000.0,0.0,0.0,0.2848051190376282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6035645604133606,0.6035708785057068,-6.293103524512844e-06,0.0,0.0002890409668907,0.0,0.0,42.4166145324707,0.0,0.0,0.0,0.4067314267158508,4.0,0.0,1.0
