time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488040,293.1391296386719,297.1499938964844,293.1499938964844,0.0939797312021255,-2305.55810546875,304.14947509765625,0.8190807700157166,0.176082506775856,0.1591308563947677,293.1502380371094,297.1499938964844,293.1499938964844,0.0038587434682995,-306.48846435546875,296.3978271484375,0.5294562578201294,0.050000000745058,0.0484119467437267,293.1878967285156,297.1499938964844,293.1499938964844,0.170910507440567,-2737.0400390625,304.1546630859375,0.91796612739563,0.2482516020536422,0.1742969155311584,293.1053161621094,297.1499938964844,293.1499938964844,0.2371795922517776,-4803.8740234375,304.16943359375,0.9990000128746032,0.3838431239128113,0.3055652976036072,293.2630615234375,297.1499938964844,293.1499938964844,0.0052742711268365,-1938.3541259765625,298.1507873535156,0.5294562578201294,0.050000000745058,0.2296454459428787,291.1614074707031,291.1499938964844,261.18194580078125,259.6524963378906,279.7343139648437,293.2630920410156,291.16265869140625,1.0,0.2300816774368286,0.7761815786361694,0.7761815786361694,1.0,1.0,-1.1005620956420898,0.4643725752830505,0.6361895203590393,0.195124477148056,0.0,0.0,0.583931028842926,34.06063461303711,31.0,29.04507064819336,-12696.9990234375,139.42552185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23663330078125,308.20916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.380859375,18000.0,0.0,0.0,0.2848051190376282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6035645604133606,0.6035708785057068,-6.293103524512844e-06,0.0,0.0002890409668907,0.0,0.0,42.4166145324707,0.0,0.0,0.0,0.4067314267158508,4.0,0.0,1.0
488100,293.1389465332031,297.1499938964844,293.1499938964844,0.0940572246909141,-2307.055908203125,304.1494445800781,0.8209869861602783,0.1762594431638717,0.1592745780944824,293.14898681640625,297.1499938964844,293.1499938964844,0.0038593476638197,-306.49957275390625,296.4031982421875,0.5307994484901428,0.050000000745058,0.0483992211520671,293.18756103515625,297.1499938964844,293.1499938964844,0.1704908013343811,-2731.65478515625,304.1545715332031,0.9196585416793824,0.2478359937667846,0.1739951223134994,293.09619140625,297.1499938964844,293.1499938964844,0.2351731657981872,-4771.595703125,304.1695251464844,0.9990000128746032,0.38620525598526,0.3035820424556732,293.2626037597656,297.1499938964844,293.1499938964844,0.0052557559683918,-1932.1893310546875,298.13397216796875,0.5307994484901428,0.050000000745058,0.2295850664377212,291.1648864746094,291.1499938964844,261.17431640625,259.6478881835937,279.7330017089844,293.2626953125,291.1651306152344,1.0,0.2292881608009338,0.7759981155395508,0.7759981155395508,1.0,1.0,-1.0979032516479492,0.4631794393062591,0.6347237825393677,0.1944704949855804,0.0,0.0,0.5825687646865845,33.70347595214844,31.0,17.62919807434082,-12655.0615234375,138.0575408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22186279296875,308.1856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.478515625,18000.0,0.0,0.0,0.2847958505153656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6005223393440247,0.6005285978317261,-6.27201234237873e-06,0.0,0.0002890315954573,0.0,0.0,42.008094787597656,0.0,0.0,0.0,0.4056344330310821,4.0,0.0,1.0
488160,293.13873291015625,297.1499938964844,293.1499938964844,0.0941711589694023,-2309.333984375,304.1493225097656,0.8221188187599182,0.1764428615570068,0.1594298630952835,293.147705078125,297.1499938964844,293.1499938964844,0.0038614703807979,-306.66363525390625,296.4068603515625,0.5315116047859192,0.050000000745058,0.0483925752341747,293.1872253417969,297.1499938964844,293.1499938964844,0.1701313853263855,-2727.093994140625,304.1543884277344,0.9202840328216552,0.2474289089441299,0.173703595995903,293.0883483886719,297.1499938964844,293.1499938964844,0.2340915501117706,-4754.712890625,304.1679382324219,0.9990000128746032,0.3884245157241821,0.3025409281253814,293.2620849609375,297.1499938964844,293.1499938964844,0.0052392720244824,-1926.9085693359373,298.1159362792969,0.5315116047859192,0.050000000745058,0.229553535580635,291.1648864746094,291.1499938964844,261.1666259765625,259.64324951171875,279.7307434082031,293.2621459960937,291.1645812988281,1.0,0.2288840562105178,0.7759211659431458,0.7759211659431458,1.0,1.0,-1.0964434146881104,0.4625224173069,0.6339209675788879,0.1941255629062652,0.0,0.0,0.5815625786781311,33.51628875732422,34.0,7.795019626617432,-12627.705078125,137.32562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142028808594,308.16845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.501953125,18000.0,0.0,0.0,0.2847371995449066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980857014656067,0.5980919599533081,-6.252925686567323e-06,0.0,0.0002889720490202,0.0,0.0,41.670711517333984,0.0,0.0,0.0,0.4047202169895172,4.0,0.0,1.0
488220,293.13824462890625,297.1499938964844,293.1499938964844,0.0944778248667717,-2315.56298828125,304.1490478515625,0.8223070502281189,0.1768245100975036,0.1597706526517868,293.1449279785156,297.1499938964844,293.1499938964844,0.0038690941873937,-307.3240661621094,296.411376953125,0.5312207937240601,0.050000000745058,0.048395287245512,293.1864624023437,297.1499938964844,293.1499938964844,0.169543832540512,-2719.749755859375,304.1539001464844,0.9186514616012572,0.2466378062963485,0.1731491833925247,293.0780334472656,297.1499938964844,293.1499938964844,0.2343798577785492,-4761.5107421875,304.161376953125,0.9990000128746032,0.3920929431915283,0.3029652237892151,293.2608337402344,297.1499938964844,293.1499938964844,0.0052104420028626,-1918.1396484375,298.07745361328125,0.5312207937240601,0.050000000745058,0.2295664101839065,291.1583251953125,291.1499938964844,261.15106201171875,259.63385009765625,279.7245483398437,293.26092529296875,291.1571655273437,1.0,0.2291100174188614,0.7757673859596252,0.7757673859596252,1.0,1.0,-1.0967134237289429,0.4626036286354065,0.6341098546981812,0.1942256689071655,0.0,0.0,0.5808104872703552,33.58960723876953,37.0,-7.145622253417969,-12611.0087890625,137.53329467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079467773437,308.1452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.9140625,18000.0,0.0,0.0,0.2845570147037506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5953222513198853,0.5953284502029419,-6.227564426808385e-06,0.0,0.0002887891896534,0.0,0.0,41.269996643066406,0.0,0.0,0.0,0.4036440551280975,4.0,0.0,1.0
488280,293.13824462890625,297.1499938964844,293.1499938964844,0.0944778248667717,-2315.56298828125,304.1490478515625,0.8223070502281189,0.1768245100975036,0.1597706526517868,293.1449279785156,297.1499938964844,293.1499938964844,0.0038690941873937,-307.3240661621094,296.411376953125,0.5312207937240601,0.050000000745058,0.048395287245512,293.1864624023437,297.1499938964844,293.1499938964844,0.169543832540512,-2719.749755859375,304.1539001464844,0.9186514616012572,0.2466378062963485,0.1731491833925247,293.0780334472656,297.1499938964844,293.1499938964844,0.2343798577785492,-4761.5107421875,304.161376953125,0.9990000128746032,0.3920929431915283,0.3029652237892151,293.2608337402344,297.1499938964844,293.1499938964844,0.0052104420028626,-1918.1396484375,298.07745361328125,0.5312207937240601,0.050000000745058,0.2295664101839065,291.1583251953125,291.1499938964844,261.15106201171875,259.63385009765625,279.7245483398437,293.26092529296875,291.1571655273437,1.0,0.2291100174188614,0.7757673859596252,0.7757673859596252,1.0,1.0,-1.0967134237289429,0.4626036286354065,0.6341098546981812,0.1942256689071655,0.0,0.0,0.5808104872703552,33.58960723876953,37.0,-7.145622253417969,-12611.0087890625,137.53329467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079467773437,308.1452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.9140625,18000.0,0.0,0.0,0.2845570147037506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5953222513198853,0.5953284502029419,-6.227564426808385e-06,0.0,0.0002887891896534,0.0,0.0,41.269996643066406,0.0,0.0,0.0,0.4036440551280975,4.0,0.0,1.0
488340,293.1377868652344,297.1499938964844,293.1499938964844,0.0948556363582611,-2323.291015625,304.14874267578125,0.8201450705528259,0.1772153377532959,0.1601399183273315,293.1419677734375,297.1499938964844,293.1499938964844,0.003880496835336,-308.3377685546875,296.4140014648437,0.5290077924728394,0.050000000745058,0.0484162718057632,293.1856994628906,297.1499938964844,293.1499938964844,0.169079452753067,-2714.053955078125,304.15338134765625,0.9138364791870116,0.2458706200122833,0.172626331448555,293.0755920410156,297.1499938964844,293.1499938964844,0.2374694347381591,-4814.19775390625,304.15240478515625,0.9990000128746032,0.3944297134876251,0.3062333464622497,293.2597045898437,297.1499938964844,293.1499938964844,0.0051853233017027,-1910.9630126953125,298.0363464355469,0.5290077924728394,0.050000000745058,0.2296659499406814,291.1459655761719,291.1499938964844,261.1352233886719,259.624267578125,279.71661376953125,293.259765625,291.1444091796875,1.0,0.2305094599723816,0.7756136059761047,0.7756136059761047,1.0,1.0,-1.100595235824585,0.4642637073993683,0.6363314986228943,0.1952166259288787,0.0,0.0,0.5821412205696106,34.173622131347656,40.0,-15.965511322021484,-12640.7373046875,139.6464385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969909667969,308.13018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.09765625,18000.0,0.0,0.0,0.2844527661800384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5962914824485779,0.5962976813316345,-6.2269300542538986e-06,0.0,0.0002886833972297,0.0,0.0,41.35877227783203,0.0,0.0,0.0,0.4039305746555328,4.0,0.0,1.0
488400,293.1377868652344,297.1499938964844,293.1499938964844,0.0948556363582611,-2323.291015625,304.14874267578125,0.8201450705528259,0.1772153377532959,0.1601399183273315,293.1419677734375,297.1499938964844,293.1499938964844,0.003880496835336,-308.3377685546875,296.4140014648437,0.5290077924728394,0.050000000745058,0.0484162718057632,293.1856994628906,297.1499938964844,293.1499938964844,0.169079452753067,-2714.053955078125,304.15338134765625,0.9138364791870116,0.2458706200122833,0.172626331448555,293.0755920410156,297.1499938964844,293.1499938964844,0.2374694347381591,-4814.19775390625,304.15240478515625,0.9990000128746032,0.3944297134876251,0.3062333464622497,293.2597045898437,297.1499938964844,293.1499938964844,0.0051853233017027,-1910.9630126953125,298.0363464355469,0.5290077924728394,0.050000000745058,0.2296659499406814,291.1459655761719,291.1499938964844,261.1352233886719,259.624267578125,279.71661376953125,293.259765625,291.1444091796875,1.0,0.2305094599723816,0.7756136059761047,0.7756136059761047,1.0,1.0,-1.100595235824585,0.4642637073993683,0.6363314986228943,0.1952166259288787,0.0,0.0,0.5821412205696106,34.173622131347656,40.0,-15.965511322021484,-12640.7373046875,139.6464385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969909667969,308.13018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.09765625,18000.0,0.0,0.0,0.2844527661800384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5962914824485779,0.5962976813316345,-6.2269300542538986e-06,0.0,0.0002886833972297,0.0,0.0,41.35877227783203,0.0,0.0,0.0,0.4039305746555328,4.0,0.0,1.0
488460,293.13739013671875,297.1499938964844,293.1499938964844,0.0952643305063247,-2331.65478515625,304.1484680175781,0.8160942792892456,0.1776032894849777,0.1605238318443298,293.13885498046875,297.1499938964844,293.1499938964844,0.0038947449065744,-309.5934143066406,296.4167175292969,0.5253313779830933,0.050000000745058,0.048452690243721,293.1849365234375,297.1499938964844,293.1499938964844,0.1686772555112838,-2709.1640625,304.1529235839844,0.906769633293152,0.2451194524765014,0.1721273064613342,293.0807800292969,297.1499938964844,293.1499938964844,0.2428602576255798,-4903.92919921875,304.1426086425781,0.9990000128746032,0.3952738642692566,0.3118245303630829,293.2589416503906,297.1499938964844,293.1499938964844,0.0051619997248053,-1904.509033203125,297.9935302734375,0.5253313779830933,0.050000000745058,0.2298386991024017,291.1313781738281,291.1499938964844,261.1190185546875,259.6144104003906,279.7077941894531,293.25897216796875,291.1297607421875,1.0,0.2328717410564422,0.7753300666809082,0.7753300666809082,1.0,1.0,-1.107418179512024,0.4671973586082458,0.6402207612991333,0.1969168931245803,0.0,0.0,0.5855906009674072,35.18797302246094,43.0,-19.714174270629883,-12709.564453125,143.37005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1666259765625,308.11492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.08203125,18000.0,0.0,0.0,0.284622311592102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.601398766040802,0.6014050245285034,-6.25570419288124e-06,0.0,0.0002888554590754,0.0,0.0,42.00351333618164,0.0,0.0,0.0,0.4057534635066986,4.0,0.0,1.0
488520,293.13739013671875,297.1499938964844,293.1499938964844,0.0952643305063247,-2331.65478515625,304.1484680175781,0.8160942792892456,0.1776032894849777,0.1605238318443298,293.13885498046875,297.1499938964844,293.1499938964844,0.0038947449065744,-309.5934143066406,296.4167175292969,0.5253313779830933,0.050000000745058,0.048452690243721,293.1849365234375,297.1499938964844,293.1499938964844,0.1686772555112838,-2709.1640625,304.1529235839844,0.906769633293152,0.2451194524765014,0.1721273064613342,293.0807800292969,297.1499938964844,293.1499938964844,0.2428602576255798,-4903.92919921875,304.1426086425781,0.9990000128746032,0.3952738642692566,0.3118245303630829,293.2589416503906,297.1499938964844,293.1499938964844,0.0051619997248053,-1904.509033203125,297.9935302734375,0.5253313779830933,0.050000000745058,0.2298386991024017,291.1313781738281,291.1499938964844,261.1190185546875,259.6144104003906,279.7077941894531,293.25897216796875,291.1297607421875,1.0,0.2328717410564422,0.7753300666809082,0.7753300666809082,1.0,1.0,-1.107418179512024,0.4671973586082458,0.6402207612991333,0.1969168931245803,0.0,0.0,0.5855906009674072,35.18797302246094,43.0,-19.714174270629883,-12709.564453125,143.37005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1666259765625,308.11492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.08203125,18000.0,0.0,0.0,0.284622311592102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.601398766040802,0.6014050245285034,-6.25570419288124e-06,0.0,0.0002888554590754,0.0,0.0,42.00351333618164,0.0,0.0,0.0,0.4057534635066986,4.0,0.0,1.0
488580,293.1371154785156,297.1499938964844,293.1499938964844,0.0956797525286674,-2340.1435546875,304.1482849121094,0.8105153441429138,0.1779794991016388,0.1609115749597549,293.1357116699219,297.1499938964844,293.1499938964844,0.0039111785590648,-311.01934814453125,296.4205322265625,0.5206297636032104,0.050000000745058,0.0485024079680442,293.1842346191406,297.1499938964844,293.1499938964844,0.1683022826910019,-2704.60498046875,304.152587890625,0.8984589576721191,0.2443787008523941,0.1716461777687072,293.0929870605469,297.1499938964844,293.1499938964844,0.2501488327980041,-5023.49951171875,304.1329650878906,0.9990000128746032,0.3945672810077667,0.3192995488643646,293.2586975097656,297.1499938964844,293.1499938964844,0.0051392624154686,-1898.2528076171875,297.94940185546875,0.5206297636032104,0.050000000745058,0.2300745397806167,291.11651611328125,291.1499938964844,261.1024475097656,259.6042785644531,279.6978759765625,293.2586975097656,291.1149597167969,1.0,0.2360220104455948,0.7750465273857117,0.7750465273857117,1.0,1.0,-1.1166200637817385,0.4711773097515106,0.6454427242279053,0.1992025822401046,0.0,0.0,0.5910522937774658,36.57165145874024,46.0,-20.50583267211914,-12810.005859375,148.48684692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085510253906,308.0929870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17913.123046875,18000.0,0.0,0.0,0.2852444052696228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105831265449524,0.6105893850326538,-6.314940037555061e-06,0.0,0.0002894868084695,0.0,0.0,43.2197265625,0.0,0.0,0.0,0.4091226160526275,4.0,0.0,1.0
488640,293.1371154785156,297.1499938964844,293.1499938964844,0.0956797525286674,-2340.1435546875,304.1482849121094,0.8105153441429138,0.1779794991016388,0.1609115749597549,293.1357116699219,297.1499938964844,293.1499938964844,0.0039111785590648,-311.01934814453125,296.4205322265625,0.5206297636032104,0.050000000745058,0.0485024079680442,293.1842346191406,297.1499938964844,293.1499938964844,0.1683022826910019,-2704.60498046875,304.152587890625,0.8984589576721191,0.2443787008523941,0.1716461777687072,293.0929870605469,297.1499938964844,293.1499938964844,0.2501488327980041,-5023.49951171875,304.1329650878906,0.9990000128746032,0.3945672810077667,0.3192995488643646,293.2586975097656,297.1499938964844,293.1499938964844,0.0051392624154686,-1898.2528076171875,297.94940185546875,0.5206297636032104,0.050000000745058,0.2300745397806167,291.11651611328125,291.1499938964844,261.1024475097656,259.6042785644531,279.6978759765625,293.2586975097656,291.1149597167969,1.0,0.2360220104455948,0.7750465273857117,0.7750465273857117,1.0,1.0,-1.1166200637817385,0.4711773097515106,0.6454427242279053,0.1992025822401046,0.0,0.0,0.5910522937774658,36.57165145874024,46.0,-20.50583267211914,-12810.005859375,148.48684692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085510253906,308.0929870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17913.123046875,18000.0,0.0,0.0,0.2852444052696228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105831265449524,0.6105893850326538,-6.314940037555061e-06,0.0,0.0002894868084695,0.0,0.0,43.2197265625,0.0,0.0,0.0,0.4091226160526275,4.0,0.0,1.0
488700,293.13702392578125,297.1499938964844,293.1499938964844,0.0958856120705604,-2344.34326171875,304.1482238769531,0.8072271347045898,0.178161472082138,0.161104530096054,293.1341247558594,297.1499938964844,293.1499938964844,0.003920076880604,-311.7821960449219,296.4230041503906,0.5180213451385498,0.050000000745058,0.0485316812992095,293.18389892578125,297.1499938964844,293.1499938964844,0.1681189835071563,-2702.368896484375,304.1524353027344,0.8938984870910645,0.2440112382173538,0.1714110672473907,293.1014404296875,297.1499938964844,293.1499938964844,0.2543941736221313,-5092.4990234375,304.1283569335937,0.9990000128746032,0.3936291038990021,0.3236199915409088,293.2587585449219,297.1499938964844,293.1499938964844,0.0051279016770422,-1895.1083984375,297.9268493652344,0.5180213451385498,0.050000000745058,0.230213388800621,291.1093139648437,291.1499938964844,261.093994140625,259.5990905761719,279.69256591796875,293.2587280273437,291.1077880859375,1.0,0.2378438115119934,0.774904727935791,0.774904727935791,1.0,1.0,-1.121956706047058,0.4734926223754883,0.648464024066925,0.2005267441272735,0.0,0.0,0.5944940447807312,37.38559341430664,46.0,-20.24544334411621,-12870.083984375,151.5108184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0681457519531,308.0784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17894.845703125,18000.0,0.0,0.0,0.2857715189456939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6166584491729736,0.6166648268699646,-6.356083304126514e-06,0.0,0.0002900217659771,0.0,0.0,44.04676818847656,0.0,0.0,0.0,0.4113810360431671,4.0,0.0,1.0
488760,293.136962890625,297.1499938964844,293.1499938964844,0.0960884764790535,-2348.4765625,304.148193359375,0.8036425113677979,0.1783389598131179,0.1612960547208786,293.1325378417969,297.1499938964844,293.1499938964844,0.0039293663576245,-312.572021484375,296.4258728027344,0.5153033137321472,0.050000000745058,0.0485635958611965,293.1835632324219,297.1499938964844,293.1499938964844,0.1679359376430511,-2700.127685546875,304.15234375,0.8891239762306213,0.2436455190181732,0.1711791008710861,293.111328125,297.1499938964844,293.1499938964844,0.2589823007583618,-5166.62255859375,304.1239318847656,0.9990000128746032,0.3923061788082123,0.3282656669616699,293.25897216796875,297.1499938964844,293.1499938964844,0.0051164650358259,-1891.917236328125,297.904052734375,0.5153033137321472,0.050000000745058,0.2303647845983505,291.1023254394531,291.1499938964844,261.0854187011719,259.5937805175781,279.68719482421875,293.2589416503906,291.10089111328125,1.0,0.2398049533367157,0.7747087478637695,0.7747087478637695,1.0,1.0,-1.1277040243148804,0.4759842455387115,0.6517197489738464,0.201945960521698,0.0,0.0,0.5983712673187256,38.272369384765625,49.0,-19.663026809692383,-12935.673828125,154.81578063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0203552246094,308.0614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17876.853515625,18000.0,0.0,0.0,0.2864606380462646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236749291419983,0.6236813068389893,-6.404861323972e-06,0.0,0.000290721131023,0.0,0.0,45.0208740234375,0.0,0.0,0.0,0.4140110611915588,4.0,0.0,1.0
488820,293.13690185546875,297.1499938964844,293.1499938964844,0.0964816659688949,-2356.469482421875,304.14813232421875,0.7959574460983276,0.1786800920963287,0.1616736203432083,293.1294250488281,297.1499938964844,293.1499938964844,0.0039489967748522,-314.2196960449219,296.4330444335937,0.5096794366836548,0.050000000745058,0.0486347004771232,293.1829528808594,297.1499938964844,293.1499938964844,0.1675657629966735,-2695.56689453125,304.15216064453125,0.8791519999504089,0.2429194897413253,0.1707242727279663,293.13494873046875,297.1499938964844,293.1499938964844,0.2690537571907043,-5327.875,304.1158752441406,0.9990000128746032,0.388499766588211,0.3383864462375641,293.259765625,297.1499938964844,293.1499938964844,0.0050931680016219,-1885.31005859375,297.8577575683594,0.5096794366836548,0.050000000745058,0.2307020872831344,291.0894775390625,291.1499938964844,261.0679016113281,259.5828857421875,279.6758728027344,293.2596740722656,291.0882263183594,1.0,0.2440874576568603,0.7743167281150818,0.7743167281150818,1.0,1.0,-1.1402488946914673,0.4814360737800598,0.6588128209114075,0.2050427496433258,0.0,0.0,0.607322633266449,40.24567413330078,37.0,-17.890766143798828,-13081.3115234375,162.20721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90411376953125,308.0198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17842.2265625,18000.0,0.0,0.0,0.2883692383766174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6403948068618774,0.640401303768158,-6.525373464683071e-06,0.0,0.000292658136459,0.0,0.0,47.419063568115234,0.0,0.0,0.0,0.4203588664531708,4.0,0.0,1.0
488880,293.13690185546875,297.1499938964844,293.1499938964844,0.0964816659688949,-2356.469482421875,304.14813232421875,0.7959574460983276,0.1786800920963287,0.1616736203432083,293.1294250488281,297.1499938964844,293.1499938964844,0.0039489967748522,-314.2196960449219,296.4330444335937,0.5096794366836548,0.050000000745058,0.0486347004771232,293.1829528808594,297.1499938964844,293.1499938964844,0.1675657629966735,-2695.56689453125,304.15216064453125,0.8791519999504089,0.2429194897413253,0.1707242727279663,293.13494873046875,297.1499938964844,293.1499938964844,0.2690537571907043,-5327.875,304.1158752441406,0.9990000128746032,0.388499766588211,0.3383864462375641,293.259765625,297.1499938964844,293.1499938964844,0.0050931680016219,-1885.31005859375,297.8577575683594,0.5096794366836548,0.050000000745058,0.2307020872831344,291.0894775390625,291.1499938964844,261.0679016113281,259.5828857421875,279.6758728027344,293.2596740722656,291.0882263183594,1.0,0.2440874576568603,0.7743167281150818,0.7743167281150818,1.0,1.0,-1.1402488946914673,0.4814360737800598,0.6588128209114075,0.2050427496433258,0.0,0.0,0.607322633266449,40.24567413330078,37.0,-17.890766143798828,-13081.3115234375,162.20721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90411376953125,308.0198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17842.2265625,18000.0,0.0,0.0,0.2883692383766174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6403948068618774,0.640401303768158,-6.525373464683071e-06,0.0,0.000292658136459,0.0,0.0,47.419063568115234,0.0,0.0,0.0,0.4203588664531708,4.0,0.0,1.0
488940,293.13671875,297.1499938964844,293.1499938964844,0.0966661721467971,-2359.992919921875,304.1484680175781,0.7982748746871948,0.1790513098239898,0.1619800925254821,293.126220703125,297.1499938964844,293.1499938964844,0.003961531445384,-315.1103515625,296.4511108398437,0.5108785033226013,0.050000000745058,0.048618908971548,293.1821594238281,297.1499938964844,293.1499938964844,0.1668944060802459,-2686.802490234375,304.152587890625,0.8802539110183716,0.2422456294298172,0.1702306866645813,293.15350341796875,297.1499938964844,293.1499938964844,0.2674369812011719,-5297.109375,304.1305847167969,0.9990000128746032,0.3850806653499603,0.3361679315567016,293.2606811523437,297.1499938964844,293.1499938964844,0.0050573321059346,-1873.17578125,297.81854248046875,0.5108785033226013,0.050000000745058,0.2306271642446518,291.0927734375,291.1499938964844,261.04986572265625,259.571533203125,279.6721496582031,293.2606201171875,291.09576416015625,1.0,0.2426021099090576,0.7739247679710388,0.7739247679710388,1.0,1.0,-1.137261986732483,0.4800379276275635,0.6572240591049194,0.2043544054031372,0.0,0.0,0.6152312159538269,39.80753707885742,25.0,12.98952293395996,-13127.689453125,160.49424743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7807922363281,308.0138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17840.75,18000.0,0.0,0.0,0.2908402383327484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6585886478424072,0.6585953235626221,-6.668553396593779e-06,0.0,0.0002951658680103,0.0,0.0,50.18643569946289,0.0,0.0,0.0,0.4273648560047149,4.0,0.0,1.0
489000,293.13671875,297.1499938964844,293.1499938964844,0.0966661721467971,-2359.992919921875,304.1484680175781,0.7982748746871948,0.1790513098239898,0.1619800925254821,293.126220703125,297.1499938964844,293.1499938964844,0.003961531445384,-315.1103515625,296.4511108398437,0.5108785033226013,0.050000000745058,0.048618908971548,293.1821594238281,297.1499938964844,293.1499938964844,0.1668944060802459,-2686.802490234375,304.152587890625,0.8802539110183716,0.2422456294298172,0.1702306866645813,293.15350341796875,297.1499938964844,293.1499938964844,0.2674369812011719,-5297.109375,304.1305847167969,0.9990000128746032,0.3850806653499603,0.3361679315567016,293.2606811523437,297.1499938964844,293.1499938964844,0.0050573321059346,-1873.17578125,297.81854248046875,0.5108785033226013,0.050000000745058,0.2306271642446518,291.0927734375,291.1499938964844,261.04986572265625,259.571533203125,279.6721496582031,293.2606201171875,291.09576416015625,1.0,0.2426021099090576,0.7739247679710388,0.7739247679710388,1.0,1.0,-1.137261986732483,0.4800379276275635,0.6572240591049194,0.2043544054031372,0.0,0.0,0.6152312159538269,39.80753707885742,25.0,12.98952293395996,-13127.689453125,160.49424743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7807922363281,308.0138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17840.75,18000.0,0.0,0.0,0.2908402383327484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6585886478424072,0.6585953235626221,-6.668553396593779e-06,0.0,0.0002951658680103,0.0,0.0,50.18643569946289,0.0,0.0,0.0,0.4273648560047149,4.0,0.0,1.0
489060,293.13629150390625,297.1499938964844,293.1499938964844,0.0965005829930305,-2355.955322265625,304.1492614746094,0.8100127577781677,0.179472416639328,0.1622563004493713,293.1229858398437,297.1499938964844,293.1499938964844,0.0039613563567399,-314.60015869140625,296.4923400878906,0.5186442136764526,0.050000000745058,0.0485245399177074,293.18115234375,297.1499938964844,293.1499938964844,0.1656801253557205,-2670.4658203125,304.1537780761719,0.8918585181236267,0.2416366785764694,0.169725090265274,293.1490173339844,297.1499938964844,293.1499938964844,0.2541736364364624,-5077.92578125,304.1593933105469,0.9990000128746032,0.3858505189418793,0.3225763440132141,293.26123046875,297.1499938964844,293.1499938964844,0.0050047980621457,-1852.865478515625,297.7983703613281,0.5186442136764526,0.050000000745058,0.2301795333623886,291.13348388671875,291.1499938964844,261.03125,259.5596618652344,279.6746520996094,293.26123046875,291.13897705078125,1.0,0.2365841120481491,0.7735303640365601,0.7735303640365601,1.0,1.0,-1.1200271844863892,0.4724059700965881,0.6476211547851562,0.2000795006752014,0.0,0.0,0.6149580478668213,37.18404769897461,28.0,51.9740104675293,-13024.4775390625,150.589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7100830078125,308.0267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17962.826171875,18000.0,0.0,0.0,0.2931921184062958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6648565530776978,0.6648632884025574,-6.746533927071141e-06,0.0,0.0002975527313537,0.0,0.0,51.33437347412109,0.0,0.0,0.0,0.4300086200237274,4.0,0.0,1.0
489120,293.13629150390625,297.1499938964844,293.1499938964844,0.0965005829930305,-2355.955322265625,304.1492614746094,0.8100127577781677,0.179472416639328,0.1622563004493713,293.1229858398437,297.1499938964844,293.1499938964844,0.0039613563567399,-314.60015869140625,296.4923400878906,0.5186442136764526,0.050000000745058,0.0485245399177074,293.18115234375,297.1499938964844,293.1499938964844,0.1656801253557205,-2670.4658203125,304.1537780761719,0.8918585181236267,0.2416366785764694,0.169725090265274,293.1490173339844,297.1499938964844,293.1499938964844,0.2541736364364624,-5077.92578125,304.1593933105469,0.9990000128746032,0.3858505189418793,0.3225763440132141,293.26123046875,297.1499938964844,293.1499938964844,0.0050047980621457,-1852.865478515625,297.7983703613281,0.5186442136764526,0.050000000745058,0.2301795333623886,291.13348388671875,291.1499938964844,261.03125,259.5596618652344,279.6746520996094,293.26123046875,291.13897705078125,1.0,0.2365841120481491,0.7735303640365601,0.7735303640365601,1.0,1.0,-1.1200271844863892,0.4724059700965881,0.6476211547851562,0.2000795006752014,0.0,0.0,0.6149580478668213,37.18404769897461,28.0,51.9740104675293,-13024.4775390625,150.589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7100830078125,308.0267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17962.826171875,18000.0,0.0,0.0,0.2931921184062958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6648565530776978,0.6648632884025574,-6.746533927071141e-06,0.0,0.0002975527313537,0.0,0.0,51.33437347412109,0.0,0.0,0.0,0.4300086200237274,4.0,0.0,1.0
489180,293.13580322265625,297.1499938964844,293.1499938964844,0.0963697209954261,-2352.652099609375,304.1496887207031,0.8182035684585571,0.1799159795045852,0.1625926196575164,293.1198425292969,297.1499938964844,293.1499938964844,0.0039619500748813,-314.1492919921875,296.5358581542969,0.524398684501648,0.050000000745058,0.0484622456133365,293.1800842285156,297.1499938964844,293.1499938964844,0.1645217984914779,-2654.91845703125,304.1543884277344,0.9000465869903564,0.2410652190446853,0.1692761480808258,293.1272277832031,297.1499938964844,293.1499938964844,0.2445129156112671,-4920.06982421875,304.1718444824219,0.9990000128746032,0.3902838230133056,0.3132772743701935,293.26104736328125,297.1499938964844,293.1499938964844,0.0049557206220924,-1833.70556640625,297.781494140625,0.524398684501648,0.050000000745058,0.2298840284347534,291.1767578125,291.1499938964844,261.0119934082031,259.5472412109375,279.6733093261719,293.2610778808594,291.17950439453125,1.0,0.2330082505941391,0.7731360197067261,0.7731360197067261,1.0,1.0,-1.1082948446273804,0.4672350585460663,0.6410598158836365,0.197079911828041,0.0,0.0,0.6081809997558594,35.44694900512695,31.0,48.61436462402344,-12900.306640625,144.09347534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7271728515625,308.0247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18095.802734375,18000.0,0.0,0.0,0.2947732210159302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554839611053467,0.6554906368255615,-6.701459369651275e-06,0.0,0.0002991573419421,0.0,0.0,50.04821395874024,0.0,0.0,0.0,0.4266635179519653,4.0,0.0,1.0
489240,293.13580322265625,297.1499938964844,293.1499938964844,0.0963697209954261,-2352.652099609375,304.1496887207031,0.8182035684585571,0.1799159795045852,0.1625926196575164,293.1198425292969,297.1499938964844,293.1499938964844,0.0039619500748813,-314.1492919921875,296.5358581542969,0.524398684501648,0.050000000745058,0.0484622456133365,293.1800842285156,297.1499938964844,293.1499938964844,0.1645217984914779,-2654.91845703125,304.1543884277344,0.9000465869903564,0.2410652190446853,0.1692761480808258,293.1272277832031,297.1499938964844,293.1499938964844,0.2445129156112671,-4920.06982421875,304.1718444824219,0.9990000128746032,0.3902838230133056,0.3132772743701935,293.26104736328125,297.1499938964844,293.1499938964844,0.0049557206220924,-1833.70556640625,297.781494140625,0.524398684501648,0.050000000745058,0.2298840284347534,291.1767578125,291.1499938964844,261.0119934082031,259.5472412109375,279.6733093261719,293.2610778808594,291.17950439453125,1.0,0.2330082505941391,0.7731360197067261,0.7731360197067261,1.0,1.0,-1.1082948446273804,0.4672350585460663,0.6410598158836365,0.197079911828041,0.0,0.0,0.6081809997558594,35.44694900512695,31.0,48.61436462402344,-12900.306640625,144.09347534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7271728515625,308.0247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18095.802734375,18000.0,0.0,0.0,0.2947732210159302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554839611053467,0.6554906368255615,-6.701459369651275e-06,0.0,0.0002991573419421,0.0,0.0,50.04821395874024,0.0,0.0,0.0,0.4266635179519653,4.0,0.0,1.0
489300,293.13555908203125,297.1499938964844,293.1499938964844,0.0964255481958389,-2353.626220703125,304.149658203125,0.820741593837738,0.1801487505435943,0.1627805382013321,293.1181945800781,297.1499938964844,293.1499938964844,0.0039659240283071,-314.3456115722656,296.5509948730469,0.526150107383728,0.050000000745058,0.0484443940222263,293.17950439453125,297.1499938964844,293.1499938964844,0.1641385406255722,-2649.886962890625,304.154296875,0.9023688435554504,0.2407972067594528,0.1690716296434402,293.1161804199219,297.1499938964844,293.1499938964844,0.2416857182979583,-4874.48779296875,304.1729736328125,0.9990000128746032,0.3927406072616577,0.3105611503124237,293.2606506347656,297.1499938964844,293.1499938964844,0.0049360478296875,-1826.57421875,297.7679748535156,0.526150107383728,0.050000000745058,0.2297993451356887,291.18621826171875,291.1499938964844,261.0021057128906,259.540771484375,279.6712341308594,293.2607116699219,291.1876220703125,1.0,0.2319313585758209,0.7729388475418091,0.7729388475418091,1.0,1.0,-1.1048907041549685,0.465724378824234,0.6391663551330566,0.1962058693170547,0.0,0.0,0.6047844290733337,34.94901657104492,31.0,34.99312973022461,-12852.111328125,142.24270629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76239013671875,308.0284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.625,18000.0,0.0,0.0,0.2952329814434051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6486404538154602,0.648647129535675,-6.6521988628664985e-06,0.0,0.000299623934552,0.0,0.0,49.025760650634766,0.0,0.0,0.0,0.4240915775299072,4.0,0.0,1.0
489360,293.13525390625,297.1499938964844,293.1499938964844,0.0965329930186271,-2355.7060546875,304.1495056152344,0.8224849700927734,0.1803904324769973,0.1629825979471206,293.1164855957031,297.1499938964844,293.1499938964844,0.0039718127809464,-314.7416381835937,296.5637512207031,0.527275562286377,0.050000000745058,0.0484331734478473,293.17889404296875,297.1499938964844,293.1499938964844,0.1638383567333221,-2646.00390625,304.154052734375,0.9037473797798156,0.2405417114496231,0.168880894780159,293.1063232421875,297.1499938964844,293.1499938964844,0.2398638874292373,-4845.591796875,304.1720886230469,0.9990000128746032,0.3951086699962616,0.3088416457176208,293.2601013183594,297.1499938964844,293.1499938964844,0.004918847233057,-1820.5794677734373,297.7525634765625,0.527275562286377,0.050000000745058,0.2297461181879043,291.1907653808594,291.1499938964844,260.9920654296875,259.5341796875,279.66796875,293.2601928710937,291.1912841796875,1.0,0.2312696874141693,0.7728680372238159,0.7728680372238159,1.0,1.0,-1.1027621030807495,0.4647867977619171,0.6379753351211548,0.1956620067358017,0.0,0.0,0.6015920042991638,34.63618087768555,34.0,22.048789978027344,-12817.517578125,141.08782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094787597656,308.0390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18121.80859375,18000.0,0.0,0.0,0.2954913079738617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419254541397095,0.6419320702552795,-6.600520009669708e-06,0.0,0.0002998861018568,0.0,0.0,48.01542663574219,0.0,0.0,0.0,0.4215223789215088,4.0,0.0,1.0
489420,293.13458251953125,297.1499938964844,293.1499938964844,0.0968693345785141,-2362.448486328125,304.14910888671875,0.8238160610198975,0.1808966100215912,0.1634253561496734,293.11279296875,297.1499938964844,293.1499938964844,0.0039882245473563,-316.0064697265625,296.5846252441406,0.5277799963951111,0.050000000745058,0.0484282076358795,293.1776123046875,297.1499938964844,293.1499938964844,0.1634335666894912,-2640.922607421875,304.15338134765625,0.9038867950439452,0.240066722035408,0.1685376465320587,293.0918273925781,297.1499938964844,293.1499938964844,0.2389068603515625,-4832.173828125,304.16619873046875,0.9990000128746032,0.3991699516773224,0.3080774545669555,293.2587280273437,297.1499938964844,293.1499938964844,0.0048896959051489,-1811.0357666015625,297.7175598144531,0.5277799963951111,0.050000000745058,0.229722574353218,291.18927001953125,291.1499938964844,260.9714050292969,259.5204772949219,279.6593322753906,293.2588195800781,291.1884155273437,1.0,0.2310572862625122,0.77272629737854,0.77272629737854,1.0,1.0,-1.101928472518921,0.4644107222557068,0.6375177502632141,0.1954214870929718,0.0,0.0,0.5963224172592163,34.49885940551758,37.0,0.3705547153949737,-12786.037109375,140.60902404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92242431640625,308.0738220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18105.26171875,18000.0,0.0,0.0,0.2955003678798675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630018413066864,0.6300249695777893,-6.504809334728634e-06,0.0,0.0002998952986672,0.0,0.0,46.23158645629883,0.0,0.0,0.0,0.4169341027736664,4.0,0.0,1.0
489480,293.13458251953125,297.1499938964844,293.1499938964844,0.0968693345785141,-2362.448486328125,304.14910888671875,0.8238160610198975,0.1808966100215912,0.1634253561496734,293.11279296875,297.1499938964844,293.1499938964844,0.0039882245473563,-316.0064697265625,296.5846252441406,0.5277799963951111,0.050000000745058,0.0484282076358795,293.1776123046875,297.1499938964844,293.1499938964844,0.1634335666894912,-2640.922607421875,304.15338134765625,0.9038867950439452,0.240066722035408,0.1685376465320587,293.0918273925781,297.1499938964844,293.1499938964844,0.2389068603515625,-4832.173828125,304.16619873046875,0.9990000128746032,0.3991699516773224,0.3080774545669555,293.2587280273437,297.1499938964844,293.1499938964844,0.0048896959051489,-1811.0357666015625,297.7175598144531,0.5277799963951111,0.050000000745058,0.229722574353218,291.18927001953125,291.1499938964844,260.9714050292969,259.5204772949219,279.6593322753906,293.2588195800781,291.1884155273437,1.0,0.2310572862625122,0.77272629737854,0.77272629737854,1.0,1.0,-1.101928472518921,0.4644107222557068,0.6375177502632141,0.1954214870929718,0.0,0.0,0.5963224172592163,34.49885940551758,37.0,0.3705547153949737,-12786.037109375,140.60902404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92242431640625,308.0738220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18105.26171875,18000.0,0.0,0.0,0.2955003678798675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630018413066864,0.6300249695777893,-6.504809334728634e-06,0.0,0.0002998952986672,0.0,0.0,46.23158645629883,0.0,0.0,0.0,0.4169341027736664,4.0,0.0,1.0
489540,293.1339111328125,297.1499938964844,293.1499938964844,0.0973230898380279,-2371.669677734375,304.1486511230469,0.822699785232544,0.1814221888780594,0.1639072299003601,293.1087646484375,297.1499938964844,293.1499938964844,0.0040100123733282,-317.7919616699219,296.6019592285156,0.5262981653213501,0.050000000745058,0.0484429150819778,293.1762390136719,297.1499938964844,293.1499938964844,0.1632323414087295,-2638.606201171875,304.152587890625,0.9010796546936036,0.239649549126625,0.1682463437318802,293.0853576660156,297.1499938964844,293.1499938964844,0.240995317697525,-4868.64013671875,304.15728759765625,0.9990000128746032,0.4019728899002075,0.3103337585926056,293.2572937011719,297.1499938964844,293.1499938964844,0.004865494556725,-1803.787353515625,297.67822265625,0.5262981653213501,0.050000000745058,0.2297923266887664,291.1778259277344,291.1499938964844,260.95001220703125,259.50604248046875,279.6485290527344,293.25738525390625,291.1761779785156,1.0,0.2320990711450576,0.7725846171379089,0.7725846171379089,1.0,1.0,-1.1049654483795166,0.4657270014286041,0.6392384171485901,0.1961355805397033,0.0,0.0,0.5933015942573547,34.911319732666016,40.0,-14.22014045715332,-12802.4765625,142.1923370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03515625,308.1173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.814453125,18000.0,0.0,0.0,0.2950524091720581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.622001588344574,0.6220080256462097,-6.435389877879061e-06,0.0,0.0002994406677316,0.0,0.0,45.02510452270508,0.0,0.0,0.0,0.413805216550827,4.0,0.0,1.0
489600,293.1339111328125,297.1499938964844,293.1499938964844,0.0973230898380279,-2371.669677734375,304.1486511230469,0.822699785232544,0.1814221888780594,0.1639072299003601,293.1087646484375,297.1499938964844,293.1499938964844,0.0040100123733282,-317.7919616699219,296.6019592285156,0.5262981653213501,0.050000000745058,0.0484429150819778,293.1762390136719,297.1499938964844,293.1499938964844,0.1632323414087295,-2638.606201171875,304.152587890625,0.9010796546936036,0.239649549126625,0.1682463437318802,293.0853576660156,297.1499938964844,293.1499938964844,0.240995317697525,-4868.64013671875,304.15728759765625,0.9990000128746032,0.4019728899002075,0.3103337585926056,293.2572937011719,297.1499938964844,293.1499938964844,0.004865494556725,-1803.787353515625,297.67822265625,0.5262981653213501,0.050000000745058,0.2297923266887664,291.1778259277344,291.1499938964844,260.95001220703125,259.50604248046875,279.6485290527344,293.25738525390625,291.1761779785156,1.0,0.2320990711450576,0.7725846171379089,0.7725846171379089,1.0,1.0,-1.1049654483795166,0.4657270014286041,0.6392384171485901,0.1961355805397033,0.0,0.0,0.5933015942573547,34.911319732666016,40.0,-14.22014045715332,-12802.4765625,142.1923370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03515625,308.1173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.814453125,18000.0,0.0,0.0,0.2950524091720581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.622001588344574,0.6220080256462097,-6.435389877879061e-06,0.0,0.0002994406677316,0.0,0.0,45.02510452270508,0.0,0.0,0.0,0.413805216550827,4.0,0.0,1.0
489660,293.13330078125,297.1499938964844,293.1499938964844,0.0978423729538917,-2382.253662109375,304.14825439453125,0.8196089267730713,0.181953951716423,0.1644130796194076,293.1043701171875,297.1499938964844,293.1499938964844,0.0040361946448683,-319.96875,296.6187438964844,0.5232659578323364,0.050000000745058,0.0484740696847438,293.17462158203125,297.1499938964844,293.1499938964844,0.1631804555654525,-2638.276611328125,304.1518249511719,0.8959907293319702,0.2393081784248352,0.1680172532796859,293.0868530273437,297.1499938964844,293.1499938964844,0.2455800473690033,-4945.37744140625,304.147216796875,0.9990000128746032,0.4033185839653015,0.3150610625743866,293.256103515625,297.1499938964844,293.1499938964844,0.0048441225662827,-1797.8111572265625,297.6360778808594,0.5232659578323364,0.050000000745058,0.229940116405487,291.16119384765625,291.1499938964844,260.9239501953125,259.4876403808594,279.6349792480469,293.25616455078125,291.1591796875,1.0,0.2341725379228592,0.7723066210746765,0.7723066210746765,1.0,1.0,-1.1111854314804075,0.4684206843376159,0.6427647471427917,0.1976179182529449,0.0,0.0,0.5928868055343628,35.78314208984375,43.0,-22.3757438659668,-12861.8447265625,145.51022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231384277344,308.1578674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.783203125,18000.0,0.0,0.0,0.2944453060626983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619001030921936,0.619007408618927,-6.402367489499738e-06,0.0,0.0002988245687447,0.0,0.0,44.53887939453125,0.0,0.0,0.0,0.4125657975673675,4.0,0.0,1.0
489720,293.13330078125,297.1499938964844,293.1499938964844,0.0978423729538917,-2382.253662109375,304.14825439453125,0.8196089267730713,0.181953951716423,0.1644130796194076,293.1043701171875,297.1499938964844,293.1499938964844,0.0040361946448683,-319.96875,296.6187438964844,0.5232659578323364,0.050000000745058,0.0484740696847438,293.17462158203125,297.1499938964844,293.1499938964844,0.1631804555654525,-2638.276611328125,304.1518249511719,0.8959907293319702,0.2393081784248352,0.1680172532796859,293.0868530273437,297.1499938964844,293.1499938964844,0.2455800473690033,-4945.37744140625,304.147216796875,0.9990000128746032,0.4033185839653015,0.3150610625743866,293.256103515625,297.1499938964844,293.1499938964844,0.0048441225662827,-1797.8111572265625,297.6360778808594,0.5232659578323364,0.050000000745058,0.229940116405487,291.16119384765625,291.1499938964844,260.9239501953125,259.4876403808594,279.6349792480469,293.25616455078125,291.1591796875,1.0,0.2341725379228592,0.7723066210746765,0.7723066210746765,1.0,1.0,-1.1111854314804075,0.4684206843376159,0.6427647471427917,0.1976179182529449,0.0,0.0,0.5928868055343628,35.78314208984375,43.0,-22.3757438659668,-12861.8447265625,145.51022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231384277344,308.1578674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.783203125,18000.0,0.0,0.0,0.2944453060626983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619001030921936,0.619007408618927,-6.402367489499738e-06,0.0,0.0002988245687447,0.0,0.0,44.53887939453125,0.0,0.0,0.0,0.4125657975673675,4.0,0.0,1.0
