time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489780,293.1327819824219,297.1499938964844,293.1499938964844,0.0983979031443595,-2393.576904296875,304.1478881835937,0.8149541616439819,0.1824834048748016,0.1649316847324371,293.0996398925781,297.1499938964844,293.1499938964844,0.0040661124512553,-322.45855712890625,296.636474609375,0.5191129446029663,0.050000000745058,0.0485192686319351,293.1728515625,297.1499938964844,293.1499938964844,0.1632464528083801,-2639.490966796875,304.1510925292969,0.8892095685005188,0.2390429377555847,0.1678525507450103,293.0956726074219,297.1499938964844,293.1499938964844,0.2522278130054474,-5054.7197265625,304.1370849609375,0.9990000128746032,0.4031423926353454,0.3217960000038147,293.2553100585937,297.1499938964844,293.1499938964844,0.0048242197372019,-1792.4920654296875,297.591796875,0.5191129446029663,0.050000000745058,0.2301545292139053,291.141845703125,291.1499938964844,260.8897399902344,259.4622802734375,279.6169128417969,293.2553405761719,291.1396789550781,1.0,0.2370924651622772,0.7720286250114441,0.7720286250114441,1.0,1.0,-1.120004653930664,0.4722559750080108,0.6477487087249756,0.1997410058975219,0.0,0.0,0.5952503085136414,37.046173095703125,46.0,-26.539661407470703,-12958.5908203125,150.3225555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695556640625,308.1857604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17971.974609375,18000.0,0.0,0.0,0.2939805090427398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6214412450790405,0.6214476227760315,-6.409484285541112e-06,0.0,0.0002983528538607,0.0,0.0,44.82288360595703,0.0,0.0,0.0,0.4133839607238769,4.0,0.0,1.0
489840,293.1327819824219,297.1499938964844,293.1499938964844,0.0983979031443595,-2393.576904296875,304.1478881835937,0.8149541616439819,0.1824834048748016,0.1649316847324371,293.0996398925781,297.1499938964844,293.1499938964844,0.0040661124512553,-322.45855712890625,296.636474609375,0.5191129446029663,0.050000000745058,0.0485192686319351,293.1728515625,297.1499938964844,293.1499938964844,0.1632464528083801,-2639.490966796875,304.1510925292969,0.8892095685005188,0.2390429377555847,0.1678525507450103,293.0956726074219,297.1499938964844,293.1499938964844,0.2522278130054474,-5054.7197265625,304.1370849609375,0.9990000128746032,0.4031423926353454,0.3217960000038147,293.2553100585937,297.1499938964844,293.1499938964844,0.0048242197372019,-1792.4920654296875,297.591796875,0.5191129446029663,0.050000000745058,0.2301545292139053,291.141845703125,291.1499938964844,260.8897399902344,259.4622802734375,279.6169128417969,293.2553405761719,291.1396789550781,1.0,0.2370924651622772,0.7720286250114441,0.7720286250114441,1.0,1.0,-1.120004653930664,0.4722559750080108,0.6477487087249756,0.1997410058975219,0.0,0.0,0.5952503085136414,37.046173095703125,46.0,-26.539661407470703,-12958.5908203125,150.3225555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695556640625,308.1857604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17971.974609375,18000.0,0.0,0.0,0.2939805090427398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6214412450790405,0.6214476227760315,-6.409484285541112e-06,0.0,0.0002983528538607,0.0,0.0,44.82288360595703,0.0,0.0,0.0,0.4133839607238769,4.0,0.0,1.0
489900,293.132568359375,297.1499938964844,293.1499938964844,0.0986824110150337,-2399.369873046875,304.14776611328125,0.8121439814567566,0.1827460676431656,0.1651937514543533,293.09716796875,297.1499938964844,293.1499938964844,0.0040823090821504,-323.80126953125,296.64599609375,0.5167433619499207,0.050000000745058,0.0485464967787265,293.17193603515625,297.1499938964844,293.1499938964844,0.1633126139640808,-2640.525146484375,304.1507873535156,0.8853572010993958,0.2389361262321472,0.1677921414375305,293.1025695800781,297.1499938964844,293.1499938964844,0.2562029361724853,-5119.44921875,304.1322021484375,0.9990000128746032,0.4024823904037475,0.3257854580879211,293.25506591796875,297.1499938964844,293.1499938964844,0.0048145204782485,-1789.9388427734375,297.5690612792969,0.5167433619499207,0.050000000745058,0.2302836775779724,291.1317749023437,291.1499938964844,260.8697204589844,259.4471435546875,279.6063537597656,293.2550964355469,291.1296081542969,1.0,0.2388175725936889,0.7718896269798279,0.7718896269798279,1.0,1.0,-1.1252225637435913,0.4745302498340606,0.6506922841072083,0.2010024636983871,0.0,0.0,0.5974761247634888,37.80612564086914,46.0,-27.47617149353028,-13019.185546875,153.225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17401123046875,308.193115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17946.34765625,18000.0,0.0,0.0,0.2938906848430633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247632503509521,0.6247696876525879,-6.42882832835312e-06,0.0,0.0002982617006637,0.0,0.0,45.2660026550293,0.0,0.0,0.0,0.4145933389663696,4.0,0.0,1.0
489960,293.1323547363281,297.1499938964844,293.1499938964844,0.0989685133099556,-2405.18896484375,304.14764404296875,0.809049665927887,0.1830071657896042,0.165457084774971,293.0946655273437,297.1499938964844,293.1499938964844,0.0040992219001054,-325.1976318359375,296.6560974121094,0.5142391324043274,0.050000000745058,0.0485765002667903,293.1709899902344,297.1499938964844,293.1499938964844,0.1633957177400589,-2641.77294921875,304.1504821777344,0.8812816739082336,0.238845407962799,0.1677452325820922,293.11090087890625,297.1499938964844,293.1499938964844,0.2605526447296142,-5189.8330078125,304.1275329589844,0.9990000128746032,0.4014443755149841,0.3301265239715576,293.2549743652344,297.1499938964844,293.1499938964844,0.0048048901371657,-1787.4049072265625,297.5459899902344,0.5142391324043274,0.050000000745058,0.230426013469696,291.1217041015625,291.1499938964844,260.847900390625,259.4304504394531,279.5949401855469,293.2549743652344,291.1195678710937,1.0,0.2406943291425705,0.7716965079307556,0.7716965079307556,1.0,1.0,-1.130899429321289,0.477001428604126,0.6538979411125183,0.202371284365654,0.0,0.0,0.6003732085227966,38.6430778503418,49.0,-27.808155059814453,-13086.8408203125,156.4311981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,308.1954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17920.669921875,18000.0,0.0,0.0,0.2939382791519165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.62947016954422,0.6294766664505005,-6.458870757342083e-06,0.0,0.0002983100130222,0.0,0.0,45.91344833374024,0.0,0.0,0.0,0.4163367450237274,4.0,0.0,1.0
490020,293.13201904296875,297.1499938964844,293.1499938964844,0.0995403081178665,-2416.794677734375,304.1474914550781,0.8021081686019897,0.1835250556468963,0.165986880660057,293.08953857421875,297.1499938964844,293.1499938964844,0.0041350475512444,-328.1335754394531,296.67828369140625,0.5089762806892395,0.050000000745058,0.0486441031098365,293.1690368652344,297.1499938964844,293.1499938964844,0.1636028885841369,-2644.777099609375,304.1499938964844,0.8726814389228821,0.2387101948261261,0.1676898151636123,293.13165283203125,297.1499938964844,293.1499938964844,0.2702261507511139,-5344.92626953125,304.1189270019531,0.9990000128746032,0.3982393741607666,0.339703232049942,293.2550964355469,297.1499938964844,293.1499938964844,0.0047855577431619,-1782.267822265625,297.4991760253906,0.5089762806892395,0.050000000745058,0.2307466715574264,291.10205078125,291.1499938964844,260.7989807128906,259.3924865722656,279.5694580078125,293.25506591796875,291.1000366210937,1.0,0.2448388636112213,0.7713102698326111,0.7713102698326111,1.0,1.0,-1.1434290409088137,0.4824666380882263,0.6609624624252319,0.2054005116224289,0.0,0.0,0.6080915927886963,40.526485443115234,52.0,-27.25847625732422,-13240.8642578125,163.67750549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10760498046875,308.1839904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17869.732421875,18000.0,0.0,0.0,0.2945536375045776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429474353790283,0.6429539918899536,-6.551486876560375e-06,0.0,0.0002989344939123,0.0,0.0,47.8367805480957,0.0,0.0,0.0,0.4214187264442444,4.0,0.0,1.0
490080,293.13201904296875,297.1499938964844,293.1499938964844,0.0995403081178665,-2416.794677734375,304.1474914550781,0.8021081686019897,0.1835250556468963,0.165986880660057,293.08953857421875,297.1499938964844,293.1499938964844,0.0041350475512444,-328.1335754394531,296.67828369140625,0.5089762806892395,0.050000000745058,0.0486441031098365,293.1690368652344,297.1499938964844,293.1499938964844,0.1636028885841369,-2644.777099609375,304.1499938964844,0.8726814389228821,0.2387101948261261,0.1676898151636123,293.13165283203125,297.1499938964844,293.1499938964844,0.2702261507511139,-5344.92626953125,304.1189270019531,0.9990000128746032,0.3982393741607666,0.339703232049942,293.2550964355469,297.1499938964844,293.1499938964844,0.0047855577431619,-1782.267822265625,297.4991760253906,0.5089762806892395,0.050000000745058,0.2307466715574264,291.10205078125,291.1499938964844,260.7989807128906,259.3924865722656,279.5694580078125,293.25506591796875,291.1000366210937,1.0,0.2448388636112213,0.7713102698326111,0.7713102698326111,1.0,1.0,-1.1434290409088137,0.4824666380882263,0.6609624624252319,0.2054005116224289,0.0,0.0,0.6080915927886963,40.526485443115234,52.0,-27.25847625732422,-13240.8642578125,163.67750549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10760498046875,308.1839904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17869.732421875,18000.0,0.0,0.0,0.2945536375045776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429474353790283,0.6429539918899536,-6.551486876560375e-06,0.0,0.0002989344939123,0.0,0.0,47.8367805480957,0.0,0.0,0.0,0.4214187264442444,4.0,0.0,1.0
490140,293.1317138671875,297.1499938964844,293.1499938964844,0.1001078635454177,-2428.27978515625,304.1473693847656,0.7946324348449707,0.1840391010046005,0.1665211021900177,293.0843200683594,297.1499938964844,293.1499938964844,0.004173316527158,-331.2379455566406,296.7032775878906,0.503574550151825,0.050000000745058,0.0487206280231475,293.1670227050781,297.1499938964844,293.1499938964844,0.1638543605804443,-2648.322021484375,304.1495666503906,0.8638020753860474,0.2386319637298584,0.1676817834377288,293.1571350097656,297.1499938964844,293.1499938964844,0.2809726595878601,-5515.19677734375,304.1114196777344,0.9990000128746032,0.3935451209545135,0.3502281010150909,293.2555847167969,297.1499938964844,293.1499938964844,0.004765965975821,-1776.9561767578125,297.4516906738281,0.503574550151825,0.050000000745058,0.2311096787452697,291.08349609375,291.1499938964844,260.74346923828125,259.348876953125,279.54052734375,293.25555419921875,291.0816650390625,1.0,0.2494066208600998,0.7709240317344666,0.7709240317344666,1.0,1.0,-1.157220721244812,0.4884983599185943,0.66872239112854,0.2087450921535492,0.0,0.0,0.6182160377502441,42.65531921386719,40.0,-25.76666259765625,-13416.1279296875,171.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0004272460937,308.15203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17819.14453125,18000.0,0.0,0.0,0.2959968745708465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616535782814026,0.6616602540016174,-6.688239864161005e-06,0.0,0.0003003992023877,0.0,0.0,50.63532257080078,0.0,0.0,0.0,0.4286102652549743,4.0,0.0,1.0
490200,293.1317138671875,297.1499938964844,293.1499938964844,0.1001078635454177,-2428.27978515625,304.1473693847656,0.7946324348449707,0.1840391010046005,0.1665211021900177,293.0843200683594,297.1499938964844,293.1499938964844,0.004173316527158,-331.2379455566406,296.7032775878906,0.503574550151825,0.050000000745058,0.0487206280231475,293.1670227050781,297.1499938964844,293.1499938964844,0.1638543605804443,-2648.322021484375,304.1495666503906,0.8638020753860474,0.2386319637298584,0.1676817834377288,293.1571350097656,297.1499938964844,293.1499938964844,0.2809726595878601,-5515.19677734375,304.1114196777344,0.9990000128746032,0.3935451209545135,0.3502281010150909,293.2555847167969,297.1499938964844,293.1499938964844,0.004765965975821,-1776.9561767578125,297.4516906738281,0.503574550151825,0.050000000745058,0.2311096787452697,291.08349609375,291.1499938964844,260.74346923828125,259.348876953125,279.54052734375,293.25555419921875,291.0816650390625,1.0,0.2494066208600998,0.7709240317344666,0.7709240317344666,1.0,1.0,-1.157220721244812,0.4884983599185943,0.66872239112854,0.2087450921535492,0.0,0.0,0.6182160377502441,42.65531921386719,40.0,-25.76666259765625,-13416.1279296875,171.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0004272460937,308.15203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17819.14453125,18000.0,0.0,0.0,0.2959968745708465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616535782814026,0.6616602540016174,-6.688239864161005e-06,0.0,0.0003003992023877,0.0,0.0,50.63532257080078,0.0,0.0,0.0,0.4286102652549743,4.0,0.0,1.0
490260,293.1312255859375,297.1499938964844,293.1499938964844,0.1004683524370193,-2435.33447265625,304.1476745605469,0.7968572378158569,0.184600219130516,0.1669958382844925,293.0788879394531,297.1499938964844,293.1499938964844,0.0042044748552143,-333.5716857910156,296.74005126953125,0.5044975876808167,0.050000000745058,0.0487069748342037,293.1648254394531,297.1499938964844,293.1499938964844,0.1638427227735519,-2648.135986328125,304.1497802734375,0.8652925491333008,0.2386468350887298,0.1676627993583679,293.1771545410156,297.1499938964844,293.1499938964844,0.2799083590507507,-5492.91943359375,304.1266784667969,0.9990000128746032,0.3892651200294494,0.3483773469924927,293.2561340332031,297.1499938964844,293.1499938964844,0.0047350320965051,-1766.4833984375,297.41229248046875,0.5044975876808167,0.050000000745058,0.2310449033975601,291.0812683105469,291.1499938964844,260.6819152832031,259.3000183105469,279.5175170898437,293.256103515625,291.0836486816406,1.0,0.248171791434288,0.7704460620880127,0.7704460620880127,1.0,1.0,-1.1554617881774902,0.4876455962657928,0.667816162109375,0.2082904726266861,0.0,0.0,0.6280284523963928,42.28662872314453,28.0,5.122097015380859,-13492.6015625,170.6727752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8670654296875,308.14581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17801.935546875,18000.0,0.0,0.0,0.2981970906257629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6834766268730164,0.6834834814071655,-6.862604550406104e-06,0.0,0.0003026321355719,0.0,0.0,54.1145133972168,0.0,0.0,0.0,0.4371368885040283,4.0,0.0,1.0
490320,293.1312255859375,297.1499938964844,293.1499938964844,0.1004683524370193,-2435.33447265625,304.1476745605469,0.7968572378158569,0.184600219130516,0.1669958382844925,293.0788879394531,297.1499938964844,293.1499938964844,0.0042044748552143,-333.5716857910156,296.74005126953125,0.5044975876808167,0.050000000745058,0.0487069748342037,293.1648254394531,297.1499938964844,293.1499938964844,0.1638427227735519,-2648.135986328125,304.1497802734375,0.8652925491333008,0.2386468350887298,0.1676627993583679,293.1771545410156,297.1499938964844,293.1499938964844,0.2799083590507507,-5492.91943359375,304.1266784667969,0.9990000128746032,0.3892651200294494,0.3483773469924927,293.2561340332031,297.1499938964844,293.1499938964844,0.0047350320965051,-1766.4833984375,297.41229248046875,0.5044975876808167,0.050000000745058,0.2310449033975601,291.0812683105469,291.1499938964844,260.6819152832031,259.3000183105469,279.5175170898437,293.256103515625,291.0836486816406,1.0,0.248171791434288,0.7704460620880127,0.7704460620880127,1.0,1.0,-1.1554617881774902,0.4876455962657928,0.667816162109375,0.2082904726266861,0.0,0.0,0.6280284523963928,42.28662872314453,28.0,5.122097015380859,-13492.6015625,170.6727752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8670654296875,308.14581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17801.935546875,18000.0,0.0,0.0,0.2981970906257629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6834766268730164,0.6834834814071655,-6.862604550406104e-06,0.0,0.0003026321355719,0.0,0.0,54.1145133972168,0.0,0.0,0.0,0.4371368885040283,4.0,0.0,1.0
490380,293.1304931640625,297.1499938964844,293.1499938964844,0.1004738882184028,-2434.760498046875,304.1484375,0.808167040348053,0.1852274388074875,0.167452871799469,293.0733337402344,297.1499938964844,293.1499938964844,0.0042225662618875,-334.4583435058594,296.8002319335937,0.5114037394523621,0.050000000745058,0.0486120730638504,293.16241455078125,297.1499938964844,293.1499938964844,0.1633205860853195,-2640.77490234375,304.1507263183594,0.8765565156936646,0.2387576699256897,0.1676532626152038,293.1737670898437,297.1499938964844,293.1499938964844,0.2670947313308716,-5282.4287109375,304.1560363769531,0.9990000128746032,0.3892111182212829,0.3352065980434418,293.2562255859375,297.1499938964844,293.1499938964844,0.0046885255724191,-1748.210205078125,297.3933410644531,0.5114037394523621,0.050000000745058,0.2305947542190551,291.1166381835937,291.1499938964844,260.6148376464844,259.2463073730469,279.49908447265625,293.2562561035156,291.1214904785156,1.0,0.2424046248197555,0.7699681520462036,0.7699681520462036,1.0,1.0,-1.1395407915115356,0.4805801212787628,0.6589607000350952,0.2042700797319412,0.0,0.0,0.6303616166114807,39.66286087036133,25.0,44.39469909667969,-13421.88671875,160.87071228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77081298828125,308.1523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17912.14453125,18000.0,0.0,0.0,0.3005059361457824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6948344707489014,0.6948415040969849,-6.982591457926901e-06,0.0,0.0003049753140658,0.0,0.0,56.164642333984375,0.0,0.0,0.0,0.4418209493160248,4.0,0.0,1.0
490440,293.1304931640625,297.1499938964844,293.1499938964844,0.1004738882184028,-2434.760498046875,304.1484375,0.808167040348053,0.1852274388074875,0.167452871799469,293.0733337402344,297.1499938964844,293.1499938964844,0.0042225662618875,-334.4583435058594,296.8002319335937,0.5114037394523621,0.050000000745058,0.0486120730638504,293.16241455078125,297.1499938964844,293.1499938964844,0.1633205860853195,-2640.77490234375,304.1507263183594,0.8765565156936646,0.2387576699256897,0.1676532626152038,293.1737670898437,297.1499938964844,293.1499938964844,0.2670947313308716,-5282.4287109375,304.1560363769531,0.9990000128746032,0.3892111182212829,0.3352065980434418,293.2562255859375,297.1499938964844,293.1499938964844,0.0046885255724191,-1748.210205078125,297.3933410644531,0.5114037394523621,0.050000000745058,0.2305947542190551,291.1166381835937,291.1499938964844,260.6148376464844,259.2463073730469,279.49908447265625,293.2562561035156,291.1214904785156,1.0,0.2424046248197555,0.7699681520462036,0.7699681520462036,1.0,1.0,-1.1395407915115356,0.4805801212787628,0.6589607000350952,0.2042700797319412,0.0,0.0,0.6303616166114807,39.66286087036133,25.0,44.39469909667969,-13421.88671875,160.87071228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77081298828125,308.1523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17912.14453125,18000.0,0.0,0.0,0.3005059361457824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6948344707489014,0.6948415040969849,-6.982591457926901e-06,0.0,0.0003049753140658,0.0,0.0,56.164642333984375,0.0,0.0,0.0,0.4418209493160248,4.0,0.0,1.0
490500,293.1300354003906,297.1499938964844,293.1499938964844,0.1004366055130958,-2433.605224609375,304.1488037109375,0.8143138289451599,0.1855607032775879,0.1676996648311615,293.0705871582031,297.1499938964844,293.1499938964844,0.0042302692309021,-334.73126220703125,296.8343505859375,0.515455424785614,0.050000000745058,0.048561718314886,293.16119384765625,297.1499938964844,293.1499938964844,0.1630030870437622,-2636.30224609375,304.1511535644531,0.8830880522727966,0.238841637969017,0.16766919195652,293.1629333496094,297.1499938964844,293.1499938964844,0.2598302662372589,-5164.140625,304.1680908203125,0.9990000128746032,0.3910357058048248,0.3280014395713806,293.2560119628906,297.1499938964844,293.1499938964844,0.00466411979869,-1738.3204345703125,297.38775634765625,0.515455424785614,0.050000000745058,0.2303558737039566,291.1402893066406,291.1499938964844,260.5793762207031,259.2178039550781,279.48907470703125,293.2560729980469,291.1452331542969,1.0,0.2395268082618713,0.7697291970252991,0.7697291970252991,1.0,1.0,-1.1308584213256836,0.4767511188983917,0.6541073322296143,0.2020450234413147,0.0,0.0,0.6286429762840271,38.26747131347656,25.0,54.428592681884766,-13359.587890625,155.6956329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7527770996094,308.1556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.556640625,18000.0,0.0,0.0,0.3014662861824035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6946382522583008,0.6946452260017395,-6.997537639108487e-06,0.0,0.0003059499722439,0.0,0.0,56.23600387573242,0.0,0.0,0.0,0.441872090101242,4.0,0.0,1.0
490560,293.12957763671875,297.1499938964844,293.1499938964844,0.1004378274083137,-2433.280517578125,304.1490173339844,0.8203578591346741,0.1859071403741836,0.1679581105709076,293.0677795410156,297.1499938964844,293.1499938964844,0.0042386809363961,-335.09869384765625,296.8672790527344,0.519643247127533,0.050000000745058,0.0485132783651351,293.1599426269531,297.1499938964844,293.1499938964844,0.1627469509840011,-2632.697021484375,304.15142822265625,0.8897621631622314,0.2389446496963501,0.167698249220848,293.1485595703125,297.1499938964844,293.1499938964844,0.2527144849300384,-5048.45654296875,304.1777038574219,0.9990000128746032,0.3936897814273834,0.3209181427955627,293.2555847167969,297.1499938964844,293.1499938964844,0.0046407827176153,-1729.017578125,297.38134765625,0.519643247127533,0.050000000745058,0.2301260977983474,291.1610107421875,291.1499938964844,260.5427551269531,259.188232421875,279.4779052734375,293.2556457519531,291.1649780273437,1.0,0.2365991920232772,0.7696210145950317,0.7696210145950317,1.0,1.0,-1.1223676204681396,0.4730212390422821,0.6493463516235352,0.1999042183160781,0.0,0.0,0.6258094310760498,36.92459487915039,28.0,53.98779296875,-13287.76171875,150.743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75604248046875,308.1601257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.86328125,18000.0,0.0,0.0,0.3022277057170868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6909708976745605,0.6909778714179993,-6.981449132581474e-06,0.0,0.0003067227080464,0.0,0.0,55.710784912109375,0.0,0.0,0.0,0.4405534267425537,4.0,0.0,1.0
490620,293.1285400390625,297.1499938964844,293.1499938964844,0.1006284281611442,-2436.635498046875,304.1490173339844,0.8286585807800293,0.1866330951452255,0.1685413420200348,293.06201171875,297.1499938964844,293.1499938964844,0.0042627640068531,-336.5661315917969,296.9263000488281,0.5253563523292542,0.050000000745058,0.0484523922204971,293.1574401855469,297.1499938964844,293.1499938964844,0.1625234186649322,-2629.514892578125,304.1513061523437,0.8988518714904785,0.2392017692327499,0.1678202748298645,293.1165771484375,297.1499938964844,293.1499938964844,0.2433429360389709,-4897.4794921875,304.1837158203125,0.9990000128746032,0.4002093076705932,0.3117856383323669,293.2540283203125,297.1499938964844,293.1499938964844,0.0046025048941373,-1714.29833984375,297.3627319335937,0.5253563523292542,0.050000000745058,0.2298372834920883,291.18719482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4502258300781,293.2541809082031,291.1885070800781,1.0,0.2331133782863617,0.7694046497344971,0.7694046497344971,1.0,1.0,-1.1118289232254028,0.4684074819087982,0.6434214115142822,0.1971902251243591,0.0,0.0,0.618831217288971,35.23834991455078,31.0,33.63387680053711,-13179.7314453125,144.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175048828125,308.1740417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18122.94140625,18000.0,0.0,0.0,0.3030855357646942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6781468987464905,0.6781537532806396,-6.891131306474563e-06,0.0,0.0003075932909268,0.0,0.0,53.6890983581543,0.0,0.0,0.0,0.435655802488327,4.0,0.0,1.0
490680,293.1285400390625,297.1499938964844,293.1499938964844,0.1006284281611442,-2436.635498046875,304.1490173339844,0.8286585807800293,0.1866330951452255,0.1685413420200348,293.06201171875,297.1499938964844,293.1499938964844,0.0042627640068531,-336.5661315917969,296.9263000488281,0.5253563523292542,0.050000000745058,0.0484523922204971,293.1574401855469,297.1499938964844,293.1499938964844,0.1625234186649322,-2629.514892578125,304.1513061523437,0.8988518714904785,0.2392017692327499,0.1678202748298645,293.1165771484375,297.1499938964844,293.1499938964844,0.2433429360389709,-4897.4794921875,304.1837158203125,0.9990000128746032,0.4002093076705932,0.3117856383323669,293.2540283203125,297.1499938964844,293.1499938964844,0.0046025048941373,-1714.29833984375,297.3627319335937,0.5253563523292542,0.050000000745058,0.2298372834920883,291.18719482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4502258300781,293.2541809082031,291.1885070800781,1.0,0.2331133782863617,0.7694046497344971,0.7694046497344971,1.0,1.0,-1.1118289232254028,0.4684074819087982,0.6434214115142822,0.1971902251243591,0.0,0.0,0.618831217288971,35.23834991455078,31.0,33.63387680053711,-13179.7314453125,144.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175048828125,308.1740417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18122.94140625,18000.0,0.0,0.0,0.3030855357646942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6781468987464905,0.6781537532806396,-6.891131306474563e-06,0.0,0.0003075932909268,0.0,0.0,53.6890983581543,0.0,0.0,0.0,0.435655802488327,4.0,0.0,1.0
490740,293.1273803710937,297.1499938964844,293.1499938964844,0.1010838747024536,-2445.611328125,304.1485595703125,0.833447277545929,0.1874095201492309,0.1691981703042984,293.055908203125,297.1499938964844,293.1499938964844,0.0042966324836015,-339.0412902832031,296.97528076171875,0.5283256769180298,0.050000000745058,0.0484228357672691,293.15484619140625,297.1499938964844,293.1499938964844,0.162709966301918,-2632.02197265625,304.1505432128906,0.9037551879882812,0.239535704255104,0.1680173724889755,293.0894775390625,297.1499938964844,293.1499938964844,0.2386778742074966,-4824.11669921875,304.1800842285156,0.9990000128746032,0.4065642654895782,0.307254821062088,293.2517395019531,297.1499938964844,293.1499938964844,0.0045744781382381,-1704.54931640625,297.33465576171875,0.5283256769180298,0.050000000745058,0.2296970784664154,291.190185546875,291.1499938964844,260.3856506347656,259.0604858398437,279.4175720214844,293.2519226074219,291.1896057128906,1.0,0.2314776927232742,0.7691883444786072,0.7691883444786072,1.0,1.0,-1.1072098016738892,0.4663825333118438,0.6408272385597229,0.1959567815065384,0.0,0.0,0.6130831837654114,34.42632293701172,34.0,6.941963195800781,-13126.6591796875,141.87953186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921875,308.2059936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18118.17578125,18000.0,0.0,0.0,0.3031696379184723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6650216579437256,0.66502845287323,-6.782999662391376e-06,0.0,0.0003076786524616,0.0,0.0,51.57224655151367,0.0,0.0,0.0,0.4305193424224853,4.0,0.0,1.0
490800,293.1273803710937,297.1499938964844,293.1499938964844,0.1010838747024536,-2445.611328125,304.1485595703125,0.833447277545929,0.1874095201492309,0.1691981703042984,293.055908203125,297.1499938964844,293.1499938964844,0.0042966324836015,-339.0412902832031,296.97528076171875,0.5283256769180298,0.050000000745058,0.0484228357672691,293.15484619140625,297.1499938964844,293.1499938964844,0.162709966301918,-2632.02197265625,304.1505432128906,0.9037551879882812,0.239535704255104,0.1680173724889755,293.0894775390625,297.1499938964844,293.1499938964844,0.2386778742074966,-4824.11669921875,304.1800842285156,0.9990000128746032,0.4065642654895782,0.307254821062088,293.2517395019531,297.1499938964844,293.1499938964844,0.0045744781382381,-1704.54931640625,297.33465576171875,0.5283256769180298,0.050000000745058,0.2296970784664154,291.190185546875,291.1499938964844,260.3856506347656,259.0604858398437,279.4175720214844,293.2519226074219,291.1896057128906,1.0,0.2314776927232742,0.7691883444786072,0.7691883444786072,1.0,1.0,-1.1072098016738892,0.4663825333118438,0.6408272385597229,0.1959567815065384,0.0,0.0,0.6130831837654114,34.42632293701172,34.0,6.941963195800781,-13126.6591796875,141.87953186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921875,308.2059936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18118.17578125,18000.0,0.0,0.0,0.3031696379184723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6650216579437256,0.66502845287323,-6.782999662391376e-06,0.0,0.0003076786524616,0.0,0.0,51.57224655151367,0.0,0.0,0.0,0.4305193424224853,4.0,0.0,1.0
490860,293.1261901855469,297.1499938964844,293.1499938964844,0.1017123982310295,-2458.205078125,304.14801025390625,0.8352869153022766,0.1882279068231582,0.1699182242155075,293.0494079589844,297.1499938964844,293.1499938964844,0.0043381401337683,-342.2444152832031,297.0198669433594,0.5289028286933899,0.050000000745058,0.0484172403812408,293.1522521972656,297.1499938964844,293.1499938964844,0.163171499967575,-2638.280029296875,304.14959716796875,0.9051526188850404,0.2399412840604782,0.1682835966348648,293.07080078125,297.1499938964844,293.1499938964844,0.2377125322818756,-4811.51318359375,304.17156982421875,0.9990000128746032,0.4119054973125458,0.3063898384571075,293.2491149902344,297.1499938964844,293.1499938964844,0.00455317273736,-1697.9466552734375,297.30108642578125,0.5289028286933899,0.050000000745058,0.2296705394983291,291.17950439453125,291.1499938964844,260.3016967773437,258.99169921875,279.3808898925781,293.2492980957031,291.1777648925781,1.0,0.2313676178455352,0.7690107226371765,0.7690107226371765,1.0,1.0,-1.1073150634765625,0.4664273262023926,0.6408877372741699,0.1958968490362167,0.0,0.0,0.6097546219825745,34.28452682495117,37.0,-12.639002799987791,-13131.388671875,141.64077758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0336303710937,308.2503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18078.55859375,18000.0,0.0,0.0,0.3027366697788238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6559333801269531,0.655940055847168,-6.701138318021549e-06,0.0,0.0003072392428293,0.0,0.0,50.09466171264648,0.0,0.0,0.0,0.4269022941589355,4.0,0.0,1.0
490920,293.1261901855469,297.1499938964844,293.1499938964844,0.1017123982310295,-2458.205078125,304.14801025390625,0.8352869153022766,0.1882279068231582,0.1699182242155075,293.0494079589844,297.1499938964844,293.1499938964844,0.0043381401337683,-342.2444152832031,297.0198669433594,0.5289028286933899,0.050000000745058,0.0484172403812408,293.1522521972656,297.1499938964844,293.1499938964844,0.163171499967575,-2638.280029296875,304.14959716796875,0.9051526188850404,0.2399412840604782,0.1682835966348648,293.07080078125,297.1499938964844,293.1499938964844,0.2377125322818756,-4811.51318359375,304.17156982421875,0.9990000128746032,0.4119054973125458,0.3063898384571075,293.2491149902344,297.1499938964844,293.1499938964844,0.00455317273736,-1697.9466552734375,297.30108642578125,0.5289028286933899,0.050000000745058,0.2296705394983291,291.17950439453125,291.1499938964844,260.3016967773437,258.99169921875,279.3808898925781,293.2492980957031,291.1777648925781,1.0,0.2313676178455352,0.7690107226371765,0.7690107226371765,1.0,1.0,-1.1073150634765625,0.4664273262023926,0.6408877372741699,0.1958968490362167,0.0,0.0,0.6097546219825745,34.28452682495117,37.0,-12.639002799987791,-13131.388671875,141.64077758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0336303710937,308.2503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18078.55859375,18000.0,0.0,0.0,0.3027366697788238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6559333801269531,0.655940055847168,-6.701138318021549e-06,0.0,0.0003072392428293,0.0,0.0,50.09466171264648,0.0,0.0,0.0,0.4269022941589355,4.0,0.0,1.0
490980,293.125,297.1499938964844,293.1499938964844,0.1024506017565727,-2473.052734375,304.1474304199219,0.8346219062805176,0.1890721619129181,0.1706838607788086,293.0426330566406,297.1499938964844,293.1499938964844,0.0043856631964445,-345.9825439453125,297.0632629394531,0.5274633765220642,0.050000000745058,0.0484312772750854,293.1496887207031,297.1499938964844,293.1499938964844,0.163817822933197,-2647.013671875,304.1486511230469,0.9035296440124512,0.2404062747955322,0.1686079204082489,293.0611267089844,297.1499938964844,293.1499938964844,0.2397951632738113,-4848.564453125,304.160888671875,0.9990000128746032,0.4158909320831299,0.3085563480854034,293.2465515136719,297.1499938964844,293.1499938964844,0.004536104388535,-1693.27783203125,297.2640686035156,0.5274633765220642,0.050000000745058,0.2297371178865432,291.16094970703125,291.1499938964844,260.21484375,258.92022705078125,279.3411560058594,293.2467041015625,291.1586303710937,1.0,0.2325150221586227,0.7688331604003906,0.7688331604003906,1.0,1.0,-1.1113191843032837,0.4681762158870697,0.6431429982185364,0.1968008279800415,0.0,0.0,0.6094834208488464,34.69221115112305,40.0,-24.447959899902344,-13188.8525390625,143.48416137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235656738281,308.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.095703125,18000.0,0.0,0.0,0.3021118342876434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6526857614517212,0.652692437171936,-6.662788564426592e-06,0.0,0.0003066050994675,0.0,0.0,49.518985748291016,0.0,0.0,0.0,0.4255300164222717,4.0,0.0,1.0
491040,293.125,297.1499938964844,293.1499938964844,0.1024506017565727,-2473.052734375,304.1474304199219,0.8346219062805176,0.1890721619129181,0.1706838607788086,293.0426330566406,297.1499938964844,293.1499938964844,0.0043856631964445,-345.9825439453125,297.0632629394531,0.5274633765220642,0.050000000745058,0.0484312772750854,293.1496887207031,297.1499938964844,293.1499938964844,0.163817822933197,-2647.013671875,304.1486511230469,0.9035296440124512,0.2404062747955322,0.1686079204082489,293.0611267089844,297.1499938964844,293.1499938964844,0.2397951632738113,-4848.564453125,304.160888671875,0.9990000128746032,0.4158909320831299,0.3085563480854034,293.2465515136719,297.1499938964844,293.1499938964844,0.004536104388535,-1693.27783203125,297.2640686035156,0.5274633765220642,0.050000000745058,0.2297371178865432,291.16094970703125,291.1499938964844,260.21484375,258.92022705078125,279.3411560058594,293.2467041015625,291.1586303710937,1.0,0.2325150221586227,0.7688331604003906,0.7688331604003906,1.0,1.0,-1.1113191843032837,0.4681762158870697,0.6431429982185364,0.1968008279800415,0.0,0.0,0.6094834208488464,34.69221115112305,40.0,-24.447959899902344,-13188.8525390625,143.48416137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235656738281,308.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.095703125,18000.0,0.0,0.0,0.3021118342876434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6526857614517212,0.652692437171936,-6.662788564426592e-06,0.0,0.0003066050994675,0.0,0.0,49.518985748291016,0.0,0.0,0.0,0.4255300164222717,4.0,0.0,1.0
491100,293.1244201660156,297.1499938964844,293.1499938964844,0.102844052016735,-2480.96484375,304.1471862792969,0.833500325679779,0.189499095082283,0.1710782945156097,293.0391845703125,297.1499938964844,293.1499938964844,0.004411372821778,-348.0111083984375,297.0852355957031,0.5261209607124329,0.050000000745058,0.0484446436166763,293.1484069824219,297.1499938964844,293.1499938964844,0.1641866862773895,-2651.978515625,304.1482238769531,0.901804745197296,0.2406571209430694,0.1687883734703064,293.0595092773437,297.1499938964844,293.1499938964844,0.241807222366333,-4882.7314453125,304.1552429199219,0.9990000128746032,0.4173324406147003,0.3106055855751037,293.2453918457031,297.1499938964844,293.1499938964844,0.0045284857042133,-1691.34912109375,297.2447204589844,0.5261209607124329,0.050000000745058,0.2298005372285843,291.150146484375,291.1499938964844,260.17047119140625,258.88360595703125,279.3203430175781,293.2455444335937,291.147705078125,1.0,0.2334896475076675,0.7687443494796753,0.7687443494796753,1.0,1.0,-1.1145604848861694,0.4695929288864136,0.6449674963951111,0.1975594013929367,0.0,0.0,0.6105539798736572,35.073638916015625,40.0,-27.883930206298828,-13235.0791015625,145.082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15350341796875,308.3133239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.90625,18000.0,0.0,0.0,0.3018336594104767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534938216209412,0.653500497341156,-6.662370651611127e-06,0.0,0.0003063227923121,0.0,0.0,49.602874755859375,0.0,0.0,0.0,0.4257834851741791,4.0,0.0,1.0
491160,293.1239013671875,297.1499938964844,293.1499938964844,0.1032469570636749,-2489.0595703125,304.14697265625,0.8319347500801086,0.1899269521236419,0.1714779138565063,293.03570556640625,297.1499938964844,293.1499938964844,0.0044381157495081,-350.11932373046875,297.1076354980469,0.5244373083114624,0.050000000745058,0.048461802303791,293.1471862792969,297.1499938964844,293.1499938964844,0.1645765304565429,-2657.21044921875,304.1478576660156,0.8995639085769653,0.2409182637929916,0.1689792871475219,293.0599365234375,297.1499938964844,293.1499938964844,0.244386225938797,-4925.92236328125,304.1496276855469,0.9990000128746032,0.4183979034423828,0.3132164180278778,293.24432373046875,297.1499938964844,293.1499938964844,0.0045212637633085,-1689.5838623046875,297.2250366210937,0.5244373083114624,0.050000000745058,0.229881927371025,291.13885498046875,291.1499938964844,260.1255798339844,258.84649658203125,279.2992248535156,293.2444763183594,291.1363830566406,1.0,0.2346980720758438,0.7685839533805847,0.7685839533805847,1.0,1.0,-1.118520736694336,0.4713162779808044,0.6472044587135315,0.1984874904155731,0.0,0.0,0.6124248504638672,35.560935974121094,43.0,-30.024169921875,-13291.4619140625,147.0865020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708984375,308.3279113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17962.130859375,18000.0,0.0,0.0,0.301633358001709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6559552550315857,0.6559619307518005,-6.674982614640612e-06,0.0,0.0003061195311602,0.0,0.0,49.94150161743164,0.0,0.0,0.0,0.4266805946826935,4.0,0.0,1.0
491220,293.1229553222656,297.1499938964844,293.1499938964844,0.1040665060281753,-2505.491455078125,304.1466064453125,0.8277015089988708,0.1907802671194076,0.1722863912582397,293.0287780761719,297.1499938964844,293.1499938964844,0.0044944104738533,-354.5384826660156,297.1542053222656,0.5202612280845642,0.050000000745058,0.0485064014792442,293.14483642578125,297.1499938964844,293.1499938964844,0.1653982549905777,-2668.191162109375,304.1471862792969,0.8938007950782776,0.2414654344320297,0.1693877279758453,293.0663452148437,297.1499938964844,293.1499938964844,0.2510363161563873,-5035.69970703125,304.138671875,0.9990000128746032,0.4193951785564422,0.3199017345905304,293.2426452636719,297.1499938964844,293.1499938964844,0.004507394041866,-1686.266357421875,297.1847839355469,0.5202612280845642,0.050000000745058,0.2300934791564941,291.115966796875,291.1499938964844,260.0344543457031,258.7709350585937,279.2557678222656,293.24273681640625,291.113525390625,1.0,0.2377272993326187,0.7682631015777588,0.7682631015777588,1.0,1.0,-1.1283122301101685,0.4755843877792358,0.6527278423309326,0.2008071392774582,0.0,0.0,0.618495523929596,36.82181930541992,46.0,-31.637142181396484,-13430.84765625,152.2032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639099121094,308.341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17900.39453125,18000.0,0.0,0.0,0.3016164898872375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6657873392105103,0.6657940745353699,-6.7399355430097785e-06,0.0,0.000306102389004,0.0,0.0,51.39637756347656,0.0,0.0,0.0,0.4304091036319732,4.0,0.0,1.0
491280,293.1229553222656,297.1499938964844,293.1499938964844,0.1040665060281753,-2505.491455078125,304.1466064453125,0.8277015089988708,0.1907802671194076,0.1722863912582397,293.0287780761719,297.1499938964844,293.1499938964844,0.0044944104738533,-354.5384826660156,297.1542053222656,0.5202612280845642,0.050000000745058,0.0485064014792442,293.14483642578125,297.1499938964844,293.1499938964844,0.1653982549905777,-2668.191162109375,304.1471862792969,0.8938007950782776,0.2414654344320297,0.1693877279758453,293.0663452148437,297.1499938964844,293.1499938964844,0.2510363161563873,-5035.69970703125,304.138671875,0.9990000128746032,0.4193951785564422,0.3199017345905304,293.2426452636719,297.1499938964844,293.1499938964844,0.004507394041866,-1686.266357421875,297.1847839355469,0.5202612280845642,0.050000000745058,0.2300934791564941,291.115966796875,291.1499938964844,260.0344543457031,258.7709350585937,279.2557678222656,293.24273681640625,291.113525390625,1.0,0.2377272993326187,0.7682631015777588,0.7682631015777588,1.0,1.0,-1.1283122301101685,0.4755843877792358,0.6527278423309326,0.2008071392774582,0.0,0.0,0.618495523929596,36.82181930541992,46.0,-31.637142181396484,-13430.84765625,152.2032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639099121094,308.341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17900.39453125,18000.0,0.0,0.0,0.3016164898872375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6657873392105103,0.6657940745353699,-6.7399355430097785e-06,0.0,0.000306102389004,0.0,0.0,51.39637756347656,0.0,0.0,0.0,0.4304091036319732,4.0,0.0,1.0
491340,293.1221618652344,297.1499938964844,293.1499938964844,0.1048904359340667,-2521.962646484375,304.1463623046875,0.8223357796669006,0.1916243135929107,0.1730995625257492,293.02197265625,297.1499938964844,293.1499938964844,0.0045539448037743,-359.1774597167969,297.2033386230469,0.5153388381004333,0.050000000745058,0.0485630929470062,293.1426696777344,297.1499938964844,293.1499938964844,0.1662527322769165,-2679.550048828125,304.1466979980469,0.8867618441581726,0.2420353889465332,0.1698226332664489,293.0793151855469,297.1499938964844,293.1499938964844,0.2593708634376526,-5171.294921875,304.12860107421875,0.9990000128746032,0.4188950657844543,0.3282034695148468,293.24151611328125,297.1499938964844,293.1499938964844,0.0044937273487448,-1682.9859619140625,297.14361572265625,0.5153388381004333,0.050000000745058,0.2303624153137207,291.093505859375,291.1499938964844,259.9419860839844,258.6939697265625,279.2109069824219,293.2415771484375,291.0911865234375,1.0,0.2414386123418808,0.7679422497749329,0.7679422497749329,1.0,1.0,-1.140164852142334,0.4807630479335785,0.6594017744064331,0.2036409378051757,0.0,0.0,0.6275429129600525,38.41850280761719,49.0,-31.19944953918457,-13599.833984375,158.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099365234375,308.3317565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17838.599609375,18000.0,0.0,0.0,0.3023187518119812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.682015061378479,0.6820219159126282,-6.858777396701044e-06,0.0,0.0003068151127081,0.0,0.0,53.92568206787109,0.0,0.0,0.0,0.4367108643054962,4.0,0.0,1.0
491400,293.1221618652344,297.1499938964844,293.1499938964844,0.1048904359340667,-2521.962646484375,304.1463623046875,0.8223357796669006,0.1916243135929107,0.1730995625257492,293.02197265625,297.1499938964844,293.1499938964844,0.0045539448037743,-359.1774597167969,297.2033386230469,0.5153388381004333,0.050000000745058,0.0485630929470062,293.1426696777344,297.1499938964844,293.1499938964844,0.1662527322769165,-2679.550048828125,304.1466979980469,0.8867618441581726,0.2420353889465332,0.1698226332664489,293.0793151855469,297.1499938964844,293.1499938964844,0.2593708634376526,-5171.294921875,304.12860107421875,0.9990000128746032,0.4188950657844543,0.3282034695148468,293.24151611328125,297.1499938964844,293.1499938964844,0.0044937273487448,-1682.9859619140625,297.14361572265625,0.5153388381004333,0.050000000745058,0.2303624153137207,291.093505859375,291.1499938964844,259.9419860839844,258.6939697265625,279.2109069824219,293.2415771484375,291.0911865234375,1.0,0.2414386123418808,0.7679422497749329,0.7679422497749329,1.0,1.0,-1.140164852142334,0.4807630479335785,0.6594017744064331,0.2036409378051757,0.0,0.0,0.6275429129600525,38.41850280761719,49.0,-31.19944953918457,-13599.833984375,158.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099365234375,308.3317565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17838.599609375,18000.0,0.0,0.0,0.3023187518119812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.682015061378479,0.6820219159126282,-6.858777396701044e-06,0.0,0.0003068151127081,0.0,0.0,53.92568206787109,0.0,0.0,0.0,0.4367108643054962,4.0,0.0,1.0
491460,293.1215515136719,297.1499938964844,293.1499938964844,0.1057056337594986,-2538.206298828125,304.146240234375,0.8161429762840271,0.1924538165330886,0.1739106178283691,293.0152893066406,297.1499938964844,293.1499938964844,0.0046164426021277,-364.00244140625,297.2553100585937,0.5100128650665283,0.050000000745058,0.0486301966011524,293.1405944824219,297.1499938964844,293.1499938964844,0.1671304106712341,-2691.158935546875,304.1463317871094,0.8789336085319519,0.2426424920558929,0.1702864617109298,293.0979309082031,297.1499938964844,293.1499938964844,0.2690625488758087,-5326.958984375,304.1195983886719,0.9990000128746032,0.416922390460968,0.3377654552459717,293.2409973144531,297.1499938964844,293.1499938964844,0.0044798152521252,-1679.5374755859375,297.1017761230469,0.5100128650665283,0.050000000745058,0.2306807041168213,291.0722351074219,291.1499938964844,259.8487243652344,258.6160583496094,279.1653747558594,293.2409973144531,291.0700988769531,1.0,0.2456910759210586,0.7675146460533142,0.7675146460533142,1.0,1.0,-1.1536343097686768,0.4866475760936737,0.6669867634773254,0.2068669199943542,0.0,0.0,0.6393471360206604,40.30294036865234,52.0,-29.527402877807617,-13792.42578125,166.23477172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808959960937,308.298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17777.052734375,18000.0,0.0,0.0,0.3039282560348511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7044047713279724,0.7044118046760559,-7.033357633190462e-06,0.0,0.0003084485360886,0.0,0.0,57.60503768920898,0.0,0.0,0.0,0.4455769062042236,4.0,0.0,1.0
