time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491520,293.1215515136719,297.1499938964844,293.1499938964844,0.1057056337594986,-2538.206298828125,304.146240234375,0.8161429762840271,0.1924538165330886,0.1739106178283691,293.0152893066406,297.1499938964844,293.1499938964844,0.0046164426021277,-364.00244140625,297.2553100585937,0.5100128650665283,0.050000000745058,0.0486301966011524,293.1405944824219,297.1499938964844,293.1499938964844,0.1671304106712341,-2691.158935546875,304.1463317871094,0.8789336085319519,0.2426424920558929,0.1702864617109298,293.0979309082031,297.1499938964844,293.1499938964844,0.2690625488758087,-5326.958984375,304.1195983886719,0.9990000128746032,0.416922390460968,0.3377654552459717,293.2409973144531,297.1499938964844,293.1499938964844,0.0044798152521252,-1679.5374755859375,297.1017761230469,0.5100128650665283,0.050000000745058,0.2306807041168213,291.0722351074219,291.1499938964844,259.8487243652344,258.6160583496094,279.1653747558594,293.2409973144531,291.0700988769531,1.0,0.2456910759210586,0.7675146460533142,0.7675146460533142,1.0,1.0,-1.1536343097686768,0.4866475760936737,0.6669867634773254,0.2068669199943542,0.0,0.0,0.6393471360206604,40.30294036865234,52.0,-29.527402877807617,-13792.42578125,166.23477172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808959960937,308.298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17777.052734375,18000.0,0.0,0.0,0.3039282560348511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7044047713279724,0.7044118046760559,-7.033357633190462e-06,0.0,0.0003084485360886,0.0,0.0,57.60503768920898,0.0,0.0,0.0,0.4455769062042236,4.0,0.0,1.0
491580,293.12109375,297.1499938964844,293.1499938964844,0.1065041720867157,-2554.0654296875,304.1461486816406,0.8092908263206482,0.1932660192251205,0.174714982509613,293.0086669921875,297.1499938964844,293.1499938964844,0.0046818628907203,-369.0012512207031,297.3104553222656,0.5045437812805176,0.050000000745058,0.0487062409520149,293.138427734375,297.1499938964844,293.1499938964844,0.1680487692356109,-2703.248291015625,304.1460266113281,0.8707529902458191,0.2433183193206787,0.1707997471094131,293.12139892578125,297.1499938964844,293.1499938964844,0.2798324525356293,-5497.83984375,304.11181640625,0.9990000128746032,0.4134955108165741,0.3482847213745117,293.240966796875,297.1499938964844,293.1499938964844,0.0044654211960732,-1675.8131103515625,297.0595092773437,0.5045437812805176,0.050000000745058,0.2310414463281631,291.0525817871094,291.1499938964844,259.755126953125,258.5376281738281,279.1191711425781,293.2409362792969,291.0506591796875,1.0,0.2503669559955597,0.7670870423316956,0.7670870423316956,1.0,1.0,-1.1683660745620728,0.4930987358093261,0.6752673387527466,0.2104119509458542,0.0,0.0,0.6536679267883301,42.43387985229492,55.0,-27.316761016845703,-14004.087890625,174.86178588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8167724609375,308.2456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17716.357421875,18000.0,0.0,0.0,0.3065634071826935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7326428890228271,0.7326501607894897,-7.2660500336496625e-06,0.0,0.0003111228870693,0.0,0.0,62.53965377807617,0.0,0.0,0.0,0.4569824635982513,4.0,0.0,1.0
491640,293.12109375,297.1499938964844,293.1499938964844,0.1065041720867157,-2554.0654296875,304.1461486816406,0.8092908263206482,0.1932660192251205,0.174714982509613,293.0086669921875,297.1499938964844,293.1499938964844,0.0046818628907203,-369.0012512207031,297.3104553222656,0.5045437812805176,0.050000000745058,0.0487062409520149,293.138427734375,297.1499938964844,293.1499938964844,0.1680487692356109,-2703.248291015625,304.1460266113281,0.8707529902458191,0.2433183193206787,0.1707997471094131,293.12139892578125,297.1499938964844,293.1499938964844,0.2798324525356293,-5497.83984375,304.11181640625,0.9990000128746032,0.4134955108165741,0.3482847213745117,293.240966796875,297.1499938964844,293.1499938964844,0.0044654211960732,-1675.8131103515625,297.0595092773437,0.5045437812805176,0.050000000745058,0.2310414463281631,291.0525817871094,291.1499938964844,259.755126953125,258.5376281738281,279.1191711425781,293.2409362792969,291.0506591796875,1.0,0.2503669559955597,0.7670870423316956,0.7670870423316956,1.0,1.0,-1.1683660745620728,0.4930987358093261,0.6752673387527466,0.2104119509458542,0.0,0.0,0.6536679267883301,42.43387985229492,55.0,-27.316761016845703,-14004.087890625,174.86178588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8167724609375,308.2456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17716.357421875,18000.0,0.0,0.0,0.3065634071826935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7326428890228271,0.7326501607894897,-7.2660500336496625e-06,0.0,0.0003111228870693,0.0,0.0,62.53965377807617,0.0,0.0,0.0,0.4569824635982513,4.0,0.0,1.0
491700,293.1209411621094,297.1499938964844,293.1499938964844,0.1068961024284362,-2561.830078125,304.1461486816406,0.8056322932243347,0.1936658471822738,0.1751141399145126,293.00537109375,297.1499938964844,293.1499938964844,0.0047156512737274,-371.5626220703125,297.3392944335937,0.5018130540847778,0.050000000745058,0.0487471930682659,293.1373291015625,297.1499938964844,293.1499938964844,0.1685264259576797,-2709.5146484375,304.1458740234375,0.8666390180587769,0.2436843067407608,0.1710782945156097,293.1347045898437,297.1499938964844,293.1499938964844,0.2855438590049743,-5587.65771484375,304.1083984375,0.9990000128746032,0.4112442135810852,0.3538200259208679,293.2410888671875,297.1499938964844,293.1499938964844,0.0044580330140888,-1673.84033203125,297.0382995605469,0.5018130540847778,0.050000000745058,0.2312356978654861,291.0434265136719,291.1499938964844,259.7084045410156,258.49835205078125,279.0958557128906,293.2410583496094,291.0416259765625,1.0,0.2528306543827057,0.7668732404708862,0.7668732404708862,1.0,1.0,-1.1761057376861572,0.4964940547943115,0.6796116828918457,0.2122800350189209,0.0,0.0,0.66169273853302,43.57984161376953,55.0,-26.086435317993164,-14115.888671875,179.52444458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72119140625,308.2130432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17686.412109375,18000.0,0.0,0.0,0.3082804381847381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7488352060317993,0.7488425970077515,-7.404948064504424e-06,0.0,0.0003128654498141,0.0,0.0,65.51724243164062,0.0,0.0,0.0,0.4636214673519134,4.0,0.0,1.0
491760,293.12078857421875,297.1499938964844,293.1499938964844,0.1072826385498046,-2569.474853515625,304.1461486816406,0.8018742203712463,0.1940619498491287,0.1755114644765854,293.0021057128906,297.1499938964844,293.1499938964844,0.0047501204535365,-374.1609802246094,297.3689270019531,0.4991031885147095,0.050000000745058,0.0487899035215377,293.1361999511719,297.1499938964844,293.1499938964844,0.1690142601728439,-2715.89990234375,304.145751953125,0.8625495433807373,0.2440667301416397,0.1713703274726867,293.14898681640625,297.1499938964844,293.1499938964844,0.2914365530014038,-5679.78173828125,304.1052551269531,0.9990000128746032,0.4086341559886932,0.3595019280910492,293.2413024902344,297.1499938964844,293.1499938964844,0.0044505284167826,-1671.7938232421875,297.01708984375,0.4991031885147095,0.050000000745058,0.2314383089542389,291.0347595214844,291.1499938964844,259.66180419921875,258.4591369628906,279.0726318359375,293.24127197265625,291.0330505371094,1.0,0.2553628981113434,0.7666156888008118,0.7666156888008118,1.0,1.0,-1.1840474605560305,0.4999765157699585,0.6840709447860718,0.2141946405172348,0.0,0.0,0.6702467203140259,44.77389907836914,43.0,-24.748289108276367,-14231.0615234375,184.40182495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6188049316406,308.1775207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17657.048828125,18000.0,0.0,0.0,0.3102640509605407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663331627845764,0.7663406729698181,-7.559303867310518e-06,0.0,0.0003148785617668,0.0,0.0,68.85847473144531,0.0,0.0,0.0,0.4708701372146606,4.0,0.0,1.0
491820,293.1203308105469,297.1499938964844,293.1499938964844,0.1078249216079711,-2579.91455078125,304.14654541015625,0.8039917349815369,0.1948927938938141,0.1762344688177108,292.9954528808594,297.1499938964844,293.1499938964844,0.0048094755038619,-378.37786865234375,297.4389038085937,0.4997102320194244,0.050000000745058,0.048780120909214,293.1336975097656,297.1499938964844,293.1499938964844,0.1697079539299011,-2724.7119140625,304.14605712890625,0.8645243048667908,0.2449228465557098,0.1719366610050201,293.17071533203125,297.1499938964844,293.1499938964844,0.2909751236438751,-5666.2998046875,304.12158203125,0.9990000128746032,0.4042171835899353,0.3582128286361694,293.2416381835937,297.1499938964844,293.1499938964844,0.0044251168146729,-1662.85205078125,296.9838256835937,0.4997102320194244,0.050000000745058,0.23139189183712,291.0339660644531,291.1499938964844,259.5692138671875,258.3810729980469,279.0355224609375,293.2416076660156,291.0364990234375,1.0,0.2544951438903808,0.7661005854606628,0.7661005854606628,1.0,1.0,-1.1839901208877563,0.4998682141304016,0.6841219067573547,0.2141429781913757,0.0,0.0,0.6862776279449463,44.52672958374024,31.0,6.9352240562438965,-14347.892578125,183.8844146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41717529296875,308.1439514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17636.771484375,18000.0,0.0,0.0,0.3148187100887298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8031100034713745,0.8031179308891296,-7.905217898951378e-06,0.0,0.0003195009485352,0.0,0.0,76.36518859863281,0.0,0.0,0.0,0.4863007366657257,4.0,0.0,1.0
491880,293.1203308105469,297.1499938964844,293.1499938964844,0.1078249216079711,-2579.91455078125,304.14654541015625,0.8039917349815369,0.1948927938938141,0.1762344688177108,292.9954528808594,297.1499938964844,293.1499938964844,0.0048094755038619,-378.37786865234375,297.4389038085937,0.4997102320194244,0.050000000745058,0.048780120909214,293.1336975097656,297.1499938964844,293.1499938964844,0.1697079539299011,-2724.7119140625,304.14605712890625,0.8645243048667908,0.2449228465557098,0.1719366610050201,293.17071533203125,297.1499938964844,293.1499938964844,0.2909751236438751,-5666.2998046875,304.12158203125,0.9990000128746032,0.4042171835899353,0.3582128286361694,293.2416381835937,297.1499938964844,293.1499938964844,0.0044251168146729,-1662.85205078125,296.9838256835937,0.4997102320194244,0.050000000745058,0.23139189183712,291.0339660644531,291.1499938964844,259.5692138671875,258.3810729980469,279.0355224609375,293.2416076660156,291.0364990234375,1.0,0.2544951438903808,0.7661005854606628,0.7661005854606628,1.0,1.0,-1.1839901208877563,0.4998682141304016,0.6841219067573547,0.2141429781913757,0.0,0.0,0.6862776279449463,44.52672958374024,31.0,6.9352240562438965,-14347.892578125,183.8844146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41717529296875,308.1439514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17636.771484375,18000.0,0.0,0.0,0.3148187100887298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8031100034713745,0.8031179308891296,-7.905217898951378e-06,0.0,0.0003195009485352,0.0,0.0,76.36518859863281,0.0,0.0,0.0,0.4863007366657257,4.0,0.0,1.0
491940,293.11968994140625,297.1499938964844,293.1499938964844,0.107944056391716,-2581.420654296875,304.1474914550781,0.8146681189537048,0.195775032043457,0.176924780011177,292.98876953125,297.1499938964844,293.1499938964844,0.0048527712933719,-380.8478698730469,297.53179931640625,0.5059160590171814,0.050000000745058,0.048686359077692,293.1309814453125,297.1499938964844,293.1499938964844,0.1698370277881622,-2725.646484375,304.14715576171875,0.8760128617286682,0.2458835691213607,0.1725227087736129,293.16876220703125,297.1499938964844,293.1499938964844,0.2785036265850067,-5462.01318359375,304.1520690917969,0.9990000128746032,0.4040300846099853,0.3455748558044433,293.2415466308594,297.1499938964844,293.1499938964844,0.0043848897330462,-1646.2064208984375,296.9738464355469,0.5059160590171814,0.050000000745058,0.2309471368789672,291.0736999511719,291.1499938964844,259.4778747558594,258.3038024902344,279.0066223144531,293.2415771484375,291.07928466796875,1.0,0.2490739673376083,0.7655854821205139,0.7655854821205139,1.0,1.0,-1.1697112321853638,0.49349445104599,0.6762167811393738,0.2105146944522857,0.0,0.0,0.6941123008728027,41.94977188110352,25.0,51.24576187133789,-14320.1845703125,174.3065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2781982421875,308.1456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.83984375,18000.0,0.0,0.0,0.3194479346275329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8286370038986206,0.8286451697349548,-8.187347702914849e-06,0.0,0.0003241990343667,0.0,0.0,82.16546630859375,0.0,0.0,0.0,0.4973191022872925,4.0,0.0,1.0
492000,293.11968994140625,297.1499938964844,293.1499938964844,0.107944056391716,-2581.420654296875,304.1474914550781,0.8146681189537048,0.195775032043457,0.176924780011177,292.98876953125,297.1499938964844,293.1499938964844,0.0048527712933719,-380.8478698730469,297.53179931640625,0.5059160590171814,0.050000000745058,0.048686359077692,293.1309814453125,297.1499938964844,293.1499938964844,0.1698370277881622,-2725.646484375,304.14715576171875,0.8760128617286682,0.2458835691213607,0.1725227087736129,293.16876220703125,297.1499938964844,293.1499938964844,0.2785036265850067,-5462.01318359375,304.1520690917969,0.9990000128746032,0.4040300846099853,0.3455748558044433,293.2415466308594,297.1499938964844,293.1499938964844,0.0043848897330462,-1646.2064208984375,296.9738464355469,0.5059160590171814,0.050000000745058,0.2309471368789672,291.0736999511719,291.1499938964844,259.4778747558594,258.3038024902344,279.0066223144531,293.2415771484375,291.07928466796875,1.0,0.2490739673376083,0.7655854821205139,0.7655854821205139,1.0,1.0,-1.1697112321853638,0.49349445104599,0.6762167811393738,0.2105146944522857,0.0,0.0,0.6941123008728027,41.94977188110352,25.0,51.24576187133789,-14320.1845703125,174.3065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2781982421875,308.1456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.83984375,18000.0,0.0,0.0,0.3194479346275329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8286370038986206,0.8286451697349548,-8.187347702914849e-06,0.0,0.0003241990343667,0.0,0.0,82.16546630859375,0.0,0.0,0.0,0.4973191022872925,4.0,0.0,1.0
492060,293.1189270019531,297.1499938964844,293.1499938964844,0.1078936234116554,-2579.36669921875,304.1484069824219,0.828247606754303,0.1966995298862457,0.1776340454816818,292.9820861816406,297.1499938964844,293.1499938964844,0.0048902095295488,-382.6279296875,297.6358337402344,0.5148058533668518,0.050000000745058,0.0485694333910942,293.1282653808594,297.1499938964844,293.1499938964844,0.169732317328453,-2723.37060546875,304.14825439453125,0.8918002247810364,0.2469167560338974,0.1731411665678024,293.14276123046875,297.1499938964844,293.1499938964844,0.2616821229457855,-5189.5185546875,304.1792297363281,0.9990000128746032,0.4087873995304107,0.3291316032409668,293.2407531738281,297.1499938964844,293.1499938964844,0.0043400800786912,-1626.8905029296875,296.97625732421875,0.5148058533668518,0.050000000745058,0.2303924709558487,291.13201904296875,291.1499938964844,259.38836669921875,258.2278747558594,278.97979736328125,293.2408447265625,291.13824462890625,1.0,0.2423677593469619,0.7652353048324585,0.7652353048324585,1.0,1.0,-1.150761604309082,0.4851153492927551,0.6656463146209717,0.205721378326416,0.0,0.0,0.6926609873771667,38.72240447998047,28.0,74.9816665649414,-14209.04296875,162.29238891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2461853027344,308.1789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17962.138671875,18000.0,0.0,0.0,0.3233574628829956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8350872993469238,0.8350955843925476,-8.29690725367982e-06,0.0,0.000328166730469,0.0,0.0,83.95994567871094,0.0,0.0,0.0,0.5003244876861572,4.0,0.0,1.0
492120,293.1189270019531,297.1499938964844,293.1499938964844,0.1078936234116554,-2579.36669921875,304.1484069824219,0.828247606754303,0.1966995298862457,0.1776340454816818,292.9820861816406,297.1499938964844,293.1499938964844,0.0048902095295488,-382.6279296875,297.6358337402344,0.5148058533668518,0.050000000745058,0.0485694333910942,293.1282653808594,297.1499938964844,293.1499938964844,0.169732317328453,-2723.37060546875,304.14825439453125,0.8918002247810364,0.2469167560338974,0.1731411665678024,293.14276123046875,297.1499938964844,293.1499938964844,0.2616821229457855,-5189.5185546875,304.1792297363281,0.9990000128746032,0.4087873995304107,0.3291316032409668,293.2407531738281,297.1499938964844,293.1499938964844,0.0043400800786912,-1626.8905029296875,296.97625732421875,0.5148058533668518,0.050000000745058,0.2303924709558487,291.13201904296875,291.1499938964844,259.38836669921875,258.2278747558594,278.97979736328125,293.2408447265625,291.13824462890625,1.0,0.2423677593469619,0.7652353048324585,0.7652353048324585,1.0,1.0,-1.150761604309082,0.4851153492927551,0.6656463146209717,0.205721378326416,0.0,0.0,0.6926609873771667,38.72240447998047,28.0,74.9816665649414,-14209.04296875,162.29238891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2461853027344,308.1789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17962.138671875,18000.0,0.0,0.0,0.3233574628829956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8350872993469238,0.8350955843925476,-8.29690725367982e-06,0.0,0.000328166730469,0.0,0.0,83.95994567871094,0.0,0.0,0.0,0.5003244876861572,4.0,0.0,1.0
492180,293.1181030273437,297.1499938964844,293.1499938964844,0.1079731732606887,-2580.0595703125,304.1487731933594,0.8383343815803528,0.1976497620344162,0.1784095615148544,292.97540283203125,297.1499938964844,293.1499938964844,0.0049345353618264,-385.0101318359375,297.73760986328125,0.521440327167511,0.050000000745058,0.0484934002161026,293.12554931640625,297.1499938964844,293.1499938964844,0.1698418855667114,-2724.0849609375,304.14862060546875,0.903679370880127,0.2480175793170929,0.1738414764404297,293.1062316894531,297.1499938964844,293.1499938964844,0.2497868537902832,-4998.240234375,304.1888427734375,0.9990000128746032,0.4163722991943359,0.3179821372032165,293.23907470703125,297.1499938964844,293.1499938964844,0.0043018595315515,-1610.4891357421875,296.9773254394531,0.521440327167511,0.050000000745058,0.230031818151474,291.1824645996094,291.1499938964844,259.3011779785156,258.1536865234375,278.9494323730469,293.2391967773437,291.18621826171875,1.0,0.2382138669490814,0.7648851275444031,0.7648851275444031,1.0,1.0,-1.13862144947052,0.4797617793083191,0.6588596701622009,0.2025882750749588,0.0,0.0,0.684687614440918,36.62717819213867,31.0,63.839637756347656,-14113.4658203125,154.72621154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3199768066406,308.2268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18130.814453125,18000.0,0.0,0.0,0.3261166512966156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8238683342933655,0.8238765597343445,-8.222033102356363e-06,0.0,0.0003309669555164,0.0,0.0,81.7157974243164,0.0,0.0,0.0,0.4957738220691681,4.0,0.0,1.0
492240,293.1181030273437,297.1499938964844,293.1499938964844,0.1079731732606887,-2580.0595703125,304.1487731933594,0.8383343815803528,0.1976497620344162,0.1784095615148544,292.97540283203125,297.1499938964844,293.1499938964844,0.0049345353618264,-385.0101318359375,297.73760986328125,0.521440327167511,0.050000000745058,0.0484934002161026,293.12554931640625,297.1499938964844,293.1499938964844,0.1698418855667114,-2724.0849609375,304.14862060546875,0.903679370880127,0.2480175793170929,0.1738414764404297,293.1062316894531,297.1499938964844,293.1499938964844,0.2497868537902832,-4998.240234375,304.1888427734375,0.9990000128746032,0.4163722991943359,0.3179821372032165,293.23907470703125,297.1499938964844,293.1499938964844,0.0043018595315515,-1610.4891357421875,296.9773254394531,0.521440327167511,0.050000000745058,0.230031818151474,291.1824645996094,291.1499938964844,259.3011779785156,258.1536865234375,278.9494323730469,293.2391967773437,291.18621826171875,1.0,0.2382138669490814,0.7648851275444031,0.7648851275444031,1.0,1.0,-1.13862144947052,0.4797617793083191,0.6588596701622009,0.2025882750749588,0.0,0.0,0.684687614440918,36.62717819213867,31.0,63.839637756347656,-14113.4658203125,154.72621154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3199768066406,308.2268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18130.814453125,18000.0,0.0,0.0,0.3261166512966156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8238683342933655,0.8238765597343445,-8.222033102356363e-06,0.0,0.0003309669555164,0.0,0.0,81.7157974243164,0.0,0.0,0.0,0.4957738220691681,4.0,0.0,1.0
492300,293.1177062988281,297.1499938964844,293.1499938964844,0.1081338450312614,-2582.958984375,304.1487121582031,0.8419604897499084,0.1981361359357834,0.1788191795349121,292.97198486328125,297.1499938964844,293.1499938964844,0.0049617062322795,-386.6982727050781,297.7840881347656,0.5236982703208923,0.050000000745058,0.0484693720936775,293.12420654296875,297.1499938964844,293.1499938964844,0.1700827032327652,-2727.022216796875,304.1484375,0.9080587029457092,0.2485930472612381,0.1742185652256012,293.0891418457031,297.1499938964844,293.1499938964844,0.2458908557891845,-4936.23486328125,304.1888427734375,0.9990000128746032,0.4202822744846344,0.3143767714500427,293.2378845214844,297.1499938964844,293.1499938964844,0.0042867963202297,-1604.36279296875,296.9731140136719,0.5236982703208923,0.050000000745058,0.2299178391695022,291.1969909667969,291.1499938964844,259.25860595703125,258.11737060546875,278.9331970214844,293.2380676269531,291.1993713378906,1.0,0.2369054853916168,0.7647100687026978,0.7647100687026978,1.0,1.0,-1.1350715160369873,0.4781900942325592,0.6568813920021057,0.2016585320234298,0.0,0.0,0.6800638437271118,35.96929168701172,31.0,49.189571380615234,-14080.0703125,152.45359802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3857116699219,308.2566223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18174.126953125,18000.0,0.0,0.0,0.3270555138587951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8146873116493225,0.814695417881012,-8.14047598396428e-06,0.0,0.0003319197567179,0.0,0.0,79.7576675415039,0.0,0.0,0.0,0.4919500350952148,4.0,0.0,1.0
492360,293.11724853515625,297.1499938964844,293.1499938964844,0.1083637624979019,-2587.309814453125,304.1485290527344,0.8447522521018982,0.1986301839351654,0.1792429238557815,292.968505859375,297.1499938964844,293.1499938964844,0.0049914857372641,-388.6476440429688,297.82830810546875,0.5253137946128845,0.050000000745058,0.0484527014195919,293.12286376953125,297.1499938964844,293.1499938964844,0.1704306006431579,-2731.43017578125,304.1481018066406,0.9115248918533324,0.2491841167211532,0.1746125817298889,293.07391357421875,297.1499938964844,293.1499938964844,0.2431246936321258,-4892.75830078125,304.186767578125,0.9990000128746032,0.4240491390228271,0.3118507862091064,293.2365417480469,297.1499938964844,293.1499938964844,0.0042741978541016,-1599.4583740234375,296.9662475585937,0.5253137946128845,0.050000000745058,0.2298387587070465,291.2055358886719,291.1499938964844,259.2168273925781,258.0816955566406,278.9161071777344,293.2367248535156,291.2066955566406,1.0,0.2360471040010452,0.7646284103393555,0.7646284103393555,1.0,1.0,-1.132905125617981,0.4772374033927917,0.655667781829834,0.2010843455791473,0.0,0.0,0.67548006772995,35.51677322387695,34.0,33.69429016113281,-14058.4033203125,150.97470092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4643249511719,308.291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18194.81640625,18000.0,0.0,0.0,0.3277204036712646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8047637939453125,0.8047718405723572,-8.047566552704666e-06,0.0,0.0003325945581309,0.0,0.0,77.6385726928711,0.0,0.0,0.0,0.4877878427505493,4.0,0.0,1.0
492420,293.11639404296875,297.1499938964844,293.1499938964844,0.109001338481903,-2599.715087890625,304.14794921875,0.8479841947555542,0.1996351480484008,0.180125743150711,292.96142578125,297.1499938964844,293.1499938964844,0.0050587994046509,-393.2820434570313,297.91143798828125,0.5267360210418701,0.050000000745058,0.0484383627772331,293.1202697753906,297.1499938964844,293.1499938964844,0.1713998168706894,-2743.97265625,304.1470947265625,0.9155868291854858,0.2503986358642578,0.1754409670829773,293.0502014160156,297.1499938964844,293.1499938964844,0.2405944466590881,-4854.96923828125,304.1786193847656,0.9990000128746032,0.4308030009269714,0.3096623718738556,293.2336120605469,297.1499938964844,293.1499938964844,0.0042548105120658,-1592.5841064453125,296.9455261230469,0.5267360210418701,0.050000000745058,0.2297707349061966,291.2073974609375,291.1499938964844,259.1358337402344,258.01239013671875,278.880859375,293.2337951660156,291.20660400390625,1.0,0.2355164438486099,0.7644650936126709,0.7644650936126709,1.0,1.0,-1.1322317123413086,0.47693732380867,0.6552943587303162,0.200844720005989,0.0,0.0,0.6675111055374146,35.14317321777344,37.0,5.091125011444092,-14051.2626953125,150.06752014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6413879394531,308.3689880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18186.861328125,18000.0,0.0,0.0,0.328342080116272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7856777310371399,0.7856855988502502,-7.86143573350273e-06,0.0,0.0003332254709675,0.0,0.0,73.60529327392578,0.0,0.0,0.0,0.4797586500644684,4.0,0.0,1.0
492480,293.11639404296875,297.1499938964844,293.1499938964844,0.109001338481903,-2599.715087890625,304.14794921875,0.8479841947555542,0.1996351480484008,0.180125743150711,292.96142578125,297.1499938964844,293.1499938964844,0.0050587994046509,-393.2820434570313,297.91143798828125,0.5267360210418701,0.050000000745058,0.0484383627772331,293.1202697753906,297.1499938964844,293.1499938964844,0.1713998168706894,-2743.97265625,304.1470947265625,0.9155868291854858,0.2503986358642578,0.1754409670829773,293.0502014160156,297.1499938964844,293.1499938964844,0.2405944466590881,-4854.96923828125,304.1786193847656,0.9990000128746032,0.4308030009269714,0.3096623718738556,293.2336120605469,297.1499938964844,293.1499938964844,0.0042548105120658,-1592.5841064453125,296.9455261230469,0.5267360210418701,0.050000000745058,0.2297707349061966,291.2073974609375,291.1499938964844,259.1358337402344,258.01239013671875,278.880859375,293.2337951660156,291.20660400390625,1.0,0.2355164438486099,0.7644650936126709,0.7644650936126709,1.0,1.0,-1.1322317123413086,0.47693732380867,0.6552943587303162,0.200844720005989,0.0,0.0,0.6675111055374146,35.14317321777344,37.0,5.091125011444092,-14051.2626953125,150.06752014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6413879394531,308.3689880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18186.861328125,18000.0,0.0,0.0,0.328342080116272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7856777310371399,0.7856855988502502,-7.86143573350273e-06,0.0,0.0003332254709675,0.0,0.0,73.60529327392578,0.0,0.0,0.0,0.4797586500644684,4.0,0.0,1.0
492540,293.1156005859375,297.1499938964844,293.1499938964844,0.109814278781414,-2615.743408203125,304.14727783203125,0.8484088182449341,0.2006482183933258,0.1810402125120163,292.9541931152344,297.1499938964844,293.1499938964844,0.0051351450383663,-398.7236022949219,297.9902038574219,0.5260270833969116,0.050000000745058,0.0484454594552516,293.11785888671875,297.1499938964844,293.1499938964844,0.1726395785808563,-2760.1572265625,304.14599609375,0.9160802364349364,0.2516365945339203,0.1763053834438324,293.0360717773437,297.1499938964844,293.1499938964844,0.2414850890636444,-4872.94384765625,304.1675720214844,0.9990000128746032,0.4362137615680694,0.3107491135597229,293.2306213378906,297.1499938964844,293.1499938964844,0.0042410972528159,-1588.5693359375,296.9176025390625,0.5260270833969116,0.050000000745058,0.2298043966293335,291.1943359375,291.1499938964844,259.0587463378906,257.9462280273437,278.8450927734375,293.2308044433594,291.1923522949219,1.0,0.2363342344760894,0.7643018364906311,0.7643018364906311,1.0,1.0,-1.1357187032699585,0.4784605205059051,0.657258152961731,0.2016355991363525,0.0,0.0,0.6623496413230896,35.36941909790039,40.0,-15.938984870910645,-14093.080078125,151.4767303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81640625,308.4510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18134.986328125,18000.0,0.0,0.0,0.328269898891449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7712875604629517,0.7712953090667725,-7.713650120422244e-06,0.0,0.0003331522166263,0.0,0.0,70.59618377685547,0.0,0.0,0.0,0.4736749827861786,4.0,0.0,1.0
492600,293.1156005859375,297.1499938964844,293.1499938964844,0.109814278781414,-2615.743408203125,304.14727783203125,0.8484088182449341,0.2006482183933258,0.1810402125120163,292.9541931152344,297.1499938964844,293.1499938964844,0.0051351450383663,-398.7236022949219,297.9902038574219,0.5260270833969116,0.050000000745058,0.0484454594552516,293.11785888671875,297.1499938964844,293.1499938964844,0.1726395785808563,-2760.1572265625,304.14599609375,0.9160802364349364,0.2516365945339203,0.1763053834438324,293.0360717773437,297.1499938964844,293.1499938964844,0.2414850890636444,-4872.94384765625,304.1675720214844,0.9990000128746032,0.4362137615680694,0.3107491135597229,293.2306213378906,297.1499938964844,293.1499938964844,0.0042410972528159,-1588.5693359375,296.9176025390625,0.5260270833969116,0.050000000745058,0.2298043966293335,291.1943359375,291.1499938964844,259.0587463378906,257.9462280273437,278.8450927734375,293.2308044433594,291.1923522949219,1.0,0.2363342344760894,0.7643018364906311,0.7643018364906311,1.0,1.0,-1.1357187032699585,0.4784605205059051,0.657258152961731,0.2016355991363525,0.0,0.0,0.6623496413230896,35.36941909790039,40.0,-15.938984870910645,-14093.080078125,151.4767303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81640625,308.4510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18134.986328125,18000.0,0.0,0.0,0.328269898891449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7712875604629517,0.7712953090667725,-7.713650120422244e-06,0.0,0.0003331522166263,0.0,0.0,70.59618377685547,0.0,0.0,0.0,0.4736749827861786,4.0,0.0,1.0
492660,293.1149597167969,297.1499938964844,293.1499938964844,0.1107249855995178,-2633.75537109375,304.14666748046875,0.8465119004249573,0.2016515880823135,0.1819667667150497,292.9470520019531,297.1499938964844,293.1499938964844,0.0052182092331349,-404.71136474609375,298.0675354003906,0.5236006379127502,0.050000000745058,0.0484703630208969,293.1157531738281,297.1499938964844,293.1499938964844,0.174037680029869,-2778.41796875,304.14501953125,0.9136140942573548,0.2528795301914215,0.1771894097328186,293.03106689453125,297.1499938964844,293.1499938964844,0.2451669424772262,-4935.90478515625,304.15557861328125,0.9990000128746032,0.4401280283927917,0.314530462026596,293.2279663085937,297.1499938964844,293.1499938964844,0.0042308205738663,-1586.2386474609375,296.8851318359375,0.5236006379127502,0.050000000745058,0.2299225330352783,291.1729736328125,291.1499938964844,258.986083984375,257.8836669921875,278.8100891113281,293.2281188964844,291.1704406738281,1.0,0.2382578998804092,0.7639867067337036,0.7639867067337036,1.0,1.0,-1.1426012516021729,0.4814538061618805,0.6611474752426147,0.2032481729984283,0.0,0.0,0.6606580018997192,36.0936164855957,43.0,-28.241474151611328,-14179.982421875,154.81939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9606018066406,308.5256652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18062.728515625,18000.0,0.0,0.0,0.3278605043888092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7639862298965454,0.7639938592910767,-7.629238552908646e-06,0.0,0.0003327367303427,0.0,0.0,69.03221893310547,0.0,0.0,0.0,0.470528095960617,4.0,0.0,1.0
492720,293.1149597167969,297.1499938964844,293.1499938964844,0.1107249855995178,-2633.75537109375,304.14666748046875,0.8465119004249573,0.2016515880823135,0.1819667667150497,292.9470520019531,297.1499938964844,293.1499938964844,0.0052182092331349,-404.71136474609375,298.0675354003906,0.5236006379127502,0.050000000745058,0.0484703630208969,293.1157531738281,297.1499938964844,293.1499938964844,0.174037680029869,-2778.41796875,304.14501953125,0.9136140942573548,0.2528795301914215,0.1771894097328186,293.03106689453125,297.1499938964844,293.1499938964844,0.2451669424772262,-4935.90478515625,304.15557861328125,0.9990000128746032,0.4401280283927917,0.314530462026596,293.2279663085937,297.1499938964844,293.1499938964844,0.0042308205738663,-1586.2386474609375,296.8851318359375,0.5236006379127502,0.050000000745058,0.2299225330352783,291.1729736328125,291.1499938964844,258.986083984375,257.8836669921875,278.8100891113281,293.2281188964844,291.1704406738281,1.0,0.2382578998804092,0.7639867067337036,0.7639867067337036,1.0,1.0,-1.1426012516021729,0.4814538061618805,0.6611474752426147,0.2032481729984283,0.0,0.0,0.6606580018997192,36.0936164855957,43.0,-28.241474151611328,-14179.982421875,154.81939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9606018066406,308.5256652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18062.728515625,18000.0,0.0,0.0,0.3278605043888092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7639862298965454,0.7639938592910767,-7.629238552908646e-06,0.0,0.0003327367303427,0.0,0.0,69.03221893310547,0.0,0.0,0.0,0.470528095960617,4.0,0.0,1.0
492780,293.114501953125,297.1499938964844,293.1499938964844,0.1116727218031883,-2652.48291015625,304.1462097167969,0.8428102135658264,0.2026307433843612,0.1828889399766922,292.94012451171875,297.1499938964844,293.1499938964844,0.0053070560097694,-411.1021728515625,298.1454772949219,0.5198909044265747,0.050000000745058,0.0485103614628315,293.11395263671875,297.1499938964844,293.1499938964844,0.1755071580410003,-2797.558837890625,304.14422607421875,0.9089236855506896,0.2541129291057586,0.1780802458524704,293.0343017578125,297.1499938964844,293.1499938964844,0.2511179447174072,-5034.78515625,304.1438293457031,0.9990000128746032,0.4425048828125,0.3205088078975677,293.225830078125,297.1499938964844,293.1499938964844,0.0042220870964229,-1584.638916015625,296.85015869140625,0.5198909044265747,0.050000000745058,0.2301122695207595,291.148193359375,291.1499938964844,258.9183349609375,257.8251647949219,278.7936706542969,293.2259521484375,291.145751953125,1.0,0.2410847395658493,0.7572804093360901,0.7572804093360901,1.0,1.0,-1.152227759361267,0.4848656356334686,0.6673622131347656,0.2047553807497024,0.0,0.0,0.6625391840934753,37.238555908203125,46.0,-31.740232467651367,-14295.359375,159.81361389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05419921875,308.58502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.908203125,18000.0,0.0,0.0,0.3274763226509094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7644831538200378,0.7644907832145691,-7.616251423314679e-06,0.0,0.0003323468554299,0.0,0.0,69.00821685791016,0.0,0.0,0.0,0.4706166088581085,4.0,0.0,1.0
492840,293.114501953125,297.1499938964844,293.1499938964844,0.1116727218031883,-2652.48291015625,304.1462097167969,0.8428102135658264,0.2026307433843612,0.1828889399766922,292.94012451171875,297.1499938964844,293.1499938964844,0.0053070560097694,-411.1021728515625,298.1454772949219,0.5198909044265747,0.050000000745058,0.0485103614628315,293.11395263671875,297.1499938964844,293.1499938964844,0.1755071580410003,-2797.558837890625,304.14422607421875,0.9089236855506896,0.2541129291057586,0.1780802458524704,293.0343017578125,297.1499938964844,293.1499938964844,0.2511179447174072,-5034.78515625,304.1438293457031,0.9990000128746032,0.4425048828125,0.3205088078975677,293.225830078125,297.1499938964844,293.1499938964844,0.0042220870964229,-1584.638916015625,296.85015869140625,0.5198909044265747,0.050000000745058,0.2301122695207595,291.148193359375,291.1499938964844,258.9183349609375,257.8251647949219,278.7936706542969,293.2259521484375,291.145751953125,1.0,0.2410847395658493,0.7572804093360901,0.7572804093360901,1.0,1.0,-1.152227759361267,0.4848656356334686,0.6673622131347656,0.2047553807497024,0.0,0.0,0.6625391840934753,37.238555908203125,46.0,-31.740232467651367,-14295.359375,159.81361389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05419921875,308.58502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.908203125,18000.0,0.0,0.0,0.3274763226509094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7644831538200378,0.7644907832145691,-7.616251423314679e-06,0.0,0.0003323468554299,0.0,0.0,69.00821685791016,0.0,0.0,0.0,0.4706166088581085,4.0,0.0,1.0
492900,293.1143798828125,297.1499938964844,293.1499938964844,0.112057089805603,-2659.936279296875,304.1462097167969,0.8404396176338196,0.2031073570251464,0.1833442151546478,292.9367980957031,297.1499938964844,293.1499938964844,0.0053520211949944,-414.187255859375,298.1884460449219,0.5176864862442017,0.050000000745058,0.0485353134572505,293.1131896972656,297.1499938964844,293.1499938964844,0.1761174947023391,-2805.36376953125,304.1441650390625,0.905998706817627,0.2547219693660736,0.1785249561071396,293.03863525390625,297.1499938964844,293.1499938964844,0.2546144425868988,-5091.96826171875,304.1386108398437,0.9990000128746032,0.4431167244911194,0.3241828382015228,293.2250366210937,297.1499938964844,293.1499938964844,0.0042176446877419,-1583.3087158203125,296.8363037109375,0.5176864862442017,0.050000000745058,0.2302306443452835,291.1430969238281,291.1499938964844,258.886474609375,257.7975769042969,278.8351745605469,293.2251281738281,291.1435546875,1.0,0.2427814900875091,0.7446689605712891,0.7446689605712891,1.0,1.0,-1.1578896045684814,0.4853900372982025,0.6724995970726013,0.2041673809289932,0.0,0.0,0.6635920405387878,37.94859313964844,46.0,-15.633940696716309,-14343.8935546875,162.85897827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0820007324219,308.61248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.65234375,18000.0,0.0,0.0,0.3273600041866302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7670271992683411,0.7670348286628723,-7.634425855940208e-06,0.0,0.0003322287811897,0.0,0.0,69.47279357910156,0.0,0.0,0.0,0.4715909659862518,4.0,0.0,1.0
492960,293.1142883300781,297.1499938964844,293.1499938964844,0.1123596578836441,-2665.671630859375,304.1463317871094,0.837796688079834,0.2035726755857467,0.1837930828332901,292.9336242675781,297.1499938964844,293.1499938964844,0.0053948769345879,-417.0042724609375,298.235595703125,0.5153128504753113,0.050000000745058,0.0485632568597793,293.11248779296875,297.1499938964844,293.1499938964844,0.17661152780056,-2811.557373046875,304.14434814453125,0.9028313159942628,0.2553228437900543,0.1789669394493103,293.044677734375,297.1499938964844,293.1499938964844,0.2583498358726501,-5152.50537109375,304.1338806152344,0.9990000128746032,0.4433455467224121,0.3282475173473358,293.22442626953125,297.1499938964844,293.1499938964844,0.0042106667533516,-1580.6456298828125,296.82684326171875,0.5153128504753113,0.050000000745058,0.2303631752729416,291.14654541015625,291.1499938964844,258.8560791015625,257.77117919921875,278.874267578125,293.2244873046875,291.1473693847656,1.0,0.244640052318573,0.7338284254074097,0.7338284254074097,1.0,1.0,-1.1640300750732422,0.486206978559494,0.6778230667114258,0.203779399394989,0.0,0.0,0.663486659526825,38.74137496948242,49.0,-3.769828796386719,-14385.447265625,166.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994873046875,308.6243591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.162109375,18000.0,0.0,0.0,0.3273020386695862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7682232856750488,0.7682309150695801,-7.649084182048682e-06,0.0,0.0003321699623484,0.0,0.0,69.73444366455078,0.0,0.0,0.0,0.4720695614814758,4.0,0.0,1.0
493020,293.1143493652344,297.1499938964844,293.1499938964844,0.1130234897136688,-2678.40869140625,304.1464538574219,0.8318837881088257,0.2044686079025268,0.1846674531698227,292.9276123046875,297.1499938964844,293.1499938964844,0.0054833628237247,-422.9003601074219,298.3275451660156,0.5102232098579407,0.050000000745058,0.0486272647976875,293.11138916015625,297.1499938964844,293.1499938964844,0.1776970624923706,-2825.310546875,304.1444091796875,0.8958585858345032,0.2564996480941772,0.1798394322395324,293.0612487792969,297.1499938964844,293.1499938964844,0.267032653093338,-5292.13671875,304.1247863769531,0.9990000128746032,0.4426678419113159,0.3373744189739227,293.2237854003906,297.1499938964844,293.1499938964844,0.0041967001743614,-1575.7515869140625,296.8031311035156,0.5102232098579407,0.050000000745058,0.2306668013334274,291.1470947265625,291.1499938964844,258.7997741699219,257.7221984863281,278.9424133300781,293.22381591796875,291.146484375,1.0,0.2487728893756866,0.7165979146957397,0.7165979146957397,1.0,1.0,-1.1775225400924685,0.488720178604126,0.6888023614883423,0.2036472707986831,0.0,0.0,0.6636841893196106,40.551414489746094,52.0,-4.378881454467773,-14459.412109375,173.90411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107177734375,308.6137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69140625,18000.0,0.0,0.0,0.327360063791275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7684258222579956,0.7684334516525269,-7.654938599443994e-06,0.0,0.0003322288393974,0.0,0.0,69.80229949951172,0.0,0.0,0.0,0.4722261130809784,4.0,0.0,1.0
493080,293.1143493652344,297.1499938964844,293.1499938964844,0.1130234897136688,-2678.40869140625,304.1464538574219,0.8318837881088257,0.2044686079025268,0.1846674531698227,292.9276123046875,297.1499938964844,293.1499938964844,0.0054833628237247,-422.9003601074219,298.3275451660156,0.5102232098579407,0.050000000745058,0.0486272647976875,293.11138916015625,297.1499938964844,293.1499938964844,0.1776970624923706,-2825.310546875,304.1444091796875,0.8958585858345032,0.2564996480941772,0.1798394322395324,293.0612487792969,297.1499938964844,293.1499938964844,0.267032653093338,-5292.13671875,304.1247863769531,0.9990000128746032,0.4426678419113159,0.3373744189739227,293.2237854003906,297.1499938964844,293.1499938964844,0.0041967001743614,-1575.7515869140625,296.8031311035156,0.5102232098579407,0.050000000745058,0.2306668013334274,291.1470947265625,291.1499938964844,258.7997741699219,257.7221984863281,278.9424133300781,293.22381591796875,291.146484375,1.0,0.2487728893756866,0.7165979146957397,0.7165979146957397,1.0,1.0,-1.1775225400924685,0.488720178604126,0.6888023614883423,0.2036472707986831,0.0,0.0,0.6636841893196106,40.551414489746094,52.0,-4.378881454467773,-14459.412109375,173.90411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107177734375,308.6137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69140625,18000.0,0.0,0.0,0.327360063791275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7684258222579956,0.7684334516525269,-7.654938599443994e-06,0.0,0.0003322288393974,0.0,0.0,69.80229949951172,0.0,0.0,0.0,0.4722261130809784,4.0,0.0,1.0
493140,293.1145935058594,297.1499938964844,293.1499938964844,0.1137747094035148,-2693.002685546875,304.1463623046875,0.8253927826881409,0.2053199559450149,0.1855104565620422,292.92205810546875,297.1499938964844,293.1499938964844,0.0055781127884984,-429.3216552734375,298.4154968261719,0.5049040913581848,0.050000000745058,0.0487008281052112,293.1105651855469,297.1499938964844,293.1499938964844,0.1789280623197555,-2841.064208984375,304.14422607421875,0.8882030844688416,0.2576456069946289,0.1806970536708831,293.08306884765625,297.1499938964844,293.1499938964844,0.2771365046501159,-5452.970703125,304.11639404296875,0.9990000128746032,0.4405038952827453,0.3475674092769623,293.2237854003906,297.1499938964844,293.1499938964844,0.0041844132356345,-1572.061279296875,296.7717590332031,0.5049040913581848,0.050000000745058,0.2310157567262649,291.1368713378906,291.1499938964844,258.75,257.6786804199219,278.99578857421875,293.2237854003906,291.135498046875,1.0,0.2533560693264007,0.7039646506309509,0.7039646506309509,1.0,1.0,-1.192305326461792,0.4923205077648163,0.6999847888946533,0.2043500244617462,0.0,0.0,0.6660391688346863,42.62431335449219,55.0,-13.458621978759766,-14551.103515625,182.6659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0922241210937,308.5851135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17960.859375,18000.0,0.0,0.0,0.3277294635772705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7716238498687744,0.7716315388679504,-7.677421308471821e-06,0.0,0.0003326037549413,0.0,0.0,70.38811492919922,0.0,0.0,0.0,0.4735376536846161,4.0,0.0,1.0
493200,293.1145935058594,297.1499938964844,293.1499938964844,0.1137747094035148,-2693.002685546875,304.1463623046875,0.8253927826881409,0.2053199559450149,0.1855104565620422,292.92205810546875,297.1499938964844,293.1499938964844,0.0055781127884984,-429.3216552734375,298.4154968261719,0.5049040913581848,0.050000000745058,0.0487008281052112,293.1105651855469,297.1499938964844,293.1499938964844,0.1789280623197555,-2841.064208984375,304.14422607421875,0.8882030844688416,0.2576456069946289,0.1806970536708831,293.08306884765625,297.1499938964844,293.1499938964844,0.2771365046501159,-5452.970703125,304.11639404296875,0.9990000128746032,0.4405038952827453,0.3475674092769623,293.2237854003906,297.1499938964844,293.1499938964844,0.0041844132356345,-1572.061279296875,296.7717590332031,0.5049040913581848,0.050000000745058,0.2310157567262649,291.1368713378906,291.1499938964844,258.75,257.6786804199219,278.99578857421875,293.2237854003906,291.135498046875,1.0,0.2533560693264007,0.7039646506309509,0.7039646506309509,1.0,1.0,-1.192305326461792,0.4923205077648163,0.6999847888946533,0.2043500244617462,0.0,0.0,0.6660391688346863,42.62431335449219,55.0,-13.458621978759766,-14551.103515625,182.6659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0922241210937,308.5851135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17960.859375,18000.0,0.0,0.0,0.3277294635772705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7716238498687744,0.7716315388679504,-7.677421308471821e-06,0.0,0.0003326037549413,0.0,0.0,70.38811492919922,0.0,0.0,0.0,0.4735376536846161,4.0,0.0,1.0
