time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493260,293.1146240234375,297.1499938964844,293.1499938964844,0.1145977601408958,-2709.06005859375,304.1462097167969,0.818606972694397,0.2062127292156219,0.1863680928945541,292.91650390625,297.1499938964844,293.1499938964844,0.0056789028458297,-436.16888427734375,298.5030517578125,0.4995620846748352,0.050000000745058,0.0487823598086833,293.10955810546875,297.1499938964844,293.1499938964844,0.1802752315998077,-2858.357666015625,304.1438903808594,0.8802922964096069,0.2588468194007873,0.1815755069255828,293.10888671875,297.1499938964844,293.1499938964844,0.2883003354072571,-5628.72802734375,304.1090087890625,0.9990000128746032,0.4369720816612243,0.3585254549980163,293.22381591796875,297.1499938964844,293.1499938964844,0.0041742571629583,-1569.446044921875,296.73699951171875,0.4995620846748352,0.050000000745058,0.23140250146389,291.1209411621094,291.1499938964844,258.7042236328125,257.6383972167969,279.03485107421875,293.22381591796875,291.1191711425781,1.0,0.2582825124263763,0.6945137977600098,0.6945137977600098,1.0,1.0,-1.2081040143966677,0.4968399405479431,0.7112640738487244,0.2057730704545974,0.0,0.0,0.6709390878677368,44.916595458984375,58.0,-20.96973991394043,-14668.25,192.4010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04168701171875,308.5457458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17909.24609375,18000.0,0.0,0.0,0.3285573422908783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.779857337474823,0.7798650860786438,-7.74331965658348e-06,0.0,0.0003334439243189,0.0,0.0,71.96691131591797,0.0,0.0,0.0,0.4769252240657806,4.0,0.0,1.0
493320,293.1146240234375,297.1499938964844,293.1499938964844,0.1145977601408958,-2709.06005859375,304.1462097167969,0.818606972694397,0.2062127292156219,0.1863680928945541,292.91650390625,297.1499938964844,293.1499938964844,0.0056789028458297,-436.16888427734375,298.5030517578125,0.4995620846748352,0.050000000745058,0.0487823598086833,293.10955810546875,297.1499938964844,293.1499938964844,0.1802752315998077,-2858.357666015625,304.1438903808594,0.8802922964096069,0.2588468194007873,0.1815755069255828,293.10888671875,297.1499938964844,293.1499938964844,0.2883003354072571,-5628.72802734375,304.1090087890625,0.9990000128746032,0.4369720816612243,0.3585254549980163,293.22381591796875,297.1499938964844,293.1499938964844,0.0041742571629583,-1569.446044921875,296.73699951171875,0.4995620846748352,0.050000000745058,0.23140250146389,291.1209411621094,291.1499938964844,258.7042236328125,257.6383972167969,279.03485107421875,293.22381591796875,291.1191711425781,1.0,0.2582825124263763,0.6945137977600098,0.6945137977600098,1.0,1.0,-1.2081040143966677,0.4968399405479431,0.7112640738487244,0.2057730704545974,0.0,0.0,0.6709390878677368,44.916595458984375,58.0,-20.96973991394043,-14668.25,192.4010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04168701171875,308.5457458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17909.24609375,18000.0,0.0,0.0,0.3285573422908783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.779857337474823,0.7798650860786438,-7.74331965658348e-06,0.0,0.0003334439243189,0.0,0.0,71.96691131591797,0.0,0.0,0.0,0.4769252240657806,4.0,0.0,1.0
493380,293.11431884765625,297.1499938964844,293.1499938964844,0.1155056804418563,-2726.76953125,304.1459655761719,0.8117071986198425,0.2071693241596222,0.1872994601726532,292.9106140136719,297.1499938964844,293.1499938964844,0.005785503424704,-443.3681945800781,298.5926208496094,0.494308590888977,0.050000000745058,0.0488703921437263,293.1082763671875,297.1499938964844,293.1499938964844,0.1817508786916732,-2877.29296875,304.1434631347656,0.8724889159202576,0.2601291239261627,0.1825225204229354,293.1378479003906,297.1499938964844,293.1499938964844,0.3002266585826874,-5814.36767578125,304.10284423828125,0.9990000128746032,0.4321449100971222,0.3699931502342224,293.223388671875,297.1499938964844,293.1499938964844,0.0041661220602691,-1567.6885986328125,296.7018737792969,0.494308590888977,0.050000000745058,0.2318200916051864,291.1023254394531,291.1499938964844,258.6595764160156,257.5987548828125,279.0619201660156,293.2234191894531,291.1004943847656,1.0,0.2634651362895965,0.6871387958526611,0.6871387958526611,1.0,1.0,-1.224730372428894,0.5020779371261597,0.7226523756980896,0.2077546268701553,0.0,0.0,0.6785271167755127,47.38909149169922,46.0,-24.801528930664062,-14811.4296875,203.0151824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95770263671875,308.4975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17849.943359375,18000.0,0.0,0.0,0.3299887180328369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7938770055770874,0.7938848733901978,-7.863886821724009e-06,0.0,0.0003348965838085,0.0,0.0,74.76458740234375,0.0,0.0,0.0,0.4827606379985809,4.0,0.0,1.0
493440,293.11431884765625,297.1499938964844,293.1499938964844,0.1155056804418563,-2726.76953125,304.1459655761719,0.8117071986198425,0.2071693241596222,0.1872994601726532,292.9106140136719,297.1499938964844,293.1499938964844,0.005785503424704,-443.3681945800781,298.5926208496094,0.494308590888977,0.050000000745058,0.0488703921437263,293.1082763671875,297.1499938964844,293.1499938964844,0.1817508786916732,-2877.29296875,304.1434631347656,0.8724889159202576,0.2601291239261627,0.1825225204229354,293.1378479003906,297.1499938964844,293.1499938964844,0.3002266585826874,-5814.36767578125,304.10284423828125,0.9990000128746032,0.4321449100971222,0.3699931502342224,293.223388671875,297.1499938964844,293.1499938964844,0.0041661220602691,-1567.6885986328125,296.7018737792969,0.494308590888977,0.050000000745058,0.2318200916051864,291.1023254394531,291.1499938964844,258.6595764160156,257.5987548828125,279.0619201660156,293.2234191894531,291.1004943847656,1.0,0.2634651362895965,0.6871387958526611,0.6871387958526611,1.0,1.0,-1.224730372428894,0.5020779371261597,0.7226523756980896,0.2077546268701553,0.0,0.0,0.6785271167755127,47.38909149169922,46.0,-24.801528930664062,-14811.4296875,203.0151824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95770263671875,308.4975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17849.943359375,18000.0,0.0,0.0,0.3299887180328369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7938770055770874,0.7938848733901978,-7.863886821724009e-06,0.0,0.0003348965838085,0.0,0.0,74.76458740234375,0.0,0.0,0.0,0.4827606379985809,4.0,0.0,1.0
493500,293.11407470703125,297.1499938964844,293.1499938964844,0.1159229427576065,-2734.854736328125,304.1459350585937,0.8115125298500061,0.20767143368721,0.1877478808164596,292.90753173828125,297.1499938964844,293.1499938964844,0.0058359820395708,-446.70159912109375,298.6394348144531,0.493792861700058,0.050000000745058,0.0488794222474098,293.10748291015625,297.1499938964844,293.1499938964844,0.182446002960205,-2886.150390625,304.1434020996094,0.8723194599151611,0.2608111202716827,0.1829888075590133,293.151611328125,297.1499938964844,293.1499938964844,0.3019473850727081,-5838.39306640625,304.1084289550781,0.9990000128746032,0.4295967817306518,0.3711523115634918,293.2229919433594,297.1499938964844,293.1499938964844,0.0041597844101488,-1565.8370361328125,296.6859741210937,0.493792861700058,0.050000000745058,0.2318629324436187,291.0948791503906,291.1499938964844,258.6376342773437,257.57916259765625,279.0743713378906,293.2230224609375,291.094482421875,1.0,0.2637361288070678,0.684294581413269,0.684294581413269,1.0,1.0,-1.2272889614105225,0.5023539662361145,0.7249350547790527,0.2076107263565063,0.0,0.0,0.6829847097396851,47.6573486328125,46.0,-17.19662857055664,-14849.1943359375,204.43621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9064636230469,308.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17822.626953125,18000.0,0.0,0.0,0.3309372365474701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8029624819755554,0.8029704093933105,-7.945809556986205e-06,0.0,0.0003358592221047,0.0,0.0,76.63968658447266,0.0,0.0,0.0,0.4865677654743194,4.0,0.0,1.0
493560,293.1137390136719,297.1499938964844,293.1499938964844,0.1162074133753776,-2740.162841796875,304.1461486816406,0.8137567639350891,0.2081919461488723,0.18818961083889,292.90435791015625,297.1499938964844,293.1499938964844,0.0058807181194424,-449.4387512207031,298.6918640136719,0.4948136806488037,0.050000000745058,0.0488615520298481,293.10650634765625,297.1499938964844,293.1499938964844,0.1829719543457031,-2892.658203125,304.1436462402344,0.8749195337295532,0.261544793844223,0.1834707111120224,293.1604919433594,297.1499938964844,293.1499938964844,0.3000520169734955,-5805.07080078125,304.1194763183594,0.9990000128746032,0.4278253614902496,0.3688631057739258,293.2223815917969,297.1499938964844,293.1499938964844,0.0041500232182443,-1562.05322265625,296.6771850585937,0.4948136806488037,0.050000000745058,0.2317781597375869,291.09893798828125,291.1499938964844,258.615966796875,257.5597229003906,279.0859680175781,293.22247314453125,291.1009826660156,1.0,0.2627553641796112,0.681970477104187,0.681970477104187,1.0,1.0,-1.2255297899246216,0.5009000897407532,0.7246297001838684,0.2065334320068359,0.0,0.0,0.6860459446907043,47.17953109741211,34.0,2.864609718322754,-14856.0048828125,202.8468170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8590087890625,308.4827575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17827.828125,18000.0,0.0,0.0,0.3319478332996368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8116718530654907,0.8116798996925354,-8.032380719669163e-06,0.0,0.00033688484109,0.0,0.0,78.52255249023438,0.0,0.0,0.0,0.4902172684669494,4.0,0.0,1.0
493620,293.1128845214844,297.1499938964844,293.1499938964844,0.1164980307221412,-2745.004150390625,304.14697265625,0.8237952589988708,0.2092790305614471,0.1890598833560943,292.8978881835937,297.1499938964844,293.1499938964844,0.0059564411640167,-453.5523376464844,298.8093566894531,0.5005561113357544,0.050000000745058,0.0487664937973022,293.10467529296875,297.1499938964844,293.1499938964844,0.1836221516132354,-2900.19580078125,304.1446838378906,0.8867641687393188,0.2630196809768677,0.1844296902418136,293.1591491699219,297.1499938964844,293.1499938964844,0.2879497408866882,-5607.5556640625,304.1500244140625,0.9990000128746032,0.4277767539024353,0.35643070936203,293.2205810546875,297.1499938964844,293.1499938964844,0.0041213892400264,-1549.7889404296875,296.67645263671875,0.5005561113357544,0.050000000745058,0.2313272505998611,291.1328125,291.1499938964844,258.57330322265625,257.5212707519531,279.106201171875,293.2207336425781,291.13739013671875,1.0,0.257513552904129,0.6786335706710815,0.6786335706710815,1.0,1.0,-1.212152361869812,0.4940854012966156,0.7180669903755188,0.2023882269859314,0.0,0.0,0.6863419413566589,44.57701873779297,37.0,42.3583984375,-14767.0595703125,193.02154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8022155761719,308.4944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17944.93359375,18000.0,0.0,0.0,0.3338152468204498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8194858431816101,0.8194939494132996,-8.136262295010965e-06,0.0,0.0003387800534255,0.0,0.0,80.4295883178711,0.0,0.0,0.0,0.4936341643333435,4.0,0.0,1.0
493680,293.1128845214844,297.1499938964844,293.1499938964844,0.1164980307221412,-2745.004150390625,304.14697265625,0.8237952589988708,0.2092790305614471,0.1890598833560943,292.8978881835937,297.1499938964844,293.1499938964844,0.0059564411640167,-453.5523376464844,298.8093566894531,0.5005561113357544,0.050000000745058,0.0487664937973022,293.10467529296875,297.1499938964844,293.1499938964844,0.1836221516132354,-2900.19580078125,304.1446838378906,0.8867641687393188,0.2630196809768677,0.1844296902418136,293.1591491699219,297.1499938964844,293.1499938964844,0.2879497408866882,-5607.5556640625,304.1500244140625,0.9990000128746032,0.4277767539024353,0.35643070936203,293.2205810546875,297.1499938964844,293.1499938964844,0.0041213892400264,-1549.7889404296875,296.67645263671875,0.5005561113357544,0.050000000745058,0.2313272505998611,291.1328125,291.1499938964844,258.57330322265625,257.5212707519531,279.106201171875,293.2207336425781,291.13739013671875,1.0,0.257513552904129,0.6786335706710815,0.6786335706710815,1.0,1.0,-1.212152361869812,0.4940854012966156,0.7180669903755188,0.2023882269859314,0.0,0.0,0.6863419413566589,44.57701873779297,37.0,42.3583984375,-14767.0595703125,193.02154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8022155761719,308.4944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17944.93359375,18000.0,0.0,0.0,0.3338152468204498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8194858431816101,0.8194939494132996,-8.136262295010965e-06,0.0,0.0003387800534255,0.0,0.0,80.4295883178711,0.0,0.0,0.0,0.4936341643333435,4.0,0.0,1.0
493740,293.1120910644531,297.1499938964844,293.1499938964844,0.1167905703186988,-2749.878662109375,304.1474609375,0.8310348987579346,0.2103832364082336,0.1899920403957367,292.8913879394531,297.1499938964844,293.1499938964844,0.0060358489863574,-457.80120849609375,298.9306945800781,0.5045636892318726,0.050000000745058,0.0487056896090507,293.1033935546875,297.1499938964844,293.1499938964844,0.1841846853494644,-2906.638671875,304.1454772949219,0.8954262733459473,0.2644280195236206,0.1853725165128708,293.1390686035156,297.1499938964844,293.1499938964844,0.2792711853981018,-5468.27685546875,304.1639404296875,0.9990000128746032,0.4316016137599945,0.3482432961463928,293.2180480957031,297.1499938964844,293.1499938964844,0.0040951017290353,-1538.2113037109375,296.6815795898437,0.5045636892318726,0.050000000745058,0.231038823723793,291.1719665527344,291.1499938964844,258.5315246582031,257.4833374023437,279.1169128417969,293.2182312011719,291.17431640625,1.0,0.2546862065792084,0.6759234070777893,0.6759234070777893,1.0,1.0,-1.204149842262268,0.4898255169391632,0.7143242955207825,0.1996216177940368,0.0,0.0,0.6805139780044556,42.91910171508789,40.0,43.280906677246094,-14674.5908203125,187.0306091308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8160705566406,308.49755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18088.841796875,18000.0,0.0,0.0,0.3350600004196167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8120101690292358,0.8120182752609253,-8.094743861875031e-06,0.0,0.0003400433051865,0.0,0.0,79.03050994873047,0.0,0.0,0.0,0.4906758368015289,4.0,0.0,1.0
493800,293.1120910644531,297.1499938964844,293.1499938964844,0.1167905703186988,-2749.878662109375,304.1474609375,0.8310348987579346,0.2103832364082336,0.1899920403957367,292.8913879394531,297.1499938964844,293.1499938964844,0.0060358489863574,-457.80120849609375,298.9306945800781,0.5045636892318726,0.050000000745058,0.0487056896090507,293.1033935546875,297.1499938964844,293.1499938964844,0.1841846853494644,-2906.638671875,304.1454772949219,0.8954262733459473,0.2644280195236206,0.1853725165128708,293.1390686035156,297.1499938964844,293.1499938964844,0.2792711853981018,-5468.27685546875,304.1639404296875,0.9990000128746032,0.4316016137599945,0.3482432961463928,293.2180480957031,297.1499938964844,293.1499938964844,0.0040951017290353,-1538.2113037109375,296.6815795898437,0.5045636892318726,0.050000000745058,0.231038823723793,291.1719665527344,291.1499938964844,258.5315246582031,257.4833374023437,279.1169128417969,293.2182312011719,291.17431640625,1.0,0.2546862065792084,0.6759234070777893,0.6759234070777893,1.0,1.0,-1.204149842262268,0.4898255169391632,0.7143242955207825,0.1996216177940368,0.0,0.0,0.6805139780044556,42.91910171508789,40.0,43.280906677246094,-14674.5908203125,187.0306091308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8160705566406,308.49755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18088.841796875,18000.0,0.0,0.0,0.3350600004196167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8120101690292358,0.8120182752609253,-8.094743861875031e-06,0.0,0.0003400433051865,0.0,0.0,79.03050994873047,0.0,0.0,0.0,0.4906758368015289,4.0,0.0,1.0
493860,293.1112976074219,297.1499938964844,293.1499938964844,0.1173936501145362,-2761.200439453125,304.1473083496094,0.8350006937980652,0.211503118276596,0.190967172384262,292.8847045898437,297.1499938964844,293.1499938964844,0.0061316736973822,-463.4605712890625,299.0436706542969,0.5063520073890686,0.050000000745058,0.0486799702048301,293.1019287109375,297.1499938964844,293.1499938964844,0.1852196156978607,-2919.533447265625,304.145263671875,0.9002167582511902,0.2659067809581756,0.1863697171211242,293.1189270019531,297.1499938964844,293.1499938964844,0.2754585742950439,-5408.56640625,304.1654357910156,0.9990000128746032,0.4359675645828247,0.3447224795818329,293.2147216796875,297.1499938964844,293.1499938964844,0.0040788785554468,-1531.740234375,296.674560546875,0.5063520073890686,0.050000000745058,0.2309168130159378,291.1847839355469,291.1499938964844,258.49053955078125,257.4458923339844,279.1220703125,293.2149353027344,291.1851806640625,1.0,0.2536290884017944,0.6734212040901184,0.6734212040901184,1.0,1.0,-1.2021117210388184,0.4881801903247833,0.7139315009117126,0.1983622610569,0.0,0.0,0.6748174428939819,42.23776245117188,43.0,19.956165313720703,-14621.970703125,184.9869079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773498535156,308.5077514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18123.404296875,18000.0,0.0,0.0,0.3356701135635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7995713949203491,0.799579381942749,-7.980830559972674e-06,0.0,0.0003406624891795,0.0,0.0,76.41199493408203,0.0,0.0,0.0,0.4855060577392578,4.0,0.0,1.0
493920,293.1112976074219,297.1499938964844,293.1499938964844,0.1173936501145362,-2761.200439453125,304.1473083496094,0.8350006937980652,0.211503118276596,0.190967172384262,292.8847045898437,297.1499938964844,293.1499938964844,0.0061316736973822,-463.4605712890625,299.0436706542969,0.5063520073890686,0.050000000745058,0.0486799702048301,293.1019287109375,297.1499938964844,293.1499938964844,0.1852196156978607,-2919.533447265625,304.145263671875,0.9002167582511902,0.2659067809581756,0.1863697171211242,293.1189270019531,297.1499938964844,293.1499938964844,0.2754585742950439,-5408.56640625,304.1654357910156,0.9990000128746032,0.4359675645828247,0.3447224795818329,293.2147216796875,297.1499938964844,293.1499938964844,0.0040788785554468,-1531.740234375,296.674560546875,0.5063520073890686,0.050000000745058,0.2309168130159378,291.1847839355469,291.1499938964844,258.49053955078125,257.4458923339844,279.1220703125,293.2149353027344,291.1851806640625,1.0,0.2536290884017944,0.6734212040901184,0.6734212040901184,1.0,1.0,-1.2021117210388184,0.4881801903247833,0.7139315009117126,0.1983622610569,0.0,0.0,0.6748174428939819,42.23776245117188,43.0,19.956165313720703,-14621.970703125,184.9869079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773498535156,308.5077514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18123.404296875,18000.0,0.0,0.0,0.3356701135635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7995713949203491,0.799579381942749,-7.980830559972674e-06,0.0,0.0003406624891795,0.0,0.0,76.41199493408203,0.0,0.0,0.0,0.4855060577392578,4.0,0.0,1.0
493980,293.11053466796875,297.1499938964844,293.1499938964844,0.1181911304593086,-2776.497314453125,304.1468505859375,0.8364336490631104,0.2126380652189254,0.1919812113046646,292.8778686523437,297.1499938964844,293.1499938964844,0.0062399646267294,-470.07366943359375,299.1532897949219,0.506385326385498,0.050000000745058,0.0486794859170913,293.10040283203125,297.1499938964844,293.1499938964844,0.1865700781345367,-2936.64013671875,304.14459228515625,0.9020246267318726,0.2674337327480316,0.1874257177114486,293.1046142578125,297.1499938964844,293.1499938964844,0.2752271592617035,-5406.79638671875,304.1605529785156,0.9990000128746032,0.4396743178367615,0.3446575403213501,293.2109069824219,297.1499938964844,293.1499938964844,0.0040697390213608,-1528.6614990234375,296.6612548828125,0.506385326385498,0.050000000745058,0.2309145182371139,291.1822204589844,291.1499938964844,258.4502868652344,257.40887451171875,279.1241455078125,293.2111511230469,291.18133544921875,1.0,0.2540206015110016,0.6709558367729187,0.6709558367729187,1.0,1.0,-1.2045135498046875,0.4884432256221771,0.7160702347755432,0.1981581598520279,0.0,0.0,0.6705617308616638,42.2601432800293,46.0,-0.8620426654815674,-14616.345703125,185.79855346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,308.5289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.09765625,18000.0,0.0,0.0,0.3357990086078644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886215448379517,0.788629412651062,-7.871087291277945e-06,0.0,0.0003407933108974,0.0,0.0,74.08283996582031,0.0,0.0,0.0,0.4808818995952606,4.0,0.0,1.0
494040,293.11053466796875,297.1499938964844,293.1499938964844,0.1181911304593086,-2776.497314453125,304.1468505859375,0.8364336490631104,0.2126380652189254,0.1919812113046646,292.8778686523437,297.1499938964844,293.1499938964844,0.0062399646267294,-470.07366943359375,299.1532897949219,0.506385326385498,0.050000000745058,0.0486794859170913,293.10040283203125,297.1499938964844,293.1499938964844,0.1865700781345367,-2936.64013671875,304.14459228515625,0.9020246267318726,0.2674337327480316,0.1874257177114486,293.1046142578125,297.1499938964844,293.1499938964844,0.2752271592617035,-5406.79638671875,304.1605529785156,0.9990000128746032,0.4396743178367615,0.3446575403213501,293.2109069824219,297.1499938964844,293.1499938964844,0.0040697390213608,-1528.6614990234375,296.6612548828125,0.506385326385498,0.050000000745058,0.2309145182371139,291.1822204589844,291.1499938964844,258.4502868652344,257.40887451171875,279.1241455078125,293.2111511230469,291.18133544921875,1.0,0.2540206015110016,0.6709558367729187,0.6709558367729187,1.0,1.0,-1.2045135498046875,0.4884432256221771,0.7160702347755432,0.1981581598520279,0.0,0.0,0.6705617308616638,42.2601432800293,46.0,-0.8620426654815674,-14616.345703125,185.79855346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,308.5289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.09765625,18000.0,0.0,0.0,0.3357990086078644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886215448379517,0.788629412651062,-7.871087291277945e-06,0.0,0.0003407933108974,0.0,0.0,74.08283996582031,0.0,0.0,0.0,0.4808818995952606,4.0,0.0,1.0
494100,293.11016845703125,297.1499938964844,293.1499938964844,0.1186427399516105,-2785.213623046875,304.1466064453125,0.8363415598869324,0.2132076621055603,0.1924986690282821,292.8744201660156,297.1499938964844,293.1499938964844,0.0062981899827718,-473.6663513183594,299.2075500488281,0.5058470964431763,0.050000000745058,0.0486871227622032,293.09967041015625,297.1499938964844,293.1499938964844,0.1873296946287155,-2946.302001953125,304.1441955566406,0.9019761085510254,0.2682065367698669,0.1879676133394241,293.10028076171875,297.1499938964844,293.1499938964844,0.2762432992458343,-5424.00830078125,304.15679931640625,0.9990000128746032,0.4411031007766723,0.3457081317901611,293.2088928222656,297.1499938964844,293.1499938964844,0.004067167174071,-1528.062255859375,296.6529846191406,0.5058470964431763,0.050000000745058,0.2309507429599762,291.1768493652344,291.1499938964844,258.430419921875,257.3905029296875,279.12451171875,293.2091369628906,291.1755676269531,1.0,0.2546684741973877,0.6697095632553101,0.6697095632553101,1.0,1.0,-1.207098126411438,0.48915895819664,0.7179391384124756,0.1983747631311416,0.0,0.0,0.6692980527877808,42.4910774230957,46.0,-8.954076766967773,-14630.3544921875,187.09909057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9965209960937,308.5411071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18084.443359375,18000.0,0.0,0.0,0.3357542753219604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7846476435661316,0.7846555113792419,-7.828451089153532e-06,0.0,0.0003407479089219,0.0,0.0,73.22808074951172,0.0,0.0,0.0,0.4791879057884216,4.0,0.0,1.0
494160,293.10986328125,297.1499938964844,293.1499938964844,0.1191184148192405,-2794.409423828125,304.1463623046875,0.8357812166213989,0.213776558637619,0.1930205821990966,292.8709411621094,297.1499938964844,293.1499938964844,0.0063587990589439,-477.4107360839844,299.2618103027344,0.504993736743927,0.050000000745058,0.0486993938684463,293.0989685058594,297.1499938964844,293.1499938964844,0.1881284266710281,-2956.466796875,304.143798828125,0.901375651359558,0.2689822614192962,0.1885157823562622,293.097900390625,297.1499938964844,293.1499938964844,0.2779185771942138,-5451.638671875,304.1524963378906,0.9990000128746032,0.4422000348567962,0.3473889529705047,293.2069091796875,297.1499938964844,293.1499938964844,0.0040656239725649,-1527.930908203125,296.6440124511719,0.504993736743927,0.050000000745058,0.2310089468955993,291.1697082519531,291.1499938964844,258.41070556640625,257.3722229003906,279.1246032714844,293.2071533203125,291.1681213378906,1.0,0.2555790841579437,0.6684475541114807,0.6684475541114807,1.0,1.0,-1.2104840278625488,0.4902092218399048,0.720274806022644,0.1987721771001815,0.0,0.0,0.6686962842941284,42.85116195678711,49.0,-15.247587203979492,-14654.94140625,188.928451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0311584472656,308.55291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.0859375,18000.0,0.0,0.0,0.3356792032718658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781998872756958,0.7820066213607788,-7.797517355356831e-06,0.0,0.0003406717150937,0.0,0.0,72.64372253417969,0.0,0.0,0.0,0.4780429005622864,4.0,0.0,1.0
494220,293.1093139648437,297.1499938964844,293.1499938964844,0.1201130971312522,-2813.642822265625,304.1459350585937,0.8334791660308838,0.2149061560630798,0.1940706670284271,292.8640441894531,297.1499938964844,293.1499938964844,0.0064862975850701,-485.2545166015625,299.3710632324219,0.5025140047073364,0.050000000745058,0.048736173659563,293.0976867675781,297.1499938964844,293.1499938964844,0.1897996962070465,-2977.7158203125,304.14306640625,0.8987765312194824,0.2705340087413788,0.1896234601736068,293.0989074707031,297.1499938964844,293.1499938964844,0.2829750180244446,-5533.4990234375,304.14324951171875,0.9990000128746032,0.4433323740959167,0.3523786962032318,293.2030029296875,297.1499938964844,293.1499938964844,0.0040647843852639,-1528.6473388671875,296.6249694824219,0.5025140047073364,0.050000000745058,0.2311834394931793,291.1522216796875,291.1499938964844,258.3717041015625,257.3359069824219,279.12432861328125,293.2032165527344,291.1503601074219,1.0,0.258079320192337,0.6658708453178406,0.6658708453178406,1.0,1.0,-1.219316005706787,0.4931620955467224,0.7261538505554199,0.2000242322683334,0.0,0.0,0.6695409417152405,43.91217803955078,52.0,-23.039531707763672,-14732.2724609375,193.994369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788269042969,308.5711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.439453125,18000.0,0.0,0.0,0.3355717062950134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810652852058411,0.7810730338096619,-7.775618541927543e-06,0.0,0.0003405626048333,0.0,0.0,72.36054992675781,0.0,0.0,0.0,0.4775709509849548,4.0,0.0,1.0
494280,293.1093139648437,297.1499938964844,293.1499938964844,0.1201130971312522,-2813.642822265625,304.1459350585937,0.8334791660308838,0.2149061560630798,0.1940706670284271,292.8640441894531,297.1499938964844,293.1499938964844,0.0064862975850701,-485.2545166015625,299.3710632324219,0.5025140047073364,0.050000000745058,0.048736173659563,293.0976867675781,297.1499938964844,293.1499938964844,0.1897996962070465,-2977.7158203125,304.14306640625,0.8987765312194824,0.2705340087413788,0.1896234601736068,293.0989074707031,297.1499938964844,293.1499938964844,0.2829750180244446,-5533.4990234375,304.14324951171875,0.9990000128746032,0.4433323740959167,0.3523786962032318,293.2030029296875,297.1499938964844,293.1499938964844,0.0040647843852639,-1528.6473388671875,296.6249694824219,0.5025140047073364,0.050000000745058,0.2311834394931793,291.1522216796875,291.1499938964844,258.3717041015625,257.3359069824219,279.12432861328125,293.2032165527344,291.1503601074219,1.0,0.258079320192337,0.6658708453178406,0.6658708453178406,1.0,1.0,-1.219316005706787,0.4931620955467224,0.7261538505554199,0.2000242322683334,0.0,0.0,0.6695409417152405,43.91217803955078,52.0,-23.039531707763672,-14732.2724609375,193.994369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788269042969,308.5711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.439453125,18000.0,0.0,0.0,0.3355717062950134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810652852058411,0.7810730338096619,-7.775618541927543e-06,0.0,0.0003405626048333,0.0,0.0,72.36054992675781,0.0,0.0,0.0,0.4775709509849548,4.0,0.0,1.0
494340,293.1089172363281,297.1499938964844,293.1499938964844,0.121131382882595,-2833.301513671875,304.1455993652344,0.8299371004104614,0.2160171270370483,0.1951193660497665,292.8572998046875,297.1499938964844,293.1499938964844,0.006621204316616,-493.4556274414063,299.4820251464844,0.4992601275444031,0.050000000745058,0.0487870536744594,293.0966186523437,297.1499938964844,293.1499938964844,0.1915175914764404,-2999.49658203125,304.1425170898437,0.8947014212608337,0.2720751464366913,0.1907363086938858,293.10699462890625,297.1499938964844,293.1499938964844,0.2899298965930938,-5644.37548828125,304.1339111328125,0.9990000128746032,0.4429986774921417,0.3591654896736145,293.1993713378906,297.1499938964844,293.1499938964844,0.0040659462101757,-1530.17626953125,296.60552978515625,0.4992601275444031,0.050000000745058,0.2314247637987136,291.1330261230469,291.1499938964844,258.33319091796875,257.29986572265625,279.1238098144531,293.1995849609375,291.1311340332031,1.0,0.2613308727741241,0.6632275581359863,0.6632275581359863,1.0,1.0,-1.2304068803787231,0.4970409572124481,0.7333658933639526,0.2017687112092971,0.0,0.0,0.6730823516845703,45.36478042602539,55.0,-26.10086441040039,-14840.9404296875,200.6986389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08856201171875,308.576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.33984375,18000.0,0.0,0.0,0.3357268273830414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.786101758480072,0.7861095666885376,-7.809957423887681e-06,0.0,0.0003407200565561,0.0,0.0,73.2972412109375,0.0,0.0,0.0,0.4796043038368225,4.0,0.0,1.0
494400,293.1089172363281,297.1499938964844,293.1499938964844,0.121131382882595,-2833.301513671875,304.1455993652344,0.8299371004104614,0.2160171270370483,0.1951193660497665,292.8572998046875,297.1499938964844,293.1499938964844,0.006621204316616,-493.4556274414063,299.4820251464844,0.4992601275444031,0.050000000745058,0.0487870536744594,293.0966186523437,297.1499938964844,293.1499938964844,0.1915175914764404,-2999.49658203125,304.1425170898437,0.8947014212608337,0.2720751464366913,0.1907363086938858,293.10699462890625,297.1499938964844,293.1499938964844,0.2899298965930938,-5644.37548828125,304.1339111328125,0.9990000128746032,0.4429986774921417,0.3591654896736145,293.1993713378906,297.1499938964844,293.1499938964844,0.0040659462101757,-1530.17626953125,296.60552978515625,0.4992601275444031,0.050000000745058,0.2314247637987136,291.1330261230469,291.1499938964844,258.33319091796875,257.29986572265625,279.1238098144531,293.1995849609375,291.1311340332031,1.0,0.2613308727741241,0.6632275581359863,0.6632275581359863,1.0,1.0,-1.2304068803787231,0.4970409572124481,0.7333658933639526,0.2017687112092971,0.0,0.0,0.6730823516845703,45.36478042602539,55.0,-26.10086441040039,-14840.9404296875,200.6986389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08856201171875,308.576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.33984375,18000.0,0.0,0.0,0.3357268273830414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.786101758480072,0.7861095666885376,-7.809957423887681e-06,0.0,0.0003407200565561,0.0,0.0,73.2972412109375,0.0,0.0,0.0,0.4796043038368225,4.0,0.0,1.0
494460,293.1086730957031,297.1499938964844,293.1499938964844,0.1221467703580856,-2852.85205078125,304.1453552246094,0.8255021572113037,0.2171036154031753,0.1961583644151687,292.85076904296875,297.1499938964844,293.1499938964844,0.0067625809460878,-501.909423828125,299.59503173828125,0.4954887628555298,0.050000000745058,0.0488497801125049,293.0957946777344,297.1499938964844,293.1499938964844,0.1932408809661865,-3021.26708984375,304.14215087890625,0.8895688652992249,0.2735964059829712,0.1918454021215438,293.1214294433594,297.1499938964844,293.1499938964844,0.2984011471271515,-5777.748046875,304.12518310546875,0.9990000128746032,0.441174179315567,0.3673604130744934,293.19610595703125,297.1499938964844,293.1499938964844,0.0040683457627892,-1532.14404296875,296.5863952636719,0.4954887628555298,0.050000000745058,0.2317223250865936,291.1139831542969,291.1499938964844,258.2950744628906,257.2640686035156,279.123291015625,293.1962890625,291.1121826171875,1.0,0.2651746273040771,0.660530686378479,0.660530686378479,1.0,1.0,-1.2432538270950315,0.5016321539878845,0.7416216731071472,0.2038878202438354,0.0,0.0,0.6791706681251526,47.14561080932617,58.0,-26.321889877319336,-14974.009765625,208.8052215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,308.5639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17882.755859375,18000.0,0.0,0.0,0.3363580107688904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796925961971283,0.7969338893890381,-7.90076137491269e-06,0.0,0.0003413606027606,0.0,0.0,75.45851135253906,0.0,0.0,0.0,0.4840969741344452,4.0,0.0,1.0
494520,293.1086730957031,297.1499938964844,293.1499938964844,0.1221467703580856,-2852.85205078125,304.1453552246094,0.8255021572113037,0.2171036154031753,0.1961583644151687,292.85076904296875,297.1499938964844,293.1499938964844,0.0067625809460878,-501.909423828125,299.59503173828125,0.4954887628555298,0.050000000745058,0.0488497801125049,293.0957946777344,297.1499938964844,293.1499938964844,0.1932408809661865,-3021.26708984375,304.14215087890625,0.8895688652992249,0.2735964059829712,0.1918454021215438,293.1214294433594,297.1499938964844,293.1499938964844,0.2984011471271515,-5777.748046875,304.12518310546875,0.9990000128746032,0.441174179315567,0.3673604130744934,293.19610595703125,297.1499938964844,293.1499938964844,0.0040683457627892,-1532.14404296875,296.5863952636719,0.4954887628555298,0.050000000745058,0.2317223250865936,291.1139831542969,291.1499938964844,258.2950744628906,257.2640686035156,279.123291015625,293.1962890625,291.1121826171875,1.0,0.2651746273040771,0.660530686378479,0.660530686378479,1.0,1.0,-1.2432538270950315,0.5016321539878845,0.7416216731071472,0.2038878202438354,0.0,0.0,0.6791706681251526,47.14561080932617,58.0,-26.321889877319336,-14974.009765625,208.8052215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,308.5639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17882.755859375,18000.0,0.0,0.0,0.3363580107688904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796925961971283,0.7969338893890381,-7.90076137491269e-06,0.0,0.0003413606027606,0.0,0.0,75.45851135253906,0.0,0.0,0.0,0.4840969741344452,4.0,0.0,1.0
494580,293.1086120605469,297.1499938964844,293.1499938964844,0.1231446638703346,-2872.00634765625,304.145263671875,0.8204469680786133,0.218163400888443,0.1971830576658249,292.84454345703125,297.1499938964844,293.1499938964844,0.0069098677486181,-510.5496826171875,299.71026611328125,0.4913859069347381,0.050000000745058,0.0489224269986152,293.0948791503906,297.1499938964844,293.1499938964844,0.1949737966060638,-3043.081787109375,304.1418762207031,0.8837805986404419,0.2751516997814178,0.1929687261581421,293.1416931152344,297.1499938964844,293.1499938964844,0.3080640137195587,-5928.134765625,304.1174011230469,0.9990000128746032,0.4377999901771545,0.376627653837204,293.19317626953125,297.1499938964844,293.1499938964844,0.0040716030634939,-1534.363525390625,296.5680847167969,0.4913859069347381,0.050000000745058,0.2320669293403625,291.0959777832031,291.1499938964844,258.2573547363281,257.2284851074219,279.12286376953125,293.1933288574219,291.0943298339844,1.0,0.269477516412735,0.6577948927879333,0.6577948927879333,1.0,1.0,-1.2574564218521118,0.5067675113677979,0.750688910484314,0.2062888741493225,0.0,0.0,0.6875951290130615,49.20040893554688,46.0,-25.033035278320312,-15125.8955078125,218.1234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9803466796875,308.53338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17827.25390625,18000.0,0.0,0.0,0.3376258611679077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.81315016746521,0.8131582140922546,-8.046836228459142e-06,0.0,0.0003426473413128,0.0,0.0,78.84307861328125,0.0,0.0,0.0,0.4909270405769348,4.0,0.0,1.0
494640,293.1086120605469,297.1499938964844,293.1499938964844,0.1231446638703346,-2872.00634765625,304.145263671875,0.8204469680786133,0.218163400888443,0.1971830576658249,292.84454345703125,297.1499938964844,293.1499938964844,0.0069098677486181,-510.5496826171875,299.71026611328125,0.4913859069347381,0.050000000745058,0.0489224269986152,293.0948791503906,297.1499938964844,293.1499938964844,0.1949737966060638,-3043.081787109375,304.1418762207031,0.8837805986404419,0.2751516997814178,0.1929687261581421,293.1416931152344,297.1499938964844,293.1499938964844,0.3080640137195587,-5928.134765625,304.1174011230469,0.9990000128746032,0.4377999901771545,0.376627653837204,293.19317626953125,297.1499938964844,293.1499938964844,0.0040716030634939,-1534.363525390625,296.5680847167969,0.4913859069347381,0.050000000745058,0.2320669293403625,291.0959777832031,291.1499938964844,258.2573547363281,257.2284851074219,279.12286376953125,293.1933288574219,291.0943298339844,1.0,0.269477516412735,0.6577948927879333,0.6577948927879333,1.0,1.0,-1.2574564218521118,0.5067675113677979,0.750688910484314,0.2062888741493225,0.0,0.0,0.6875951290130615,49.20040893554688,46.0,-25.033035278320312,-15125.8955078125,218.1234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9803466796875,308.53338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17827.25390625,18000.0,0.0,0.0,0.3376258611679077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.81315016746521,0.8131582140922546,-8.046836228459142e-06,0.0,0.0003426473413128,0.0,0.0,78.84307861328125,0.0,0.0,0.0,0.4909270405769348,4.0,0.0,1.0
494700,293.1085510253906,297.1499938964844,293.1499938964844,0.1235843002796173,-2880.3798828125,304.14532470703125,0.8209115862846375,0.2187000811100006,0.1976598799228668,292.8414611816406,297.1499938964844,293.1499938964844,0.0069791246205568,-514.4820556640625,299.7695617675781,0.4912863373756408,0.050000000745058,0.0489242188632488,293.0943298339844,297.1499938964844,293.1499938964844,0.1957883983850479,-3053.2607421875,304.1418762207031,0.8844690322875977,0.2759570181369781,0.1935264617204666,293.15191650390625,297.1499938964844,293.1499938964844,0.3087680339813232,-5936.82080078125,304.1221618652344,0.9990000128746032,0.4358958005905151,0.3768562078475952,293.19171142578125,297.1499938964844,293.1499938964844,0.0040707793086767,-1534.4036865234375,296.5606994628906,0.4912863373756408,0.050000000745058,0.232075423002243,291.0894775390625,291.1499938964844,258.23858642578125,257.2107238769531,279.1250305175781,293.19189453125,291.0892639160156,1.0,0.2693794369697571,0.6567028760910034,0.6567028760910034,1.0,1.0,-1.2589921951293943,0.506995677947998,0.7519965171813965,0.2063254565000534,0.0,0.0,0.6923171281814575,49.2715072631836,46.0,-16.155237197875977,-15165.4853515625,218.8175201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,308.5257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17803.564453125,18000.0,0.0,0.0,0.3385021984577179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8230410814285278,0.8230492472648621,-8.13975293567637e-06,0.0,0.0003435366961639,0.0,0.0,80.97916412353516,0.0,0.0,0.0,0.4951198697090149,4.0,0.0,1.0
494760,293.10845947265625,297.1499938964844,293.1499938964844,0.1238774210214614,-2885.74609375,304.1456298828125,0.8236333727836609,0.2192469537258148,0.1981225162744522,292.83837890625,297.1499938964844,293.1499938964844,0.0070409309118986,-517.7182006835938,299.833251953125,0.4926438629627228,0.050000000745058,0.0488996468484401,293.0939025878906,297.1499938964844,293.1499938964844,0.1963794529438018,-3060.427490234375,304.14227294921875,0.8878185153007507,0.2767483592033386,0.1940647810697555,293.1575012207031,297.1499938964844,293.1499938964844,0.3059479892253876,-5889.8720703125,304.1324157714844,0.9990000128746032,0.4347685277462005,0.3737522065639496,293.19024658203125,297.1499938964844,293.1499938964844,0.0040664942935109,-1532.5125732421875,296.5603332519531,0.4926438629627228,0.050000000745058,0.2319588661193847,291.0944519042969,291.1499938964844,258.2198791503906,257.1930236816406,279.12811279296875,293.1904296875,291.0965881347656,1.0,0.2680723667144775,0.6558393239974976,0.6558393239974976,1.0,1.0,-1.2563014030456543,0.5054969191551208,0.7508045434951782,0.205413818359375,0.0,0.0,0.6955873370170593,48.60969924926758,34.0,4.448790073394775,-15172.767578125,216.4522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856506347656,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17812.1953125,18000.0,0.0,0.0,0.3394455015659332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8323875069618225,0.8323957324028015,-8.235660061473027e-06,0.0,0.0003444940084591,0.0,0.0,83.09026336669922,0.0,0.0,0.0,0.4990817010402679,4.0,0.0,1.0
494820,293.1081237792969,297.1499938964844,293.1499938964844,0.1241556033492088,-2890.208984375,304.1466369628906,0.83448326587677,0.220364049077034,0.1990154534578323,292.8322448730469,297.1499938964844,293.1499938964844,0.0071468199603259,-522.6141357421875,299.9701843261719,0.498884916305542,0.050000000745058,0.0487930066883564,293.0932922363281,297.1499938964844,293.1499938964844,0.1970511972904205,-3067.99560546875,304.14373779296875,0.9009447693824768,0.2782917618751526,0.1950686126947403,293.150146484375,297.1499938964844,293.1499938964844,0.2922499179840088,-5669.376953125,304.16131591796875,0.9990000128746032,0.4360133111476898,0.3599647879600525,293.1871032714844,297.1499938964844,293.1499938964844,0.0040486166253685,-1523.99658203125,296.5756530761719,0.498884916305542,0.050000000745058,0.2314530164003372,291.1297912597656,291.1499938964844,258.1825866699219,257.1576538085937,279.135498046875,293.1872863769531,291.1343688964844,1.0,0.2622924149036407,0.6547499895095825,0.6547499895095825,1.0,1.0,-1.2412986755371094,0.4985994696617126,0.742699146270752,0.201556459069252,0.0,0.0,0.6961869597434998,45.685184478759766,37.0,44.10783004760742,-15082.8369140625,205.04966735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830322265625,308.5438842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17934.904296875,18000.0,0.0,0.0,0.3411881625652313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8411834239959717,0.8411917686462402,-8.352801160071976e-06,0.0,0.0003462626191321,0.0,0.0,85.3113021850586,0.0,0.0,0.0,0.5029501914978027,4.0,0.0,1.0
494880,293.1081237792969,297.1499938964844,293.1499938964844,0.1241556033492088,-2890.208984375,304.1466369628906,0.83448326587677,0.220364049077034,0.1990154534578323,292.8322448730469,297.1499938964844,293.1499938964844,0.0071468199603259,-522.6141357421875,299.9701843261719,0.498884916305542,0.050000000745058,0.0487930066883564,293.0932922363281,297.1499938964844,293.1499938964844,0.1970511972904205,-3067.99560546875,304.14373779296875,0.9009447693824768,0.2782917618751526,0.1950686126947403,293.150146484375,297.1499938964844,293.1499938964844,0.2922499179840088,-5669.376953125,304.16131591796875,0.9990000128746032,0.4360133111476898,0.3599647879600525,293.1871032714844,297.1499938964844,293.1499938964844,0.0040486166253685,-1523.99658203125,296.5756530761719,0.498884916305542,0.050000000745058,0.2314530164003372,291.1297912597656,291.1499938964844,258.1825866699219,257.1576538085937,279.135498046875,293.1872863769531,291.1343688964844,1.0,0.2622924149036407,0.6547499895095825,0.6547499895095825,1.0,1.0,-1.2412986755371094,0.4985994696617126,0.742699146270752,0.201556459069252,0.0,0.0,0.6961869597434998,45.685184478759766,37.0,44.10783004760742,-15082.8369140625,205.04966735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830322265625,308.5438842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17934.904296875,18000.0,0.0,0.0,0.3411881625652313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8411834239959717,0.8411917686462402,-8.352801160071976e-06,0.0,0.0003462626191321,0.0,0.0,85.3113021850586,0.0,0.0,0.0,0.5029501914978027,4.0,0.0,1.0
494940,293.10791015625,297.1499938964844,293.1499938964844,0.1244164779782295,-2894.35498046875,304.1473083496094,0.8425729274749756,0.2214682400226593,0.1999461203813552,292.8262939453125,297.1499938964844,293.1499938964844,0.0072583868168294,-527.6890869140625,300.1095886230469,0.503332793712616,0.050000000745058,0.0487237125635147,293.0932006835937,297.1499938964844,293.1499938964844,0.1976251006126403,-3074.390380859375,304.14483642578125,0.9109718799591064,0.2797503769397735,0.1960528939962387,293.12469482421875,297.1499938964844,293.1499938964844,0.2823177576065063,-5511.890625,304.1735534667969,0.9990000128746032,0.4411601126194,0.3507127463817596,293.1836853027344,297.1499938964844,293.1499938964844,0.0040324237197637,-1515.95166015625,296.595703125,0.503332793712616,0.050000000745058,0.2311243116855621,291.17010498046875,291.1499938964844,258.1454162597656,257.122314453125,279.1375732421875,293.18389892578125,291.1725158691406,1.0,0.2590431571006775,0.6536435484886169,0.6536435484886169,1.0,1.0,-1.2320071458816528,0.4942098557949066,0.7377973198890686,0.1989538818597793,0.0,0.0,0.6905248761177063,43.790794372558594,40.0,45.13091278076172,-14988.3740234375,197.9379730224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440856933594,308.5511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.046875,18000.0,0.0,0.0,0.3423209488391876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8343304395675659,0.8343387246131897,-8.316803359775804e-06,0.0,0.000347412249539,0.0,0.0,83.99603271484375,0.0,0.0,0.0,0.5002241134643555,4.0,0.0,1.0
