time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495000,293.10791015625,297.1499938964844,293.1499938964844,0.1244164779782295,-2894.35498046875,304.1473083496094,0.8425729274749756,0.2214682400226593,0.1999461203813552,292.8262939453125,297.1499938964844,293.1499938964844,0.0072583868168294,-527.6890869140625,300.1095886230469,0.503332793712616,0.050000000745058,0.0487237125635147,293.0932006835937,297.1499938964844,293.1499938964844,0.1976251006126403,-3074.390380859375,304.14483642578125,0.9109718799591064,0.2797503769397735,0.1960528939962387,293.12469482421875,297.1499938964844,293.1499938964844,0.2823177576065063,-5511.890625,304.1735534667969,0.9990000128746032,0.4411601126194,0.3507127463817596,293.1836853027344,297.1499938964844,293.1499938964844,0.0040324237197637,-1515.95166015625,296.595703125,0.503332793712616,0.050000000745058,0.2311243116855621,291.17010498046875,291.1499938964844,258.1454162597656,257.122314453125,279.1375732421875,293.18389892578125,291.1725158691406,1.0,0.2590431571006775,0.6536435484886169,0.6536435484886169,1.0,1.0,-1.2320071458816528,0.4942098557949066,0.7377973198890686,0.1989538818597793,0.0,0.0,0.6905248761177063,43.790794372558594,40.0,45.13091278076172,-14988.3740234375,197.9379730224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440856933594,308.5511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.046875,18000.0,0.0,0.0,0.3423209488391876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8343304395675659,0.8343387246131897,-8.316803359775804e-06,0.0,0.000347412249539,0.0,0.0,83.99603271484375,0.0,0.0,0.0,0.5002241134643555,4.0,0.0,1.0
495060,293.1078186035156,297.1499938964844,293.1499938964844,0.1247311905026435,-2900.102783203125,304.1473083496094,0.8456999063491821,0.2221249938011169,0.2005141377449035,292.8227844238281,297.1499938964844,293.1499938964844,0.0073361378163099,-531.5293579101562,300.18963623046875,0.5048699378967285,0.050000000745058,0.0487010441720485,293.0932312011719,297.1499938964844,293.1499938964844,0.1981747895479202,-3081.03955078125,304.1449584960937,0.9150139093399048,0.2806073129177093,0.1966301500797271,293.1091003417969,297.1499938964844,293.1499938964844,0.2789543867111206,-5459.52685546875,304.1744689941406,0.9990000128746032,0.4446245729923248,0.3476333022117615,293.18145751953125,297.1499938964844,293.1499938964844,0.0040275272913277,-1513.6163330078125,296.6010437011719,0.5048699378967285,0.050000000745058,0.2310167849063873,291.180908203125,291.1499938964844,258.1231384277344,257.10113525390625,279.137451171875,293.1816711425781,291.1820678710937,1.0,0.258007675409317,0.6528840065002441,0.6528840065002441,1.0,1.0,-1.2295278310775757,0.492861270904541,0.7366665601730347,0.1981039047241211,0.0,0.0,0.6869966387748718,43.18006896972656,40.0,31.489057540893555,-14948.9560546875,195.8365173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8765869140625,308.557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.208984375,18000.0,0.0,0.0,0.3426933288574219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8270220756530762,0.8270303606987,-8.250573046097998e-06,0.0,0.0003477901627775,0.0,0.0,82.39897918701172,0.0,0.0,0.0,0.4971760511398315,4.0,0.0,1.0
495120,293.1077880859375,297.1499938964844,293.1499938964844,0.1249850466847419,-2904.83349609375,304.1472473144531,0.8472008109092712,0.2225619703531265,0.2008973658084869,292.8204345703125,297.1499938964844,293.1499938964844,0.007391492370516,-534.3221435546875,300.2422180175781,0.5055094957351685,0.050000000745058,0.0486917980015277,293.0931701660156,297.1499938964844,293.1499938964844,0.198614552617073,-3086.44970703125,304.1448974609375,0.9169915318489076,0.2811928987503052,0.197026252746582,293.0997619628906,297.1499938964844,293.1499938964844,0.2775330543518066,-5437.87109375,304.1734619140625,0.9990000128746032,0.4468641579151153,0.3463698029518127,293.17987060546875,297.1499938964844,293.1499938964844,0.0040258448570966,-1512.8271484375,296.6029663085937,0.5055094957351685,0.050000000745058,0.2309729307889938,291.1844482421875,291.1499938964844,258.1083068847656,257.0870056152344,279.13702392578125,293.1801147460937,291.1849670410156,1.0,0.2576469779014587,0.6523320078849792,0.6523320078849792,1.0,1.0,-1.228882074356079,0.4923760890960693,0.7365059852600098,0.1977563202381134,0.0,0.0,0.6847749352455139,42.93651580810547,43.0,22.133684158325195,-14931.8291015625,195.113998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,308.5640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18124.330078125,18000.0,0.0,0.0,0.3428292572498321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8220160603523254,0.8220242261886597,-8.202053322747815e-06,0.0,0.0003479281149338,0.0,0.0,81.29216766357422,0.0,0.0,0.0,0.4950585067272186,4.0,0.0,1.0
495180,293.1076965332031,297.1499938964844,293.1499938964844,0.1257477700710296,-2919.253173828125,304.1468811035156,0.8490712642669678,0.223650112748146,0.2018690705299377,292.81451416015625,297.1499938964844,293.1499938964844,0.0075412252917885,-542.0038452148438,300.3721008300781,0.505871057510376,0.050000000745058,0.0486866123974323,293.09295654296875,297.1499938964844,293.1499938964844,0.1999298334121704,-3102.8203125,304.1444091796875,0.9195485711097716,0.2826750874519348,0.1980503797531128,293.0816650390625,297.1499938964844,293.1499938964844,0.2765427827835083,-5424.84814453125,304.16717529296875,0.9990000128746032,0.4518235325813293,0.3456600308418274,293.1757202148437,297.1499938964844,293.1499938964844,0.0040261577814817,-1513.0428466796875,296.60333251953125,0.505871057510376,0.050000000745058,0.2309483289718628,291.1831359863281,291.1499938964844,258.0711364746094,257.0516052246094,279.13531494140625,293.17596435546875,291.1824035644531,1.0,0.2577637434005737,0.6507842540740967,0.6507842540740967,1.0,1.0,-1.2303882837295532,0.492431104183197,0.7379571795463562,0.1975522637367248,0.0,0.0,0.6803030371665955,42.82796478271485,46.0,1.0025111436843872,-14920.5380859375,195.38546752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.400390625,18000.0,0.0,0.0,0.3428579270839691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8106845021247864,0.8106926083564758,-8.086556590569671e-06,0.0,0.0003479571896605,0.0,0.0,78.77796173095703,0.0,0.0,0.0,0.4902341067790985,4.0,0.0,1.0
495240,293.1076965332031,297.1499938964844,293.1499938964844,0.1257477700710296,-2919.253173828125,304.1468811035156,0.8490712642669678,0.223650112748146,0.2018690705299377,292.81451416015625,297.1499938964844,293.1499938964844,0.0075412252917885,-542.0038452148438,300.3721008300781,0.505871057510376,0.050000000745058,0.0486866123974323,293.09295654296875,297.1499938964844,293.1499938964844,0.1999298334121704,-3102.8203125,304.1444091796875,0.9195485711097716,0.2826750874519348,0.1980503797531128,293.0816650390625,297.1499938964844,293.1499938964844,0.2765427827835083,-5424.84814453125,304.16717529296875,0.9990000128746032,0.4518235325813293,0.3456600308418274,293.1757202148437,297.1499938964844,293.1499938964844,0.0040261577814817,-1513.0428466796875,296.60333251953125,0.505871057510376,0.050000000745058,0.2309483289718628,291.1831359863281,291.1499938964844,258.0711364746094,257.0516052246094,279.13531494140625,293.17596435546875,291.1824035644531,1.0,0.2577637434005737,0.6507842540740967,0.6507842540740967,1.0,1.0,-1.2303882837295532,0.492431104183197,0.7379571795463562,0.1975522637367248,0.0,0.0,0.6803030371665955,42.82796478271485,46.0,1.0025111436843872,-14920.5380859375,195.38546752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.400390625,18000.0,0.0,0.0,0.3428579270839691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8106845021247864,0.8106926083564758,-8.086556590569671e-06,0.0,0.0003479571896605,0.0,0.0,78.77796173095703,0.0,0.0,0.0,0.4902341067790985,4.0,0.0,1.0
495300,293.107666015625,297.1499938964844,293.1499938964844,0.1261828541755676,-2927.541748046875,304.14666748046875,0.8491158485412598,0.2241904288530349,0.2023600190877914,292.8115539550781,297.1499938964844,293.1499938964844,0.0076217344030737,-546.1636352539062,300.4366149902344,0.5054717063903809,0.050000000745058,0.0486923232674598,293.0928649902344,297.1499938964844,293.1499938964844,0.2006727755069732,-3112.117919921875,304.1440734863281,0.9196763634681702,0.2834162414073944,0.1985710114240646,293.0757751464844,297.1499938964844,293.1499938964844,0.277246743440628,-5437.42529296875,304.16278076171875,0.9990000128746032,0.4538453817367553,0.3464440405368805,293.1736145019531,297.1499938964844,293.1499938964844,0.0040283133275806,-1514.1025390625,296.6017150878906,0.5054717063903809,0.050000000745058,0.2309754192829132,291.1782531738281,291.1499938964844,258.0525207519531,257.03387451171875,279.1343078613281,293.1738586425781,291.17706298828125,1.0,0.2582936286926269,0.6499240398406982,0.6499240398406982,1.0,1.0,-1.2325822114944458,0.4930387139320373,0.7395435571670532,0.1977517753839492,0.0,0.0,0.6788997054100037,43.00550842285156,46.0,-7.371104717254639,-14931.3740234375,196.4847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228576660156,308.5984802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18090.935546875,18000.0,0.0,0.0,0.3427613973617553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8064116835594177,0.8064196705818176,-8.040196007641498e-06,0.0,0.000347859255271,0.0,0.0,77.82145690917969,0.0,0.0,0.0,0.4884003698825836,4.0,0.0,1.0
495360,293.107666015625,297.1499938964844,293.1499938964844,0.1266424655914306,-2936.31640625,304.1464233398437,0.8486425280570984,0.224726989865303,0.202852576971054,292.80859375,297.1499938964844,293.1499938964844,0.0077055701985955,-550.4901733398438,300.5011291503906,0.5047401785850525,0.050000000745058,0.0487029030919075,293.0928039550781,297.1499938964844,293.1499938964844,0.2014533579349517,-3121.89697265625,304.14373779296875,0.9191299676895142,0.2841536998748779,0.1990934461355209,293.07208251953125,297.1499938964844,293.1499938964844,0.2786484062671661,-5460.99951171875,304.15789794921875,0.9990000128746032,0.4555145502090454,0.3478906452655792,293.1715087890625,297.1499938964844,293.1499938964844,0.0040315045043826,-1515.6400146484375,296.59930419921875,0.5047401785850525,0.050000000745058,0.2310256063938141,291.17144775390625,291.1499938964844,258.03387451171875,257.01611328125,279.1332702636719,293.1717529296875,291.1699523925781,1.0,0.2590971887111664,0.6490103006362915,0.6490103006362915,1.0,1.0,-1.2356092929840088,0.4939790666103363,0.7416301965713501,0.1981226950883865,0.0,0.0,0.6781482696533203,43.31880187988281,49.0,-13.979294776916504,-14952.671875,198.15042114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0575561523437,308.6102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.228515625,18000.0,0.0,0.0,0.3426327407360077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8034261465072632,0.8034341931343079,-8.005423296708614e-06,0.0,0.0003477286663837,0.0,0.0,77.13983154296875,0.0,0.0,0.0,0.4871051013469696,4.0,0.0,1.0
495420,293.10772705078125,297.1499938964844,293.1499938964844,0.1276059746742248,-2954.7255859375,304.1460266113281,0.846393346786499,0.2257851213216781,0.2038376033306121,292.802734375,297.1499938964844,293.1499938964844,0.0078823389485478,-559.5368041992188,300.6308288574219,0.5024595260620117,0.050000000745058,0.0487368255853652,293.0927734375,297.1499938964844,293.1499938964844,0.2030814439058303,-3142.284912109375,304.1430969238281,0.9163431525230408,0.285610556602478,0.2001368850469589,293.0709228515625,297.1499938964844,293.1499938964844,0.2832496464252472,-5536.1396484375,304.1476135253906,0.9990000128746032,0.4577409327030182,0.3524888455867767,293.1674499511719,297.1499938964844,293.1499938964844,0.0040401723235845,-1519.728759765625,296.5931091308594,0.5024595260620117,0.050000000745058,0.2311865240335464,291.1543273925781,291.1499938964844,257.99639892578125,256.98046875,279.1313171386719,293.1676940917969,291.15252685546875,1.0,0.2614085078239441,0.6470404863357544,0.6470404863357544,1.0,1.0,-1.2437963485717771,0.4967060387134552,0.7470902800559998,0.1992967277765274,0.0,0.0,0.6786835193634033,44.30115509033203,52.0,-22.415433883666992,-15023.265625,202.9765167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10595703125,308.6279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.3424111902713775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8017708659172058,0.8017788529396057,-7.976260349096265e-06,0.0,0.0003475038392934,0.0,0.0,76.69156646728516,0.0,0.0,0.0,0.486329436302185,4.0,0.0,1.0
495480,293.10772705078125,297.1499938964844,293.1499938964844,0.1276059746742248,-2954.7255859375,304.1460266113281,0.846393346786499,0.2257851213216781,0.2038376033306121,292.802734375,297.1499938964844,293.1499938964844,0.0078823389485478,-559.5368041992188,300.6308288574219,0.5024595260620117,0.050000000745058,0.0487368255853652,293.0927734375,297.1499938964844,293.1499938964844,0.2030814439058303,-3142.284912109375,304.1430969238281,0.9163431525230408,0.285610556602478,0.2001368850469589,293.0709228515625,297.1499938964844,293.1499938964844,0.2832496464252472,-5536.1396484375,304.1476135253906,0.9990000128746032,0.4577409327030182,0.3524888455867767,293.1674499511719,297.1499938964844,293.1499938964844,0.0040401723235845,-1519.728759765625,296.5931091308594,0.5024595260620117,0.050000000745058,0.2311865240335464,291.1543273925781,291.1499938964844,257.99639892578125,256.98046875,279.1313171386719,293.1676940917969,291.15252685546875,1.0,0.2614085078239441,0.6470404863357544,0.6470404863357544,1.0,1.0,-1.2437963485717771,0.4967060387134552,0.7470902800559998,0.1992967277765274,0.0,0.0,0.6786835193634033,44.30115509033203,52.0,-22.415433883666992,-15023.265625,202.9765167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10595703125,308.6279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.3424111902713775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8017708659172058,0.8017788529396057,-7.976260349096265e-06,0.0,0.0003475038392934,0.0,0.0,76.69156646728516,0.0,0.0,0.0,0.486329436302185,4.0,0.0,1.0
495540,293.10791015625,297.1499938964844,293.1499938964844,0.1285940259695053,-2973.583251953125,304.14569091796875,0.842781126499176,0.2268190085887909,0.2048158198595047,292.79705810546875,297.1499938964844,293.1499938964844,0.0080700898543,-568.9735107421875,300.76190185546875,0.499349445104599,0.050000000745058,0.0487854368984699,293.0928955078125,297.1499938964844,293.1499938964844,0.2047455310821533,-3163.074951171875,304.14263916015625,0.91181743144989,0.2870363891124725,0.2011707872152328,293.077392578125,297.1499938964844,293.1499938964844,0.2898550927639007,-5641.91845703125,304.1374206542969,0.9990000128746032,0.4584430754184723,0.3589743077754974,293.1637268066406,297.1499938964844,293.1499938964844,0.0040509137324988,-1524.6790771484375,296.5862121582031,0.499349445104599,0.050000000745058,0.2314171195030212,291.1351623535156,291.1499938964844,257.95867919921875,256.9446105957031,279.12957763671875,293.1639404296875,291.1332702636719,1.0,0.2645012140274048,0.6449105739593506,0.6449105739593506,1.0,1.0,-1.2543306350708008,0.500357449054718,0.7539731860160828,0.2009370326995849,0.0,0.0,0.6819398999214172,45.69190216064453,55.0,-26.000608444213867,-15125.455078125,209.5387725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170349121094,308.6324157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17947.435546875,18000.0,0.0,0.0,0.3424420356750488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8061295747756958,0.8061376214027405,-8.004981282283552e-06,0.0,0.0003475351259112,0.0,0.0,77.52359771728516,0.0,0.0,0.0,0.4880993068218231,4.0,0.0,1.0
495600,293.10791015625,297.1499938964844,293.1499938964844,0.1285940259695053,-2973.583251953125,304.14569091796875,0.842781126499176,0.2268190085887909,0.2048158198595047,292.79705810546875,297.1499938964844,293.1499938964844,0.0080700898543,-568.9735107421875,300.76190185546875,0.499349445104599,0.050000000745058,0.0487854368984699,293.0928955078125,297.1499938964844,293.1499938964844,0.2047455310821533,-3163.074951171875,304.14263916015625,0.91181743144989,0.2870363891124725,0.2011707872152328,293.077392578125,297.1499938964844,293.1499938964844,0.2898550927639007,-5641.91845703125,304.1374206542969,0.9990000128746032,0.4584430754184723,0.3589743077754974,293.1637268066406,297.1499938964844,293.1499938964844,0.0040509137324988,-1524.6790771484375,296.5862121582031,0.499349445104599,0.050000000745058,0.2314171195030212,291.1351623535156,291.1499938964844,257.95867919921875,256.9446105957031,279.12957763671875,293.1639404296875,291.1332702636719,1.0,0.2645012140274048,0.6449105739593506,0.6449105739593506,1.0,1.0,-1.2543306350708008,0.500357449054718,0.7539731860160828,0.2009370326995849,0.0,0.0,0.6819398999214172,45.69190216064453,55.0,-26.000608444213867,-15125.455078125,209.5387725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170349121094,308.6324157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17947.435546875,18000.0,0.0,0.0,0.3424420356750488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8061295747756958,0.8061376214027405,-8.004981282283552e-06,0.0,0.0003475351259112,0.0,0.0,77.52359771728516,0.0,0.0,0.0,0.4880993068218231,4.0,0.0,1.0
495660,293.10821533203125,297.1499938964844,293.1499938964844,0.1295798122882843,-2992.3525390625,304.1455078125,0.8382129073143005,0.2278263568878173,0.2057821601629257,292.79156494140625,297.1499938964844,293.1499938964844,0.0082678264006972,-578.6822509765625,300.8947448730469,0.4956788420677185,0.050000000745058,0.0488463453948497,293.0931701660156,297.1499938964844,293.1499938964844,0.2064042538404464,-3183.729736328125,304.142333984375,0.9061906933784484,0.2884271144866943,0.2021897584199905,293.09063720703125,297.1499938964844,293.1499938964844,0.2980581521987915,-5771.44580078125,304.1279602050781,0.9990000128746032,0.4576098322868347,0.366938054561615,293.1604309082031,297.1499938964844,293.1499938964844,0.00406294176355,-1530.101806640625,296.5794372558594,0.4956788420677185,0.050000000745058,0.2317060381174087,291.1158447265625,291.1499938964844,257.9206237792969,256.90850830078125,279.128173828125,293.1606140136719,291.11407470703125,1.0,0.2682099342346191,0.6426550149917603,0.6426550149917603,1.0,1.0,-1.266692280769348,0.5047213435173035,0.7619708776473999,0.2029297649860382,0.0,0.0,0.687790036201477,47.42346954345703,58.0,-26.58662986755371,-15252.5048828125,217.57798767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0854797363281,308.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17887.2734375,18000.0,0.0,0.0,0.3429398834705353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8163818120956421,0.8163899183273315,-8.09238827059744e-06,0.0,0.0003480403975117,0.0,0.0,79.64967346191406,0.0,0.0,0.0,0.4923921823501587,4.0,0.0,1.0
495720,293.10821533203125,297.1499938964844,293.1499938964844,0.1295798122882843,-2992.3525390625,304.1455078125,0.8382129073143005,0.2278263568878173,0.2057821601629257,292.79156494140625,297.1499938964844,293.1499938964844,0.0082678264006972,-578.6822509765625,300.8947448730469,0.4956788420677185,0.050000000745058,0.0488463453948497,293.0931701660156,297.1499938964844,293.1499938964844,0.2064042538404464,-3183.729736328125,304.142333984375,0.9061906933784484,0.2884271144866943,0.2021897584199905,293.09063720703125,297.1499938964844,293.1499938964844,0.2980581521987915,-5771.44580078125,304.1279602050781,0.9990000128746032,0.4576098322868347,0.366938054561615,293.1604309082031,297.1499938964844,293.1499938964844,0.00406294176355,-1530.101806640625,296.5794372558594,0.4956788420677185,0.050000000745058,0.2317060381174087,291.1158447265625,291.1499938964844,257.9206237792969,256.90850830078125,279.128173828125,293.1606140136719,291.11407470703125,1.0,0.2682099342346191,0.6426550149917603,0.6426550149917603,1.0,1.0,-1.266692280769348,0.5047213435173035,0.7619708776473999,0.2029297649860382,0.0,0.0,0.687790036201477,47.42346954345703,58.0,-26.58662986755371,-15252.5048828125,217.57798767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0854797363281,308.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17887.2734375,18000.0,0.0,0.0,0.3429398834705353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8163818120956421,0.8163899183273315,-8.09238827059744e-06,0.0,0.0003480403975117,0.0,0.0,79.64967346191406,0.0,0.0,0.0,0.4923921823501587,4.0,0.0,1.0
495780,293.10858154296875,297.1499938964844,293.1499938964844,0.1305490285158157,-3010.7529296875,304.1453857421875,0.8330259323120117,0.2288077622652053,0.2067346274852752,292.7863464355469,297.1499938964844,293.1499938964844,0.0084749888628721,-588.5866088867188,301.0294189453125,0.4916463494300842,0.050000000745058,0.0489175096154212,293.0932922363281,297.1499938964844,293.1499938964844,0.2080621719360351,-3204.306884765625,304.1421203613281,0.9000934362411499,0.289838433265686,0.2032140344381332,293.1100158691406,297.1499938964844,293.1499938964844,0.3075157403945923,-5918.9599609375,304.1195983886719,0.9990000128746032,0.4551958739757538,0.3760287761688232,293.157470703125,297.1499938964844,293.1499938964844,0.0040758540853857,-1535.79638671875,296.5733337402344,0.4916463494300842,0.050000000745058,0.2320436090230941,291.09747314453125,291.1499938964844,257.88214111328125,256.8720703125,279.1270446777344,293.1576538085937,291.0958251953125,1.0,0.2723969519138336,0.6403018832206726,0.6403018832206726,1.0,1.0,-1.2804672718048096,0.5096297264099121,0.7708376049995422,0.2051841020584106,0.0,0.0,0.6960362792015076,49.43861389160156,61.0,-25.53038215637207,-15398.8701171875,226.8865509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01202392578125,308.5882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17830.080078125,18000.0,0.0,0.0,0.344068318605423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8321641683578491,0.8321723937988281,-8.23744721856201e-06,0.0,0.0003491856041364,0.0,0.0,83.0702133178711,0.0,0.0,0.0,0.4990928471088409,4.0,0.0,1.0
495840,293.10858154296875,297.1499938964844,293.1499938964844,0.1305490285158157,-3010.7529296875,304.1453857421875,0.8330259323120117,0.2288077622652053,0.2067346274852752,292.7863464355469,297.1499938964844,293.1499938964844,0.0084749888628721,-588.5866088867188,301.0294189453125,0.4916463494300842,0.050000000745058,0.0489175096154212,293.0932922363281,297.1499938964844,293.1499938964844,0.2080621719360351,-3204.306884765625,304.1421203613281,0.9000934362411499,0.289838433265686,0.2032140344381332,293.1100158691406,297.1499938964844,293.1499938964844,0.3075157403945923,-5918.9599609375,304.1195983886719,0.9990000128746032,0.4551958739757538,0.3760287761688232,293.157470703125,297.1499938964844,293.1499938964844,0.0040758540853857,-1535.79638671875,296.5733337402344,0.4916463494300842,0.050000000745058,0.2320436090230941,291.09747314453125,291.1499938964844,257.88214111328125,256.8720703125,279.1270446777344,293.1576538085937,291.0958251953125,1.0,0.2723969519138336,0.6403018832206726,0.6403018832206726,1.0,1.0,-1.2804672718048096,0.5096297264099121,0.7708376049995422,0.2051841020584106,0.0,0.0,0.6960362792015076,49.43861389160156,61.0,-25.53038215637207,-15398.8701171875,226.8865509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01202392578125,308.5882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17830.080078125,18000.0,0.0,0.0,0.344068318605423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8321641683578491,0.8321723937988281,-8.23744721856201e-06,0.0,0.0003491856041364,0.0,0.0,83.0702133178711,0.0,0.0,0.0,0.4990928471088409,4.0,0.0,1.0
495900,293.1087951660156,297.1499938964844,293.1499938964844,0.1310253143310547,-3019.774169921875,304.1453552246094,0.8302831649780273,0.2292896807193756,0.2072057425975799,292.7838439941406,297.1499938964844,293.1499938964844,0.0085821198299527,-593.6005249023438,301.0974426269531,0.4895343482494354,0.050000000745058,0.0489563792943954,293.09332275390625,297.1499938964844,293.1499938964844,0.20890474319458,-3214.740478515625,304.1420288085937,0.8969186544418335,0.2905535399913788,0.2037421464920044,293.1218566894531,297.1499938964844,293.1499938964844,0.3126230537891388,-5997.93505859375,304.1158447265625,0.9990000128746032,0.4533801972866058,0.3809021711349487,293.1561279296875,297.1499938964844,293.1499938964844,0.0040826094336807,-1538.724609375,296.5706787109375,0.4895343482494354,0.050000000745058,0.2322279810905456,291.0888061523437,291.1499938964844,257.8627014160156,256.8537292480469,279.1265869140625,293.1562805175781,291.0872497558594,1.0,0.2746339440345764,0.6390952467918396,0.6390952467918396,1.0,1.0,-1.2877843379974363,0.5122469663619995,0.775537371635437,0.2063871175050735,0.0,0.0,0.7009919881820679,50.53700256347656,61.0,-24.669979095458984,-15477.974609375,231.96446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,308.56622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17802.875,18000.0,0.0,0.0,0.3449056148529053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8419902920722961,0.8419985771179199,-8.331189746968448e-06,0.0,0.0003500353486742,0.0,0.0,85.26973724365234,0.0,0.0,0.0,0.5033012628555298,4.0,0.0,1.0
495960,293.1090087890625,297.1499938964844,293.1499938964844,0.1314969807863235,-3028.69384765625,304.1453552246094,0.8274716734886169,0.2297739833593368,0.2076759785413742,292.7813720703125,297.1499938964844,293.1499938964844,0.0086916089057922,-598.64892578125,301.1659545898437,0.487366110086441,0.050000000745058,0.0489972308278083,293.093505859375,297.1499938964844,293.1499938964844,0.2097290307283401,-3224.9248046875,304.1419677734375,0.8936425447463989,0.2912321388721466,0.2042592465877533,293.1349182128906,297.1499938964844,293.1499938964844,0.3179464638233185,-6079.7919921875,304.1123962402344,0.9990000128746032,0.4511703848838806,0.3859582245349884,293.15478515625,297.1499938964844,293.1499938964844,0.0040895915590226,-1541.7127685546875,296.568359375,0.487366110086441,0.050000000745058,0.2324217706918716,291.0805053710937,291.1499938964844,257.8431396484375,256.8352966308594,279.12615966796875,293.1549377441406,291.0790405273437,1.0,0.2769490480422973,0.6378722786903381,0.6378722786903381,1.0,1.0,-1.2953201532363892,0.5149451494216919,0.7803750038146973,0.2076257467269897,0.0,0.0,0.7064610719680786,51.6898193359375,49.0,-23.634740829467773,-15560.31640625,237.29498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9016418457031,308.5404663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17776.736328125,18000.0,0.0,0.0,0.3459368646144867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8530181646347046,0.8530265688896179,-8.438787517661694e-06,0.0,0.0003510819515213,0.0,0.0,87.79776000976562,0.0,0.0,0.0,0.508051872253418,4.0,0.0,1.0
496020,293.1092224121094,297.1499938964844,293.1499938964844,0.1321711391210556,-3041.11767578125,304.14581298828125,0.8300833106040955,0.2307673990726471,0.2085462510585785,292.7763366699219,297.1499938964844,293.1499938964844,0.0088851749897003,-606.8780517578125,301.3084411621094,0.4883479177951813,0.050000000745058,0.0489785782992839,293.0943298339844,297.1499938964844,293.1499938964844,0.2108741849660873,-3238.704833984375,304.1427917480469,0.8968043327331543,0.2924997508525848,0.2051430493593216,293.1546325683594,297.1499938964844,293.1499938964844,0.3164404630661011,-6050.48974609375,304.1280517578125,0.9990000128746032,0.4475196301937103,0.3836635053157806,293.1519775390625,297.1499938964844,293.1499938964844,0.0040948959067463,-1543.511962890625,296.574462890625,0.4883479177951813,0.050000000745058,0.2323332875967025,291.08038330078125,291.1499938964844,257.8035888671875,256.798095703125,279.1309814453125,293.15216064453125,291.0826110839844,1.0,0.2757444381713867,0.636179506778717,0.636179506778717,1.0,1.0,-1.294553279876709,0.5138154625892639,0.7807378172874451,0.2068054676055908,0.0,0.0,0.7162342667579651,51.20906066894531,37.0,6.0045247077941895,-15613.8740234375,235.9484100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7796325683594,308.5199279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17765.28125,18000.0,0.0,0.0,0.348401129245758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8764611482620239,0.8764698505401611,-8.682401130499784e-06,0.0,0.0003535828436724,0.0,0.0,93.43700408935548,0.0,0.0,0.0,0.5181904435157776,4.0,0.0,1.0
496080,293.1092224121094,297.1499938964844,293.1499938964844,0.1321711391210556,-3041.11767578125,304.14581298828125,0.8300833106040955,0.2307673990726471,0.2085462510585785,292.7763366699219,297.1499938964844,293.1499938964844,0.0088851749897003,-606.8780517578125,301.3084411621094,0.4883479177951813,0.050000000745058,0.0489785782992839,293.0943298339844,297.1499938964844,293.1499938964844,0.2108741849660873,-3238.704833984375,304.1427917480469,0.8968043327331543,0.2924997508525848,0.2051430493593216,293.1546325683594,297.1499938964844,293.1499938964844,0.3164404630661011,-6050.48974609375,304.1280517578125,0.9990000128746032,0.4475196301937103,0.3836635053157806,293.1519775390625,297.1499938964844,293.1499938964844,0.0040948959067463,-1543.511962890625,296.574462890625,0.4883479177951813,0.050000000745058,0.2323332875967025,291.08038330078125,291.1499938964844,257.8035888671875,256.798095703125,279.1309814453125,293.15216064453125,291.0826110839844,1.0,0.2757444381713867,0.636179506778717,0.636179506778717,1.0,1.0,-1.294553279876709,0.5138154625892639,0.7807378172874451,0.2068054676055908,0.0,0.0,0.7162342667579651,51.20906066894531,37.0,6.0045247077941895,-15613.8740234375,235.9484100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7796325683594,308.5199279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17765.28125,18000.0,0.0,0.0,0.348401129245758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8764611482620239,0.8764698505401611,-8.682401130499784e-06,0.0,0.0003535828436724,0.0,0.0,93.43700408935548,0.0,0.0,0.0,0.5181904435157776,4.0,0.0,1.0
496140,293.109375,297.1499938964844,293.1499938964844,0.1323321014642715,-3043.262451171875,304.1469421386719,0.8402429223060608,0.2317707538604736,0.2093356698751449,292.7712097167969,297.1499938964844,293.1499938964844,0.0090424194931983,-612.3794555664062,301.460693359375,0.4941192865371704,0.050000000745058,0.0488732643425464,293.0948791503906,297.1499938964844,293.1499938964844,0.2112546861171722,-3242.49169921875,304.1445617675781,0.909162938594818,0.2937989830970764,0.2059566229581833,293.1505432128906,297.1499938964844,293.1499938964844,0.3031935095787048,-5837.8115234375,304.1576538085937,0.9990000128746032,0.4481702446937561,0.3704149425029754,293.1489562988281,297.1499938964844,293.1499938964844,0.0040869466029107,-1538.443603515625,296.60369873046875,0.4941192865371704,0.050000000745058,0.2318337112665176,291.11737060546875,291.1499938964844,257.7633972167969,256.76043701171875,279.13775634765625,293.1491394042969,291.1220092773437,1.0,0.2701427638530731,0.6352880001068115,0.6352880001068115,1.0,1.0,-1.279853582382202,0.5070915818214417,0.7727620601654053,0.2030491232872009,0.0,0.0,0.7183876633644104,48.31479644775391,40.0,46.26896667480469,-15533.466796875,224.21588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7055969238281,308.5292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17893.51171875,18000.0,0.0,0.0,0.3507949113845825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8891773819923401,0.8891862034797668,-8.847741810313892e-06,0.0,0.0003560122277121,0.0,0.0,96.85053253173828,0.0,0.0,0.0,0.5238311290740967,4.0,0.0,1.0
496200,293.109375,297.1499938964844,293.1499938964844,0.1323321014642715,-3043.262451171875,304.1469421386719,0.8402429223060608,0.2317707538604736,0.2093356698751449,292.7712097167969,297.1499938964844,293.1499938964844,0.0090424194931983,-612.3794555664062,301.460693359375,0.4941192865371704,0.050000000745058,0.0488732643425464,293.0948791503906,297.1499938964844,293.1499938964844,0.2112546861171722,-3242.49169921875,304.1445617675781,0.909162938594818,0.2937989830970764,0.2059566229581833,293.1505432128906,297.1499938964844,293.1499938964844,0.3031935095787048,-5837.8115234375,304.1576538085937,0.9990000128746032,0.4481702446937561,0.3704149425029754,293.1489562988281,297.1499938964844,293.1499938964844,0.0040869466029107,-1538.443603515625,296.60369873046875,0.4941192865371704,0.050000000745058,0.2318337112665176,291.11737060546875,291.1499938964844,257.7633972167969,256.76043701171875,279.13775634765625,293.1491394042969,291.1220092773437,1.0,0.2701427638530731,0.6352880001068115,0.6352880001068115,1.0,1.0,-1.279853582382202,0.5070915818214417,0.7727620601654053,0.2030491232872009,0.0,0.0,0.7183876633644104,48.31479644775391,40.0,46.26896667480469,-15533.466796875,224.21588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7055969238281,308.5292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17893.51171875,18000.0,0.0,0.0,0.3507949113845825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8891773819923401,0.8891862034797668,-8.847741810313892e-06,0.0,0.0003560122277121,0.0,0.0,96.85053253173828,0.0,0.0,0.0,0.5238311290740967,4.0,0.0,1.0
496260,293.1093444824219,297.1499938964844,293.1499938964844,0.1324817538261413,-3045.200439453125,304.1476745605469,0.8477818369865417,0.2328030467033386,0.2101956605911255,292.7660827636719,297.1499938964844,293.1499938964844,0.0092097399756312,-618.096923828125,301.61505126953125,0.4981100857257843,0.050000000745058,0.0488054603338241,293.0950012207031,297.1499938964844,293.1499938964844,0.2116250991821289,-3246.23974609375,304.1457214355469,0.9189494252204896,0.2951661646366119,0.2068487107753753,293.127685546875,297.1499938964844,293.1499938964844,0.293590784072876,-5686.197265625,304.17059326171875,0.9990000128746032,0.4527780413627624,0.3616261482238769,293.1458435058594,297.1499938964844,293.1499938964844,0.0040799053385853,-1533.491455078125,296.6376037597656,0.4981100857257843,0.050000000745058,0.2315120995044708,291.1604919433594,291.1499938964844,257.72247314453125,256.7222900390625,279.13922119140625,293.1460266113281,291.1631774902344,1.0,0.267056256532669,0.6343153119087219,0.6343153119087219,1.0,1.0,-1.2709325551986694,0.5028669238090515,0.7680656313896179,0.2005089223384857,0.0,0.0,0.7138412594795227,46.45841979980469,43.0,49.23207092285156,-15453.232421875,216.9981842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7072448730469,308.53729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.50390625,18000.0,0.0,0.0,0.3525738716125488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8856266736984253,0.885635495185852,-8.845656338962726e-06,0.0,0.0003578176547307,0.0,0.0,96.24429321289062,0.0,0.0,0.0,0.5224758386611938,4.0,0.0,1.0
496320,293.1093444824219,297.1499938964844,293.1499938964844,0.1324817538261413,-3045.200439453125,304.1476745605469,0.8477818369865417,0.2328030467033386,0.2101956605911255,292.7660827636719,297.1499938964844,293.1499938964844,0.0092097399756312,-618.096923828125,301.61505126953125,0.4981100857257843,0.050000000745058,0.0488054603338241,293.0950012207031,297.1499938964844,293.1499938964844,0.2116250991821289,-3246.23974609375,304.1457214355469,0.9189494252204896,0.2951661646366119,0.2068487107753753,293.127685546875,297.1499938964844,293.1499938964844,0.293590784072876,-5686.197265625,304.17059326171875,0.9990000128746032,0.4527780413627624,0.3616261482238769,293.1458435058594,297.1499938964844,293.1499938964844,0.0040799053385853,-1533.491455078125,296.6376037597656,0.4981100857257843,0.050000000745058,0.2315120995044708,291.1604919433594,291.1499938964844,257.72247314453125,256.7222900390625,279.13922119140625,293.1460266113281,291.1631774902344,1.0,0.267056256532669,0.6343153119087219,0.6343153119087219,1.0,1.0,-1.2709325551986694,0.5028669238090515,0.7680656313896179,0.2005089223384857,0.0,0.0,0.7138412594795227,46.45841979980469,43.0,49.23207092285156,-15453.232421875,216.9981842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7072448730469,308.53729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.50390625,18000.0,0.0,0.0,0.3525738716125488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8856266736984253,0.885635495185852,-8.845656338962726e-06,0.0,0.0003578176547307,0.0,0.0,96.24429321289062,0.0,0.0,0.0,0.5224758386611938,4.0,0.0,1.0
496380,293.1094970703125,297.1499938964844,293.1499938964844,0.1329362988471985,-3053.338623046875,304.1476745605469,0.851928174495697,0.233802244067192,0.2110698074102401,292.76092529296875,297.1499938964844,293.1499938964844,0.0094091054052114,-625.5369262695312,301.765625,0.4999653995037079,0.050000000745058,0.0487754605710506,293.0950622558594,297.1499938964844,293.1499938964844,0.2124911695718765,-3256.574951171875,304.14569091796875,0.924507975578308,0.2965476214885711,0.2077918797731399,293.1043395996094,297.1499938964844,293.1499938964844,0.2890584468841553,-5616.4365234375,304.1710510253906,0.9990000128746032,0.4580864608287811,0.3576694130897522,293.1424865722656,297.1499938964844,293.1499938964844,0.0040819197893142,-1533.188232421875,296.6590270996094,0.4999653995037079,0.050000000745058,0.2313697785139084,291.17901611328125,291.1499938964844,257.6807556152344,256.6835327148437,279.1382141113281,293.1427001953125,291.179931640625,1.0,0.2657996416091919,0.6330976486206055,0.6330976486206055,1.0,1.0,-1.2681554555892944,0.5011435747146606,0.7670118808746338,0.1993123739957809,0.0,0.0,0.708533763885498,45.65546417236328,46.0,27.735483169555664,-15408.8779296875,214.2846527099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7611694335937,308.5537414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18110.283203125,18000.0,0.0,0.0,0.3537097573280334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8751323819160461,0.8751411437988281,-8.746290404815227e-06,0.0,0.0003589704574551,0.0,0.0,93.72816467285156,0.0,0.0,0.0,0.5180049538612366,4.0,0.0,1.0
496440,293.1094970703125,297.1499938964844,293.1499938964844,0.1329362988471985,-3053.338623046875,304.1476745605469,0.851928174495697,0.233802244067192,0.2110698074102401,292.76092529296875,297.1499938964844,293.1499938964844,0.0094091054052114,-625.5369262695312,301.765625,0.4999653995037079,0.050000000745058,0.0487754605710506,293.0950622558594,297.1499938964844,293.1499938964844,0.2124911695718765,-3256.574951171875,304.14569091796875,0.924507975578308,0.2965476214885711,0.2077918797731399,293.1043395996094,297.1499938964844,293.1499938964844,0.2890584468841553,-5616.4365234375,304.1710510253906,0.9990000128746032,0.4580864608287811,0.3576694130897522,293.1424865722656,297.1499938964844,293.1499938964844,0.0040819197893142,-1533.188232421875,296.6590270996094,0.4999653995037079,0.050000000745058,0.2313697785139084,291.17901611328125,291.1499938964844,257.6807556152344,256.6835327148437,279.1382141113281,293.1427001953125,291.179931640625,1.0,0.2657996416091919,0.6330976486206055,0.6330976486206055,1.0,1.0,-1.2681554555892944,0.5011435747146606,0.7670118808746338,0.1993123739957809,0.0,0.0,0.708533763885498,45.65546417236328,46.0,27.735483169555664,-15408.8779296875,214.2846527099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7611694335937,308.5537414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18110.283203125,18000.0,0.0,0.0,0.3537097573280334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8751323819160461,0.8751411437988281,-8.746290404815227e-06,0.0,0.0003589704574551,0.0,0.0,93.72816467285156,0.0,0.0,0.0,0.5180049538612366,4.0,0.0,1.0
496500,293.10955810546875,297.1499938964844,293.1499938964844,0.1332424134016037,-3058.9951171875,304.1475524902344,0.8529583215713501,0.234301745891571,0.2115125060081482,292.7583312988281,297.1499938964844,293.1499938964844,0.009518714621663,-629.7200317382812,301.84039306640625,0.5002428889274597,0.050000000745058,0.0487710535526275,293.0952453613281,297.1499938964844,293.1499938964844,0.2130272835493087,-3263.10595703125,304.1454772949219,0.9259020686149596,0.2972090244293213,0.2082564234733581,293.0946960449219,297.1499938964844,293.1499938964844,0.288256973028183,-5605.00439453125,304.1686706542969,0.9990000128746032,0.4605627059936523,0.3570849597454071,293.1407165527344,297.1499938964844,293.1499938964844,0.0040855752304196,-1534.3311767578125,296.6669006347656,0.5002428889274597,0.050000000745058,0.2313488721847534,291.1820983886719,291.1499938964844,257.6595458984375,256.6639404296875,279.13726806640625,293.14093017578125,291.1823425292969,1.0,0.2657476961612701,0.6323904991149902,0.6323904991149902,1.0,1.0,-1.2685115337371826,0.5009801983833313,0.7675313949584961,0.1990702599287033,0.0,0.0,0.7060638070106506,45.549049377441406,46.0,16.779638290405273,-15402.0244140625,214.18067932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992858886719,308.5663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18115.96484375,18000.0,0.0,0.0,0.354067713022232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8694531917572021,0.8694618940353394,-8.687409717822447e-06,0.0,0.000359333702363,0.0,0.0,92.34292602539062,0.0,0.0,0.0,0.515549898147583,4.0,0.0,1.0
496560,293.109619140625,297.1499938964844,293.1499938964844,0.1335952579975128,-3065.582275390625,304.1473388671875,0.8533804416656494,0.2348016500473022,0.2119617164134979,292.7557067871094,297.1499938964844,293.1499938964844,0.0096346838399767,-634.1727905273438,301.9150390625,0.5001415610313416,0.050000000745058,0.0487726517021656,293.0954895019531,297.1499938964844,293.1499938964844,0.2136156857013702,-3270.323974609375,304.1452331542969,0.9264758229255676,0.2978551089763641,0.2087122946977615,293.0869445800781,297.1499938964844,293.1499938964844,0.2883052825927734,-5607.0654296875,304.1651916503906,0.9990000128746032,0.4627867937088012,0.3572981357574463,293.13885498046875,297.1499938964844,293.1499938964844,0.0040907389484345,-1536.203857421875,296.6733093261719,0.5001415610313416,0.050000000745058,0.2313564717769622,291.18182373046875,291.1499938964844,257.6381530761719,256.6441955566406,279.1361999511719,293.1390686035156,291.18145751953125,1.0,0.2660245299339294,0.6316189169883728,0.6316189169883728,1.0,1.0,-1.2698640823364258,0.5012102723121643,0.7686538100242615,0.1990257352590561,0.0,0.0,0.7039573788642883,45.61004638671875,49.0,6.715939521789551,-15405.1728515625,214.7888641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8405456542969,308.58074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18110.90625,18000.0,0.0,0.0,0.354314774274826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.864136815071106,0.8641453981399536,-8.630298907519318e-06,0.0,0.0003595844609662,0.0,0.0,91.0416030883789,0.0,0.0,0.0,0.5132433176040649,4.0,0.0,1.0
496620,293.1097717285156,297.1499938964844,293.1499938964844,0.1344083100557327,-3080.876220703125,304.1468811035156,0.8526466488838196,0.2357988655567169,0.2128738015890121,292.7504272460937,297.1499938964844,293.1499938964844,0.0098846526816487,-643.7546997070312,302.06463623046875,0.4989666044712066,0.050000000745058,0.0487914606928825,293.0959777832031,297.1499938964844,293.1499938964844,0.214931771159172,-3286.55712890625,304.1446228027344,0.9255327582359314,0.2991363108158111,0.2096184194087982,293.0777893066406,297.1499938964844,293.1499938964844,0.2906152009963989,-5645.99560546875,304.1562194824219,0.9990000128746032,0.4662577509880066,0.3597885072231293,293.13507080078125,297.1499938964844,293.1499938964844,0.0041048335842788,-1541.7275390625,296.6828308105469,0.4989666044712066,0.050000000745058,0.2314456850290298,291.17352294921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1339111328125,293.1352844238281,291.17236328125,1.0,0.2674309015274048,0.6298940777778625,0.6298940777778625,1.0,1.0,-1.275164246559143,0.5026847720146179,0.7724794745445251,0.1994384974241256,0.0,0.0,0.7012842297554016,46.16732406616211,52.0,-9.147761344909668,-15440.6962890625,217.87210083007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211120605469,308.6109924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18077.103515625,18000.0,0.0,0.0,0.3545819818973541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8560581803321838,0.8560667037963867,-8.538266229152214e-06,0.0,0.0003598556213546,0.0,0.0,89.04415893554688,0.0,0.0,0.0,0.5097140669822693,4.0,0.0,1.0
496680,293.1097717285156,297.1499938964844,293.1499938964844,0.1344083100557327,-3080.876220703125,304.1468811035156,0.8526466488838196,0.2357988655567169,0.2128738015890121,292.7504272460937,297.1499938964844,293.1499938964844,0.0098846526816487,-643.7546997070312,302.06463623046875,0.4989666044712066,0.050000000745058,0.0487914606928825,293.0959777832031,297.1499938964844,293.1499938964844,0.214931771159172,-3286.55712890625,304.1446228027344,0.9255327582359314,0.2991363108158111,0.2096184194087982,293.0777893066406,297.1499938964844,293.1499938964844,0.2906152009963989,-5645.99560546875,304.1562194824219,0.9990000128746032,0.4662577509880066,0.3597885072231293,293.13507080078125,297.1499938964844,293.1499938964844,0.0041048335842788,-1541.7275390625,296.6828308105469,0.4989666044712066,0.050000000745058,0.2314456850290298,291.17352294921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1339111328125,293.1352844238281,291.17236328125,1.0,0.2674309015274048,0.6298940777778625,0.6298940777778625,1.0,1.0,-1.275164246559143,0.5026847720146179,0.7724794745445251,0.1994384974241256,0.0,0.0,0.7012842297554016,46.16732406616211,52.0,-9.147761344909668,-15440.6962890625,217.87210083007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211120605469,308.6109924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18077.103515625,18000.0,0.0,0.0,0.3545819818973541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8560581803321838,0.8560667037963867,-8.538266229152214e-06,0.0,0.0003598556213546,0.0,0.0,89.04415893554688,0.0,0.0,0.0,0.5097140669822693,4.0,0.0,1.0
