time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496740,293.1098937988281,297.1499938964844,293.1499938964844,0.135314404964447,-3097.978271484375,304.1464233398437,0.8502158522605896,0.23678919672966,0.2137971371412277,292.7450866699219,297.1499938964844,293.1499938964844,0.0101567655801773,-654.0228881835938,302.2153625488281,0.4967611730098724,0.050000000745058,0.048827838152647,293.0962829589844,297.1499938964844,293.1499938964844,0.2164048999547958,-3304.7646484375,304.1439819335937,0.9223920702934264,0.3004426658153534,0.2105481177568435,293.0771484375,297.1499938964844,293.1499938964844,0.2953802645206451,-5722.96337890625,304.1462097167969,0.9990000128746032,0.4682305157184601,0.3645553588867187,293.1313171386719,297.1499938964844,293.1499938964844,0.0041226893663406,-1548.9581298828125,296.6898803710937,0.4967611730098724,0.050000000745058,0.2316182404756546,291.15875244140625,291.1499938964844,257.54998779296875,256.5633850097656,279.1317138671875,293.13153076171875,291.1571960449219,1.0,0.2697843015193939,0.6279532313346863,0.6279532313346863,1.0,1.0,-1.2833601236343384,0.5052779912948608,0.7780821919441223,0.2003942281007766,0.0,0.0,0.7010594010353088,47.21462631225586,55.0,-18.956579208374023,-15511.8447265625,223.0885162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833068847656,308.6367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.1875,18000.0,0.0,0.0,0.3547422587871551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8528550267219543,0.8528635501861572,-8.49328534968663e-06,0.0,0.0003600183117669,0.0,0.0,88.19364929199219,0.0,0.0,0.0,0.508273720741272,4.0,0.0,1.0
496800,293.1098937988281,297.1499938964844,293.1499938964844,0.135314404964447,-3097.978271484375,304.1464233398437,0.8502158522605896,0.23678919672966,0.2137971371412277,292.7450866699219,297.1499938964844,293.1499938964844,0.0101567655801773,-654.0228881835938,302.2153625488281,0.4967611730098724,0.050000000745058,0.048827838152647,293.0962829589844,297.1499938964844,293.1499938964844,0.2164048999547958,-3304.7646484375,304.1439819335937,0.9223920702934264,0.3004426658153534,0.2105481177568435,293.0771484375,297.1499938964844,293.1499938964844,0.2953802645206451,-5722.96337890625,304.1462097167969,0.9990000128746032,0.4682305157184601,0.3645553588867187,293.1313171386719,297.1499938964844,293.1499938964844,0.0041226893663406,-1548.9581298828125,296.6898803710937,0.4967611730098724,0.050000000745058,0.2316182404756546,291.15875244140625,291.1499938964844,257.54998779296875,256.5633850097656,279.1317138671875,293.13153076171875,291.1571960449219,1.0,0.2697843015193939,0.6279532313346863,0.6279532313346863,1.0,1.0,-1.2833601236343384,0.5052779912948608,0.7780821919441223,0.2003942281007766,0.0,0.0,0.7010594010353088,47.21462631225586,55.0,-18.956579208374023,-15511.8447265625,223.0885162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833068847656,308.6367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.1875,18000.0,0.0,0.0,0.3547422587871551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8528550267219543,0.8528635501861572,-8.49328534968663e-06,0.0,0.0003600183117669,0.0,0.0,88.19364929199219,0.0,0.0,0.0,0.508273720741272,4.0,0.0,1.0
496860,293.11004638671875,297.1499938964844,293.1499938964844,0.1362694799900055,-3115.99951171875,304.1460266113281,0.8465438485145569,0.2377737611532211,0.2147276997566223,292.7397766113281,297.1499938964844,293.1499938964844,0.0104498025029897,-664.7899780273438,302.3678283691406,0.4938081800937652,0.050000000745058,0.0488786734640598,293.0964050292969,297.1499938964844,293.1499938964844,0.2179889976978302,-3324.317626953125,304.1433410644531,0.91767680644989,0.3017805516719818,0.2115129232406616,293.0844116210937,297.1499938964844,293.1499938964844,0.3020977973937988,-5829.501953125,304.13629150390625,0.9990000128746032,0.4686174094676971,0.3711140751838684,293.12774658203125,297.1499938964844,293.1499938964844,0.0041431603021919,-1557.2952880859375,296.696044921875,0.4938081800937652,0.050000000745058,0.2318593710660934,291.1409606933594,291.1499938964844,257.5039978027344,256.5215148925781,279.1297302246094,293.1279602050781,291.13922119140625,1.0,0.2728900611400604,0.6258251667022705,0.6258251667022705,1.0,1.0,-1.2938576936721802,0.5087457299232483,0.7851119637489319,0.2017572820186615,0.0,0.0,0.703441858291626,48.664772033691406,58.0,-23.91537475585937,-15612.9892578125,230.0946807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.013916015625,308.6510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17966.142578125,18000.0,0.0,0.0,0.3550306260585785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8553017973899841,0.855310320854187,-8.505311598128174e-06,0.0,0.0003603109507821,0.0,0.0,88.6697769165039,0.0,0.0,0.0,0.5092702507972717,4.0,0.0,1.0
496920,293.11004638671875,297.1499938964844,293.1499938964844,0.1362694799900055,-3115.99951171875,304.1460266113281,0.8465438485145569,0.2377737611532211,0.2147276997566223,292.7397766113281,297.1499938964844,293.1499938964844,0.0104498025029897,-664.7899780273438,302.3678283691406,0.4938081800937652,0.050000000745058,0.0488786734640598,293.0964050292969,297.1499938964844,293.1499938964844,0.2179889976978302,-3324.317626953125,304.1433410644531,0.91767680644989,0.3017805516719818,0.2115129232406616,293.0844116210937,297.1499938964844,293.1499938964844,0.3020977973937988,-5829.501953125,304.13629150390625,0.9990000128746032,0.4686174094676971,0.3711140751838684,293.12774658203125,297.1499938964844,293.1499938964844,0.0041431603021919,-1557.2952880859375,296.696044921875,0.4938081800937652,0.050000000745058,0.2318593710660934,291.1409606933594,291.1499938964844,257.5039978027344,256.5215148925781,279.1297302246094,293.1279602050781,291.13922119140625,1.0,0.2728900611400604,0.6258251667022705,0.6258251667022705,1.0,1.0,-1.2938576936721802,0.5087457299232483,0.7851119637489319,0.2017572820186615,0.0,0.0,0.703441858291626,48.664772033691406,58.0,-23.91537475585937,-15612.9892578125,230.0946807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.013916015625,308.6510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17966.142578125,18000.0,0.0,0.0,0.3550306260585785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8553017973899841,0.855310320854187,-8.505311598128174e-06,0.0,0.0003603109507821,0.0,0.0,88.6697769165039,0.0,0.0,0.0,0.5092702507972717,4.0,0.0,1.0
496980,293.1102600097656,297.1499938964844,293.1499938964844,0.1372448354959488,-3134.365966796875,304.1457214355469,0.842011570930481,0.2387474179267883,0.2156633585691452,292.734375,297.1499938964844,293.1499938964844,0.0107635157182812,-675.9341430664062,302.52276611328125,0.4903209209442138,0.050000000745058,0.0489416271448135,293.0967712402344,297.1499938964844,293.1499938964844,0.2195871174335479,-3343.977783203125,304.1429138183594,0.9118632674217224,0.3030655980110168,0.2124659419059753,293.0986328125,297.1499938964844,293.1499938964844,0.3103721141815185,-5958.9609375,304.1271057128906,0.9990000128746032,0.4674100875854492,0.37907874584198,293.1244201660156,297.1499938964844,293.1499938964844,0.00416547851637,-1566.3419189453125,296.7023620605469,0.4903209209442138,0.050000000745058,0.2321580052375793,291.1222839355469,291.1499938964844,257.45635986328125,256.4782409667969,279.1280212402344,293.1246032714844,291.1205749511719,1.0,0.2765854001045227,0.6235392689704895,0.6235392689704895,1.0,1.0,-1.3061188459396362,0.5128681063652039,0.7932507395744324,0.2034061998128891,0.0,0.0,0.7083896994590759,50.450782775878906,61.0,-25.565513610839844,-15737.9541015625,238.6099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0058898925781,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.05859375,18000.0,0.0,0.0,0.3556592166423797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8635199666023254,0.8635285496711731,-8.577501830586698e-06,0.0,0.0003609488776419,0.0,0.0,90.5299301147461,0.0,0.0,0.0,0.51277756690979,4.0,0.0,1.0
497040,293.1102600097656,297.1499938964844,293.1499938964844,0.1372448354959488,-3134.365966796875,304.1457214355469,0.842011570930481,0.2387474179267883,0.2156633585691452,292.734375,297.1499938964844,293.1499938964844,0.0107635157182812,-675.9341430664062,302.52276611328125,0.4903209209442138,0.050000000745058,0.0489416271448135,293.0967712402344,297.1499938964844,293.1499938964844,0.2195871174335479,-3343.977783203125,304.1429138183594,0.9118632674217224,0.3030655980110168,0.2124659419059753,293.0986328125,297.1499938964844,293.1499938964844,0.3103721141815185,-5958.9609375,304.1271057128906,0.9990000128746032,0.4674100875854492,0.37907874584198,293.1244201660156,297.1499938964844,293.1499938964844,0.00416547851637,-1566.3419189453125,296.7023620605469,0.4903209209442138,0.050000000745058,0.2321580052375793,291.1222839355469,291.1499938964844,257.45635986328125,256.4782409667969,279.1280212402344,293.1246032714844,291.1205749511719,1.0,0.2765854001045227,0.6235392689704895,0.6235392689704895,1.0,1.0,-1.3061188459396362,0.5128681063652039,0.7932507395744324,0.2034061998128891,0.0,0.0,0.7083896994590759,50.450782775878906,61.0,-25.565513610839844,-15737.9541015625,238.6099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0058898925781,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.05859375,18000.0,0.0,0.0,0.3556592166423797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8635199666023254,0.8635285496711731,-8.577501830586698e-06,0.0,0.0003609488776419,0.0,0.0,90.5299301147461,0.0,0.0,0.0,0.51277756690979,4.0,0.0,1.0
497100,293.1103515625,297.1499938964844,293.1499938964844,0.137731984257698,-3143.52001953125,304.1456298828125,0.8395195007324219,0.2392303645610809,0.2161300331354141,292.7317199707031,297.1499938964844,293.1499938964844,0.0109277265146374,-681.6050415039062,302.6009826660156,0.4884240925312042,0.050000000745058,0.0489770285785198,293.0970153808594,297.1499938964844,293.1499938964844,0.2203721404075622,-3353.607421875,304.14276123046875,0.9087032675743104,0.3036904335021972,0.2129297703504562,293.1080322265625,297.1499938964844,293.1499938964844,0.3149877786636352,-6030.5283203125,304.1228942871094,0.9990000128746032,0.4662149250507355,0.3834847807884216,293.122802734375,297.1499938964844,293.1499938964844,0.0041772327385842,-1571.0703125,296.70587158203125,0.4884240925312042,0.050000000745058,0.232325941324234,291.1130676269531,291.1499938964844,257.4319763183594,256.4560852050781,279.1272888183594,293.1229858398437,291.1114196777344,1.0,0.2786108255386352,0.6223475933074951,0.6223475933074951,1.0,1.0,-1.3127684593200684,0.5151176452636719,0.7976508736610413,0.2043077498674392,0.0,0.0,0.7117766737937927,51.4520149230957,61.0,-25.55184364318848,-15807.5927734375,243.36016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98687744140625,308.6423034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17876.77734375,18000.0,0.0,0.0,0.3561556041240692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8697214722633362,0.8697300553321838,-8.636150596430525e-06,0.0,0.0003614526649471,0.0,0.0,91.98204803466795,0.0,0.0,0.0,0.5154510140419006,4.0,0.0,1.0
497160,293.1104431152344,297.1499938964844,293.1499938964844,0.1382185518741607,-3152.649169921875,304.1455383300781,0.8369249701499939,0.2397130578756332,0.2165981233119964,292.72918701171875,297.1499938964844,293.1499938964844,0.0110962418839335,-687.3101806640625,302.679443359375,0.4864415228366852,0.050000000745058,0.0490147359669208,293.0972595214844,297.1499938964844,293.1499938964844,0.221151202917099,-3363.146728515625,304.1426696777344,0.9054765701293944,0.3043109178543091,0.2133904993534088,293.11883544921875,297.1499938964844,293.1499938964844,0.3198722898960113,-6105.82421875,304.11895751953125,0.9990000128746032,0.4646275043487549,0.3881228566169739,293.1212158203125,297.1499938964844,293.1499938964844,0.0041893534362316,-1575.9163818359375,296.7097473144531,0.4864415228366852,0.050000000745058,0.2325048148632049,291.1040954589844,291.1499938964844,257.4071960449219,256.4336242675781,279.1266174316406,293.12139892578125,291.1025085449219,1.0,0.2807357013225555,0.6211277842521667,0.6211277842521667,1.0,1.0,-1.319710612297058,0.5174713134765625,0.8022392988204956,0.2052493691444397,0.0,0.0,0.7157453894615173,52.51682662963867,64.0,-25.176023483276367,-15881.271484375,248.4084930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580993652344,308.630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17848.361328125,18000.0,0.0,0.0,0.356797993183136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8772618174552917,0.8772705793380737,-8.709716894372832e-06,0.0,0.0003621046198531,0.0,0.0,93.7843246459961,0.0,0.0,0.0,0.5187196135520935,4.0,0.0,1.0
497220,293.1106262207031,297.1499938964844,293.1499938964844,0.1391883343458175,-3170.8017578125,304.1454162597656,0.8315466046333313,0.2406801730394363,0.2175407111644745,292.7248229980469,297.1499938964844,293.1499938964844,0.0114446310326457,-698.7484741210938,302.8361511230469,0.4822450876235962,0.050000000745058,0.0490961335599422,293.0977478027344,297.1499938964844,293.1499938964844,0.2226990759372711,-3382.052734375,304.1425476074219,0.8990170359611511,0.3055518269538879,0.2143131345510482,293.14404296875,297.1499938964844,293.1499938964844,0.3303010165691376,-6265.23486328125,304.1119689941406,0.9990000128746032,0.4603148400783539,0.397949755191803,293.1180725097656,297.1499938964844,293.1499938964844,0.0042147538624703,-1585.9681396484375,296.7188415527344,0.4822450876235962,0.050000000745058,0.2328909188508987,291.0870666503906,291.1499938964844,257.35662841796875,256.3878173828125,279.12548828125,293.11822509765625,291.0856018066406,1.0,0.2852266728878021,0.6186169981956482,0.6186169981956482,1.0,1.0,-1.3343064785003662,0.5224248766899109,0.8118816018104553,0.2072180062532425,0.0,0.0,0.7252946496009827,54.81088638305664,52.0,-23.73175048828125,-16038.6591796875,259.3011779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87420654296875,308.5951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17794.583984375,18000.0,0.0,0.0,0.3585636019706726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.896048367023468,0.8960572481155396,-8.89985585672548e-06,0.0,0.0003638964844867,0.0,0.0,98.42150115966795,0.0,0.0,0.0,0.5269257426261902,4.0,0.0,1.0
497280,293.1106262207031,297.1499938964844,293.1499938964844,0.1391883343458175,-3170.8017578125,304.1454162597656,0.8315466046333313,0.2406801730394363,0.2175407111644745,292.7248229980469,297.1499938964844,293.1499938964844,0.0114446310326457,-698.7484741210938,302.8361511230469,0.4822450876235962,0.050000000745058,0.0490961335599422,293.0977478027344,297.1499938964844,293.1499938964844,0.2226990759372711,-3382.052734375,304.1425476074219,0.8990170359611511,0.3055518269538879,0.2143131345510482,293.14404296875,297.1499938964844,293.1499938964844,0.3303010165691376,-6265.23486328125,304.1119689941406,0.9990000128746032,0.4603148400783539,0.397949755191803,293.1180725097656,297.1499938964844,293.1499938964844,0.0042147538624703,-1585.9681396484375,296.7188415527344,0.4822450876235962,0.050000000745058,0.2328909188508987,291.0870666503906,291.1499938964844,257.35662841796875,256.3878173828125,279.12548828125,293.11822509765625,291.0856018066406,1.0,0.2852266728878021,0.6186169981956482,0.6186169981956482,1.0,1.0,-1.3343064785003662,0.5224248766899109,0.8118816018104553,0.2072180062532425,0.0,0.0,0.7252946496009827,54.81088638305664,52.0,-23.73175048828125,-16038.6591796875,259.3011779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87420654296875,308.5951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17794.583984375,18000.0,0.0,0.0,0.3585636019706726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.896048367023468,0.8960572481155396,-8.89985585672548e-06,0.0,0.0003638964844867,0.0,0.0,98.42150115966795,0.0,0.0,0.0,0.5269257426261902,4.0,0.0,1.0
497340,293.1105041503906,297.1499938964844,293.1499938964844,0.1398815810680389,-3183.43896484375,304.14581298828125,0.834157407283783,0.2417031228542328,0.2184205949306488,292.7214050292969,297.1499938964844,293.1499938964844,0.0117530124261975,-707.790771484375,302.99383544921875,0.4832694232463836,0.050000000745058,0.0490760914981365,293.09783935546875,297.1499938964844,293.1499938964844,0.223850131034851,-3395.756591796875,304.1431579589844,0.9021457433700562,0.3068540096282959,0.2151897400617599,293.1637878417969,297.1499938964844,293.1499938964844,0.3287365436553955,-6234.943359375,304.1278686523437,0.9990000128746032,0.4564213156700134,0.3955582976341247,293.1145935058594,297.1499938964844,293.1499938964844,0.004231649916619,-1591.875732421875,296.7394104003906,0.4832694232463836,0.050000000745058,0.232795849442482,291.0865783691406,291.1499938964844,257.3047790527344,256.3409118652344,279.1299133300781,293.1147766113281,291.0886535644531,1.0,0.2839791774749756,0.6168004274368286,0.6168004274368286,1.0,1.0,-1.3334169387817385,0.5210663080215454,0.8123506307601929,0.2060371935367584,0.0,0.0,0.7342588901519775,54.2895393371582,40.0,5.06638240814209,-16088.7451171875,257.7647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.777587890625,308.58502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17782.5390625,18000.0,0.0,0.0,0.3608323335647583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9175108671188354,0.917519986629486,-9.133494131674524e-06,0.0,0.0003661989467218,0.0,0.0,104.0194091796875,0.0,0.0,0.0,0.5363382697105408,4.0,0.0,1.0
497400,293.1105041503906,297.1499938964844,293.1499938964844,0.1398815810680389,-3183.43896484375,304.14581298828125,0.834157407283783,0.2417031228542328,0.2184205949306488,292.7214050292969,297.1499938964844,293.1499938964844,0.0117530124261975,-707.790771484375,302.99383544921875,0.4832694232463836,0.050000000745058,0.0490760914981365,293.09783935546875,297.1499938964844,293.1499938964844,0.223850131034851,-3395.756591796875,304.1431579589844,0.9021457433700562,0.3068540096282959,0.2151897400617599,293.1637878417969,297.1499938964844,293.1499938964844,0.3287365436553955,-6234.943359375,304.1278686523437,0.9990000128746032,0.4564213156700134,0.3955582976341247,293.1145935058594,297.1499938964844,293.1499938964844,0.004231649916619,-1591.875732421875,296.7394104003906,0.4832694232463836,0.050000000745058,0.232795849442482,291.0865783691406,291.1499938964844,257.3047790527344,256.3409118652344,279.1299133300781,293.1147766113281,291.0886535644531,1.0,0.2839791774749756,0.6168004274368286,0.6168004274368286,1.0,1.0,-1.3334169387817385,0.5210663080215454,0.8123506307601929,0.2060371935367584,0.0,0.0,0.7342588901519775,54.2895393371582,40.0,5.06638240814209,-16088.7451171875,257.7647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.777587890625,308.58502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17782.5390625,18000.0,0.0,0.0,0.3608323335647583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9175108671188354,0.917519986629486,-9.133494131674524e-06,0.0,0.0003661989467218,0.0,0.0,104.0194091796875,0.0,0.0,0.0,0.5363382697105408,4.0,0.0,1.0
497460,293.1100769042969,297.1499938964844,293.1499938964844,0.1400855034589767,-3186.351318359375,304.1468811035156,0.8441863059997559,0.242786094546318,0.2192750722169876,292.7173767089844,297.1499938964844,293.1499938964844,0.0120090059936046,-713.7587890625,303.1571044921875,0.4889304041862488,0.050000000745058,0.0489674098789691,293.0976867675781,297.1499938964844,293.1499938964844,0.2242665141820907,-3399.947998046875,304.1447448730469,0.91469407081604,0.3082031011581421,0.2160422056913375,293.1593933105469,297.1499938964844,293.1499938964844,0.3154312074184418,-6022.736328125,304.1576232910156,0.9990000128746032,0.4569092988967895,0.3823044002056122,293.1109924316406,297.1499938964844,293.1499938964844,0.0042345612309873,-1590.6583251953125,296.7821044921875,0.4889304041862488,0.050000000745058,0.2322803139686584,291.1224975585937,291.1499938964844,257.25177001953125,256.2929992675781,279.1361694335937,293.1111755371094,291.1269226074219,1.0,0.2783828675746918,0.6157272458076477,0.6157272458076477,1.0,1.0,-1.3188122510910034,0.5142846703529358,0.8045275807380676,0.2020516544580459,0.0,0.0,0.7357977032661438,51.300819396972656,43.0,44.72679901123047,-16009.5703125,245.3333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7254333496094,308.60455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17907.435546875,18000.0,0.0,0.0,0.3629701435565948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.928739845752716,0.928749144077301,-9.287632565246897e-06,0.0,0.0003683685499709,0.0,0.0,107.28954315185548,0.0,0.0,0.0,0.5413706302642822,4.0,0.0,1.0
497520,293.1100769042969,297.1499938964844,293.1499938964844,0.1400855034589767,-3186.351318359375,304.1468811035156,0.8441863059997559,0.242786094546318,0.2192750722169876,292.7173767089844,297.1499938964844,293.1499938964844,0.0120090059936046,-713.7587890625,303.1571044921875,0.4889304041862488,0.050000000745058,0.0489674098789691,293.0976867675781,297.1499938964844,293.1499938964844,0.2242665141820907,-3399.947998046875,304.1447448730469,0.91469407081604,0.3082031011581421,0.2160422056913375,293.1593933105469,297.1499938964844,293.1499938964844,0.3154312074184418,-6022.736328125,304.1576232910156,0.9990000128746032,0.4569092988967895,0.3823044002056122,293.1109924316406,297.1499938964844,293.1499938964844,0.0042345612309873,-1590.6583251953125,296.7821044921875,0.4889304041862488,0.050000000745058,0.2322803139686584,291.1224975585937,291.1499938964844,257.25177001953125,256.2929992675781,279.1361694335937,293.1111755371094,291.1269226074219,1.0,0.2783828675746918,0.6157272458076477,0.6157272458076477,1.0,1.0,-1.3188122510910034,0.5142846703529358,0.8045275807380676,0.2020516544580459,0.0,0.0,0.7357977032661438,51.300819396972656,43.0,44.72679901123047,-16009.5703125,245.3333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7254333496094,308.60455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17907.435546875,18000.0,0.0,0.0,0.3629701435565948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.928739845752716,0.928749144077301,-9.287632565246897e-06,0.0,0.0003683685499709,0.0,0.0,107.28954315185548,0.0,0.0,0.0,0.5413706302642822,4.0,0.0,1.0
497580,293.1097106933594,297.1499938964844,293.1499938964844,0.1402610540390014,-3188.735107421875,304.1475830078125,0.8515727519989014,0.2438717931509018,0.2201857566833496,292.7116394042969,297.1499938964844,293.1499938964844,0.012295514345169,-720.3079223632812,303.3260192871094,0.4927100837230682,0.050000000745058,0.0488980636000633,293.0976257324219,297.1499938964844,293.1499938964844,0.2246074676513672,-3403.285888671875,304.1459045410156,0.9243099093437196,0.3095411956310272,0.2169266492128372,293.13592529296875,297.1499938964844,293.1499938964844,0.3058355152606964,-5872.4326171875,304.1705322265625,0.9990000128746032,0.4614104032516479,0.373598575592041,293.1076354980469,297.1499938964844,293.1499938964844,0.0042379791848361,-1589.38232421875,296.8288269042969,0.4927100837230682,0.050000000745058,0.231951355934143,291.16473388671875,291.1499938964844,257.1976928710937,256.2441711425781,279.1372985839844,293.1078186035156,291.1673278808594,1.0,0.27532759308815,0.6145420074462891,0.6145420074462891,1.0,1.0,-1.310031533241272,0.5099868178367615,0.8000446557998657,0.1992341578006744,0.0,0.0,0.7307456135749817,49.399227142333984,46.0,48.18503189086914,-15933.384765625,237.74591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7428894042969,308.62274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.275390625,18000.0,0.0,0.0,0.3644778430461883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9241743683815002,0.9241836071014404,-9.271956514567137e-06,0.0,0.0003698986838571,0.0,0.0,106.34679412841795,0.0,0.0,0.0,0.5395170450210571,4.0,0.0,1.0
497640,293.1097106933594,297.1499938964844,293.1499938964844,0.1402610540390014,-3188.735107421875,304.1475830078125,0.8515727519989014,0.2438717931509018,0.2201857566833496,292.7116394042969,297.1499938964844,293.1499938964844,0.012295514345169,-720.3079223632812,303.3260192871094,0.4927100837230682,0.050000000745058,0.0488980636000633,293.0976257324219,297.1499938964844,293.1499938964844,0.2246074676513672,-3403.285888671875,304.1459045410156,0.9243099093437196,0.3095411956310272,0.2169266492128372,293.13592529296875,297.1499938964844,293.1499938964844,0.3058355152606964,-5872.4326171875,304.1705322265625,0.9990000128746032,0.4614104032516479,0.373598575592041,293.1076354980469,297.1499938964844,293.1499938964844,0.0042379791848361,-1589.38232421875,296.8288269042969,0.4927100837230682,0.050000000745058,0.231951355934143,291.16473388671875,291.1499938964844,257.1976928710937,256.2441711425781,279.1372985839844,293.1078186035156,291.1673278808594,1.0,0.27532759308815,0.6145420074462891,0.6145420074462891,1.0,1.0,-1.310031533241272,0.5099868178367615,0.8000446557998657,0.1992341578006744,0.0,0.0,0.7307456135749817,49.399227142333984,46.0,48.18503189086914,-15933.384765625,237.74591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7428894042969,308.62274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.275390625,18000.0,0.0,0.0,0.3644778430461883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9241743683815002,0.9241836071014404,-9.271956514567137e-06,0.0,0.0003698986838571,0.0,0.0,106.34679412841795,0.0,0.0,0.0,0.5395170450210571,4.0,0.0,1.0
497700,293.10955810546875,297.1499938964844,293.1499938964844,0.1404808014631271,-3192.572509765625,304.14764404296875,0.8539637923240662,0.2444138377904892,0.2206528931856155,292.7083435058594,297.1499938964844,293.1499938964844,0.0124631244689226,-724.4300537109375,303.411376953125,0.4937843084335327,0.050000000745058,0.048878975212574,293.0976257324219,297.1499938964844,293.1499938964844,0.224968746304512,-3407.474365234375,304.1459655761719,0.9274126291275024,0.3102084398269653,0.2173766642808914,293.12335205078125,297.1499938964844,293.1499938964844,0.3030631840229034,-5829.80224609375,304.1718139648437,0.9990000128746032,0.4640596508979797,0.3711670935153961,293.10595703125,297.1499938964844,293.1499938964844,0.0042431894689798,-1590.559814453125,296.8470458984375,0.4937843084335327,0.050000000745058,0.2318608164787292,291.1761779785156,291.1499938964844,257.1703186035156,256.2194519042969,279.13690185546875,293.1061706542969,291.17779541015625,1.0,0.27450892329216,0.6138582825660706,0.6138582825660706,1.0,1.0,-1.308080792427063,0.5088180899620056,0.7992627620697021,0.1983431130647659,0.0,0.0,0.727835476398468,48.88267135620117,46.0,38.2825813293457,-15907.5302734375,235.8634796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7704162597656,308.6329650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18103.728515625,18000.0,0.0,0.0,0.3649905025959015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9187596440315248,0.9187688827514648,-9.220056199410465e-06,0.0,0.0003704189730342,0.0,0.0,104.95841217041016,0.0,0.0,0.0,0.5371875166893005,4.0,0.0,1.0
497760,293.1094055175781,297.1499938964844,293.1499938964844,0.140764907002449,-3197.688232421875,304.1475524902344,0.8556458950042725,0.2449571341276168,0.2211282849311828,292.7049560546875,297.1499938964844,293.1499938964844,0.0126440487802028,-728.9533081054688,303.49713134765625,0.4944256842136383,0.050000000745058,0.0488677211105823,293.0975952148437,297.1499938964844,293.1499938964844,0.225423976778984,-3412.886962890625,304.1458740234375,0.92957866191864,0.3108769357204437,0.217832937836647,293.11163330078125,297.1499938964844,293.1499938964844,0.3013362288475036,-5803.8505859375,304.17095947265625,0.9990000128746032,0.4666998386383056,0.3697262108325958,293.1042785644531,297.1499938964844,293.1499938964844,0.0042503545992076,-1592.6944580078125,296.8630676269531,0.4944256842136383,0.050000000745058,0.2318074256181717,291.1830139160156,291.1499938964844,257.1427307128906,256.19451904296875,279.1361694335937,293.1044616699219,291.1838684082031,1.0,0.2741035521030426,0.6131115555763245,0.6131115555763245,1.0,1.0,-1.3073909282684326,0.5081489682197571,0.7992419600486755,0.197699949145317,0.0,0.0,0.7249289155006409,48.58443069458008,49.0,27.22432327270508,-15891.490234375,234.9422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8062744140625,308.6456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18122.87109375,18000.0,0.0,0.0,0.3653560280799866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.912684440612793,0.9126936197280884,-9.156820851785596e-06,0.0,0.0003707899304572,0.0,0.0,103.3723373413086,0.0,0.0,0.0,0.5345367193222046,4.0,0.0,1.0
497820,293.1091003417969,297.1499938964844,293.1499938964844,0.1415006071329116,-3211.22021484375,304.1471252441406,0.8571178913116455,0.2460479289293289,0.2221015691757202,292.6982727050781,297.1499938964844,293.1499938964844,0.0130433114245533,-739.0077514648438,303.66943359375,0.4945687353610992,0.050000000745058,0.0488652177155017,293.0975341796875,297.1499938964844,293.1499938964844,0.2265810221433639,-3426.887939453125,304.14532470703125,0.93143630027771,0.3122186958789825,0.2187633067369461,293.09307861328125,297.1499938964844,293.1499938964844,0.3006300926208496,-5795.42041015625,304.1650390625,0.9990000128746032,0.4714489579200744,0.3694058656692505,293.1006774902344,297.1499938964844,293.1499938964844,0.0042697992175817,-1599.44287109375,296.8900146484375,0.4945687353610992,0.050000000745058,0.2317955493927002,291.1851806640625,291.1499938964844,257.08697509765625,256.1441955566406,279.1341857910156,293.10089111328125,291.18475341796875,1.0,0.2743587493896484,0.6114322543144226,0.6114322543144226,1.0,1.0,-1.309272289276123,0.5080843567848206,0.8011879324913025,0.1970341950654983,0.0,0.0,0.7199451327323914,48.54600143432617,52.0,5.914861679077148,-15888.4599609375,235.56211853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8900451660156,308.6749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18122.490234375,18000.0,0.0,0.0,0.3657266795635223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9007023572921753,0.9007113575935364,-9.024790415423922e-06,0.0,0.0003711660974659,0.0,0.0,100.22631072998048,0.0,0.0,0.0,0.5292779803276062,4.0,0.0,1.0
497880,293.1091003417969,297.1499938964844,293.1499938964844,0.1415006071329116,-3211.22021484375,304.1471252441406,0.8571178913116455,0.2460479289293289,0.2221015691757202,292.6982727050781,297.1499938964844,293.1499938964844,0.0130433114245533,-739.0077514648438,303.66943359375,0.4945687353610992,0.050000000745058,0.0488652177155017,293.0975341796875,297.1499938964844,293.1499938964844,0.2265810221433639,-3426.887939453125,304.14532470703125,0.93143630027771,0.3122186958789825,0.2187633067369461,293.09307861328125,297.1499938964844,293.1499938964844,0.3006300926208496,-5795.42041015625,304.1650390625,0.9990000128746032,0.4714489579200744,0.3694058656692505,293.1006774902344,297.1499938964844,293.1499938964844,0.0042697992175817,-1599.44287109375,296.8900146484375,0.4945687353610992,0.050000000745058,0.2317955493927002,291.1851806640625,291.1499938964844,257.08697509765625,256.1441955566406,279.1341857910156,293.10089111328125,291.18475341796875,1.0,0.2743587493896484,0.6114322543144226,0.6114322543144226,1.0,1.0,-1.309272289276123,0.5080843567848206,0.8011879324913025,0.1970341950654983,0.0,0.0,0.7199451327323914,48.54600143432617,52.0,5.914861679077148,-15888.4599609375,235.56211853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8900451660156,308.6749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18122.490234375,18000.0,0.0,0.0,0.3657266795635223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9007023572921753,0.9007113575935364,-9.024790415423922e-06,0.0,0.0003711660974659,0.0,0.0,100.22631072998048,0.0,0.0,0.0,0.5292779803276062,4.0,0.0,1.0
497940,293.1087951660156,297.1499938964844,293.1499938964844,0.1424093842506408,-3228.12548828125,304.1465759277344,0.8564789891242981,0.247143805027008,0.2231004685163498,292.69189453125,297.1499938964844,293.1499938964844,0.0134904719889163,-750.1378173828125,303.8428649902344,0.4934531450271606,0.050000000745058,0.0488848015666008,293.0974426269531,297.1499938964844,293.1499938964844,0.2279946208000183,-3444.140380859375,304.14453125,0.9305557608604432,0.3135659098625183,0.2197139114141464,293.08270263671875,297.1499938964844,293.1499938964844,0.3029987812042236,-5835.0634765625,304.15606689453125,0.9990000128746032,0.4750112295150757,0.3719139695167541,293.0968933105469,297.1499938964844,293.1499938964844,0.0042950524948537,-1608.9075927734375,296.91229248046875,0.4934531450271606,0.050000000745058,0.2318884432315826,291.1758117675781,291.1499938964844,257.0305480957031,256.09326171875,279.1320495605469,293.0971069335937,291.1745910644531,1.0,0.2757898271083832,0.6095278859138489,0.6095278859138489,1.0,1.0,-1.3147566318511963,0.5094066262245178,0.8053500652313232,0.1970305442810058,0.0,0.0,0.7170390486717224,49.12397003173828,55.0,-10.37679386138916,-15923.728515625,238.917709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.7045593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18085.33984375,18000.0,0.0,0.0,0.3657899498939514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8918927907943726,0.8919017314910889,-8.920492291508708e-06,0.0,0.0003712303005158,0.0,0.0,97.8911590576172,0.0,0.0,0.0,0.5253835916519165,4.0,0.0,1.0
498000,293.1087951660156,297.1499938964844,293.1499938964844,0.1424093842506408,-3228.12548828125,304.1465759277344,0.8564789891242981,0.247143805027008,0.2231004685163498,292.69189453125,297.1499938964844,293.1499938964844,0.0134904719889163,-750.1378173828125,303.8428649902344,0.4934531450271606,0.050000000745058,0.0488848015666008,293.0974426269531,297.1499938964844,293.1499938964844,0.2279946208000183,-3444.140380859375,304.14453125,0.9305557608604432,0.3135659098625183,0.2197139114141464,293.08270263671875,297.1499938964844,293.1499938964844,0.3029987812042236,-5835.0634765625,304.15606689453125,0.9990000128746032,0.4750112295150757,0.3719139695167541,293.0968933105469,297.1499938964844,293.1499938964844,0.0042950524948537,-1608.9075927734375,296.91229248046875,0.4934531450271606,0.050000000745058,0.2318884432315826,291.1758117675781,291.1499938964844,257.0305480957031,256.09326171875,279.1320495605469,293.0971069335937,291.1745910644531,1.0,0.2757898271083832,0.6095278859138489,0.6095278859138489,1.0,1.0,-1.3147566318511963,0.5094066262245178,0.8053500652313232,0.1970305442810058,0.0,0.0,0.7170390486717224,49.12397003173828,55.0,-10.37679386138916,-15923.728515625,238.917709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.7045593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18085.33984375,18000.0,0.0,0.0,0.3657899498939514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8918927907943726,0.8919017314910889,-8.920492291508708e-06,0.0,0.0003712303005158,0.0,0.0,97.8911590576172,0.0,0.0,0.0,0.5253835916519165,4.0,0.0,1.0
498060,293.1085205078125,297.1499938964844,293.1499938964844,0.1434264779090881,-3247.09716796875,304.1460266113281,0.854216992855072,0.2482433766126632,0.2241198271512985,292.6858215332031,297.1499938964844,293.1499938964844,0.0139830149710178,-762.0250244140625,304.0178527832031,0.4913721978664398,0.050000000745058,0.0489221923053264,293.09735107421875,297.1499938964844,293.1499938964844,0.2295692563056945,-3463.377685546875,304.14373779296875,0.9275587797164916,0.3149161040782928,0.2206801176071167,293.0808410644531,297.1499938964844,293.1499938964844,0.307811439037323,-5912.22607421875,304.1460266113281,0.9990000128746032,0.4771129190921783,0.3766553997993469,293.0930480957031,297.1499938964844,293.1499938964844,0.0043245898559689,-1620.262939453125,296.9324645996094,0.4913721978664398,0.050000000745058,0.232065811753273,291.15985107421875,291.1499938964844,256.9735717773437,256.0418395996094,279.1300964355469,293.09326171875,291.158203125,1.0,0.2781513929367065,0.6074365973472595,0.6074365973472595,1.0,1.0,-1.3230881690979004,0.5118095278739929,0.8112787008285522,0.197531446814537,0.0,0.0,0.7167507410049438,50.19858932495117,58.0,-20.46804428100586,-15993.783203125,244.5038299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03045654296875,308.72760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.01953125,18000.0,0.0,0.0,0.3657821416854858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8882884383201599,0.8882973194122314,-8.868792065186426e-06,0.0,0.0003712223551701,0.0,0.0,96.87220764160156,0.0,0.0,0.0,0.5237517356872559,4.0,0.0,1.0
498120,293.1085205078125,297.1499938964844,293.1499938964844,0.1434264779090881,-3247.09716796875,304.1460266113281,0.854216992855072,0.2482433766126632,0.2241198271512985,292.6858215332031,297.1499938964844,293.1499938964844,0.0139830149710178,-762.0250244140625,304.0178527832031,0.4913721978664398,0.050000000745058,0.0489221923053264,293.09735107421875,297.1499938964844,293.1499938964844,0.2295692563056945,-3463.377685546875,304.14373779296875,0.9275587797164916,0.3149161040782928,0.2206801176071167,293.0808410644531,297.1499938964844,293.1499938964844,0.307811439037323,-5912.22607421875,304.1460266113281,0.9990000128746032,0.4771129190921783,0.3766553997993469,293.0930480957031,297.1499938964844,293.1499938964844,0.0043245898559689,-1620.262939453125,296.9324645996094,0.4913721978664398,0.050000000745058,0.232065811753273,291.15985107421875,291.1499938964844,256.9735717773437,256.0418395996094,279.1300964355469,293.09326171875,291.158203125,1.0,0.2781513929367065,0.6074365973472595,0.6074365973472595,1.0,1.0,-1.3230881690979004,0.5118095278739929,0.8112787008285522,0.197531446814537,0.0,0.0,0.7167507410049438,50.19858932495117,58.0,-20.46804428100586,-15993.783203125,244.5038299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03045654296875,308.72760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.01953125,18000.0,0.0,0.0,0.3657821416854858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8882884383201599,0.8882973194122314,-8.868792065186426e-06,0.0,0.0003712223551701,0.0,0.0,96.87220764160156,0.0,0.0,0.0,0.5237517356872559,4.0,0.0,1.0
498180,293.1082763671875,297.1499938964844,293.1499938964844,0.1445019096136093,-3267.1416015625,304.14556884765625,0.8509914875030518,0.2493438869714737,0.22515270113945,292.6801147460937,297.1499938964844,293.1499938964844,0.0147194890305399,-782.7041625976562,304.1473388671875,0.491900622844696,0.0534059628844261,0.0498753935098648,293.0972595214844,297.1499938964844,293.1499938964844,0.231230691075325,-3483.63330078125,304.14306640625,0.923283874988556,0.3162653744220733,0.2216557115316391,293.0868530273437,297.1499938964844,293.1499938964844,0.3142706453800201,-6013.79638671875,304.1366882324219,0.9990000128746032,0.4776627421379089,0.3828344643115997,293.0892333984375,297.1499938964844,293.1499938964844,0.0043570334091782,-1632.8148193359375,296.95220947265625,0.4887025058269501,0.050000000745058,0.2323003411293029,291.1407775878906,291.1499938964844,256.91619873046875,255.99002075195312,279.1281433105469,293.08941650390625,291.1389465332031,1.0,0.2812660336494446,0.6051645874977112,0.6051645874977112,1.0,1.0,-1.334338665008545,0.5153296589851379,0.819009006023407,0.1985301822423935,0.0,0.0,0.7192353010177612,51.62541961669922,61.0,-25.8786563873291,-16098.1611328125,252.09011840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05621337890625,308.7366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.466796875,18000.0,0.0,0.0,0.3659388124942779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8906897306442261,0.8906986117362976,-8.880359928298276e-06,0.0,0.0003713813784997,0.0,0.0,97.3656997680664,0.0,0.0,0.0,0.5247457027435303,4.0,0.0,1.0
498240,293.1082763671875,297.1499938964844,293.1499938964844,0.1445019096136093,-3267.1416015625,304.14556884765625,0.8509914875030518,0.2493438869714737,0.22515270113945,292.6801147460937,297.1499938964844,293.1499938964844,0.0147194890305399,-782.7041625976562,304.1473388671875,0.491900622844696,0.0534059628844261,0.0498753935098648,293.0972595214844,297.1499938964844,293.1499938964844,0.231230691075325,-3483.63330078125,304.14306640625,0.923283874988556,0.3162653744220733,0.2216557115316391,293.0868530273437,297.1499938964844,293.1499938964844,0.3142706453800201,-6013.79638671875,304.1366882324219,0.9990000128746032,0.4776627421379089,0.3828344643115997,293.0892333984375,297.1499938964844,293.1499938964844,0.0043570334091782,-1632.8148193359375,296.95220947265625,0.4887025058269501,0.050000000745058,0.2323003411293029,291.1407775878906,291.1499938964844,256.91619873046875,255.99002075195312,279.1281433105469,293.08941650390625,291.1389465332031,1.0,0.2812660336494446,0.6051645874977112,0.6051645874977112,1.0,1.0,-1.334338665008545,0.5153296589851379,0.819009006023407,0.1985301822423935,0.0,0.0,0.7192353010177612,51.62541961669922,61.0,-25.8786563873291,-16098.1611328125,252.09011840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05621337890625,308.7366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.466796875,18000.0,0.0,0.0,0.3659388124942779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8906897306442261,0.8906986117362976,-8.880359928298276e-06,0.0,0.0003713813784997,0.0,0.0,97.3656997680664,0.0,0.0,0.0,0.5247457027435303,4.0,0.0,1.0
498300,293.1081848144531,297.1499938964844,293.1499938964844,0.1450819820165634,-3277.991455078125,304.14532470703125,0.850121796131134,0.2498898804187774,0.2256583273410797,292.6802978515625,297.1499938964844,293.1499938964844,0.0177690554410219,-865.4199829101562,304.14227294921875,0.5086327195167542,0.0593242682516574,0.0550182275474071,293.0972595214844,297.1499938964844,293.1499938964844,0.2321265935897827,-3494.58154296875,304.1426696777344,0.9221165776252748,0.3169344961643219,0.2221343666315078,293.09149169921875,297.1499938964844,293.1499938964844,0.3167139291763305,-6051.6171875,304.1346740722656,0.9990000128746032,0.4775503873825073,0.3849124610424042,293.08740234375,297.1499938964844,293.1499938964844,0.0043727946467697,-1639.1361083984375,296.9606018066406,0.4878119826316833,0.050000000745058,0.2323798835277557,291.12811279296875,291.1499938964844,256.8873596191406,255.9640045166016,279.1261901855469,293.0876159667969,291.125244140625,1.0,0.2831573188304901,0.6038257479667664,0.6038257479667664,1.0,1.0,-1.3442816734313965,0.5187877416610718,0.8254939913749695,0.1998629719018936,0.0,0.0,0.7219302654266357,52.20813751220703,61.0,-33.866695404052734,-16185.1181640625,257.3359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511474609375,308.72607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.056640625,18000.0,0.0,0.0,0.3661794662475586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8943856358528137,0.8943945169448853,-8.911963050195482e-06,0.0,0.0003716256178449,0.0,0.0,98.2402801513672,0.0,0.0,0.0,0.5263531804084778,4.0,0.0,1.0
498360,293.1080627441406,297.1499938964844,293.1499938964844,0.1457343250513076,-3290.24755859375,304.1449890136719,0.8489614129066467,0.2504421174526214,0.2261691093444824,292.6845397949219,297.1499938964844,293.1499938964844,0.0212698150426149,-948.2919311523438,304.1373291015625,0.5254192352294922,0.0644444599747657,0.0602249987423419,293.09722900390625,297.1499938964844,293.1499938964844,0.2331292033195495,-3506.880615234375,304.1421813964844,0.920566737651825,0.317608892917633,0.2226162999868393,293.096435546875,297.1499938964844,293.1499938964844,0.3197249472141266,-6098.27978515625,304.1319580078125,0.9990000128746032,0.4773208796977997,0.387424886226654,293.08575439453125,297.1499938964844,293.1499938964844,0.0043899952434003,-1646.259521484375,296.9660949707031,0.4867384135723114,0.050000000745058,0.2324766367673874,291.1103210449219,291.1499938964844,256.8584899902344,255.9379119873047,279.1246643066406,293.0859375,291.10699462890625,1.0,0.2852359712123871,0.6024410128593445,0.6024410128593445,1.0,1.0,-1.3548554182052612,0.5224688649177551,0.8323865532875061,0.2013098746538162,0.0,0.0,0.7263444066047668,52.89492416381836,64.0,-42.12881088256836,-16282.6923828125,263.14031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,308.7099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17871.353515625,18000.0,0.0,0.0,0.3666064441204071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9009078741073608,0.900916874408722,-8.970244380179793e-06,0.0,0.0003720589447766,0.0,0.0,99.81586456298828,0.0,0.0,0.0,0.529204785823822,4.0,0.0,1.0
498420,293.1078186035156,297.1499938964844,293.1499938964844,0.147045150399208,-3314.776123046875,304.1444702148437,0.8455877900123596,0.2515580058097839,0.2272171229124069,292.6992492675781,297.1499938964844,293.1499938964844,0.0280054043978452,-1090.4471435546875,304.1304626464844,0.5518521666526794,0.0732642635703086,0.0690377876162529,293.0971374511719,297.1499938964844,293.1499938964844,0.2351404577493667,-3531.43408203125,304.1414489746094,0.9160934686660768,0.3189668357372284,0.2235990762710571,293.1090087890625,297.1499938964844,293.1499938964844,0.32738196849823,-6216.3310546875,304.12518310546875,0.9990000128746032,0.4761398434638977,0.3940922915935516,293.0831298828125,297.1499938964844,293.1499938964844,0.0044257161207497,-1660.8712158203125,296.9768371582031,0.4838946759700775,0.050000000745058,0.2327366918325424,291.07574462890625,291.1499938964844,256.80059814453125,255.88563537597656,279.12286376953125,293.083251953125,291.07305908203125,1.0,0.2898229658603668,0.5996278524398804,0.5996278524398804,1.0,1.0,-1.3761876821517944,0.5298519134521484,0.846335768699646,0.2041732221841812,0.0,0.0,0.7386210560798645,54.63099670410156,67.0,-44.81425857543945,-16498.671875,275.9044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,308.6659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17752.943359375,18000.0,0.0,0.0,0.3681444525718689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9227752089500428,0.922784388065338,-9.185630915453658e-06,0.0,0.0003736198123078,0.0,0.0,105.3770980834961,0.0,0.0,0.0,0.5387788414955139,4.0,0.0,1.0
