time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498480,293.1078186035156,297.1499938964844,293.1499938964844,0.147045150399208,-3314.776123046875,304.1444702148437,0.8455877900123596,0.2515580058097839,0.2272171229124069,292.6992492675781,297.1499938964844,293.1499938964844,0.0280054043978452,-1090.4471435546875,304.1304626464844,0.5518521666526794,0.0732642635703086,0.0690377876162529,293.0971374511719,297.1499938964844,293.1499938964844,0.2351404577493667,-3531.43408203125,304.1414489746094,0.9160934686660768,0.3189668357372284,0.2235990762710571,293.1090087890625,297.1499938964844,293.1499938964844,0.32738196849823,-6216.3310546875,304.12518310546875,0.9990000128746032,0.4761398434638977,0.3940922915935516,293.0831298828125,297.1499938964844,293.1499938964844,0.0044257161207497,-1660.8712158203125,296.9768371582031,0.4838946759700775,0.050000000745058,0.2327366918325424,291.07574462890625,291.1499938964844,256.80059814453125,255.88563537597656,279.12286376953125,293.083251953125,291.07305908203125,1.0,0.2898229658603668,0.5996278524398804,0.5996278524398804,1.0,1.0,-1.3761876821517944,0.5298519134521484,0.846335768699646,0.2041732221841812,0.0,0.0,0.7386210560798645,54.63099670410156,67.0,-44.81425857543945,-16498.671875,275.9044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,308.6659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17752.943359375,18000.0,0.0,0.0,0.3681444525718689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9227752089500428,0.922784388065338,-9.185630915453658e-06,0.0,0.0003736198123078,0.0,0.0,105.3770980834961,0.0,0.0,0.0,0.5387788414955139,4.0,0.0,1.0
498540,293.1075744628906,297.1499938964844,293.1499938964844,0.1483073979616165,-3338.241943359375,304.14422607421875,0.841350793838501,0.2526763677597046,0.2282829731702804,292.71728515625,297.1499938964844,293.1499938964844,0.035570528358221,-1217.4912109375,304.12432861328125,0.5713807940483093,0.0810308009386062,0.0766686797142028,293.0970458984375,297.1499938964844,293.1499938964844,0.2370760440826416,-3554.892578125,304.1410827636719,0.9105586409568788,0.3203233480453491,0.2245931476354599,293.1264038085937,297.1499938964844,293.1499938964844,0.3365180790424347,-6355.84033203125,304.1182556152344,0.9990000128746032,0.4736593663692474,0.4022583961486816,293.08135986328125,297.1499938964844,293.1499938964844,0.0044605680741369,-1674.8592529296875,296.9891662597656,0.4803853631019592,0.050000000745058,0.2330613881349563,291.046630859375,291.1499938964844,256.74267578125,255.8332672119141,279.1220703125,293.0814514160156,291.0443420410156,1.0,0.2948471903800964,0.5967895984649658,0.5967895984649658,1.0,1.0,-1.3980129957199097,0.5373839139938354,0.8606290221214294,0.2070724368095398,0.0,0.0,0.7543955445289612,56.72646331787109,70.0,-40.71444320678711,-16728.970703125,290.074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7947998046875,308.5985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17662.248046875,18000.0,0.0,0.0,0.37071493268013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9531720280647278,0.9531815648078918,-9.51139099925058e-06,0.0,0.0003762285341508,0.0,0.0,113.63737487792967,0.0,0.0,0.0,0.5522935390472412,4.0,0.0,1.0
498600,293.1075744628906,297.1499938964844,293.1499938964844,0.1483073979616165,-3338.241943359375,304.14422607421875,0.841350793838501,0.2526763677597046,0.2282829731702804,292.71728515625,297.1499938964844,293.1499938964844,0.035570528358221,-1217.4912109375,304.12432861328125,0.5713807940483093,0.0810308009386062,0.0766686797142028,293.0970458984375,297.1499938964844,293.1499938964844,0.2370760440826416,-3554.892578125,304.1410827636719,0.9105586409568788,0.3203233480453491,0.2245931476354599,293.1264038085937,297.1499938964844,293.1499938964844,0.3365180790424347,-6355.84033203125,304.1182556152344,0.9990000128746032,0.4736593663692474,0.4022583961486816,293.08135986328125,297.1499938964844,293.1499938964844,0.0044605680741369,-1674.8592529296875,296.9891662597656,0.4803853631019592,0.050000000745058,0.2330613881349563,291.046630859375,291.1499938964844,256.74267578125,255.8332672119141,279.1220703125,293.0814514160156,291.0443420410156,1.0,0.2948471903800964,0.5967895984649658,0.5967895984649658,1.0,1.0,-1.3980129957199097,0.5373839139938354,0.8606290221214294,0.2070724368095398,0.0,0.0,0.7543955445289612,56.72646331787109,70.0,-40.71444320678711,-16728.970703125,290.074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7947998046875,308.5985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17662.248046875,18000.0,0.0,0.0,0.37071493268013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9531720280647278,0.9531815648078918,-9.51139099925058e-06,0.0,0.0003762285341508,0.0,0.0,113.63737487792967,0.0,0.0,0.0,0.5522935390472412,4.0,0.0,1.0
498660,293.1073608398437,297.1499938964844,293.1499938964844,0.1495344787836074,-3360.94091796875,304.14410400390625,0.8366420269012451,0.2537938952445984,0.2293578833341598,292.7366943359375,297.1499938964844,293.1499938964844,0.0414905585348606,-1323.4954833984375,304.1228942871094,0.5860953330993652,0.0880637094378471,0.0835722163319587,293.09698486328125,297.1499938964844,293.1499938964844,0.2389553636312484,-3577.546630859375,304.14093017578125,0.9046072363853456,0.3216747343540191,0.2255913168191909,293.1483459472656,297.1499938964844,293.1499938964844,0.346727043390274,-6510.1708984375,304.1118469238281,0.9990000128746032,0.4698159098625183,0.4114311039447784,293.0802917480469,297.1499938964844,293.1499938964844,0.0044948188588023,-1688.4149169921875,297.0023498535156,0.476337194442749,0.050000000745058,0.2334341406822204,291.0212097167969,291.1499938964844,256.684814453125,255.78091430664065,279.121826171875,293.080322265625,291.01922607421875,1.0,0.3001779913902282,0.5939561724662781,0.5939561724662781,1.0,1.0,-1.4202473163604736,0.5450448393821716,0.8752025365829468,0.2100107073783874,0.0,0.0,0.7733058333396912,59.091896057128906,58.0,-35.92364883422852,-16967.30859375,305.4626770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60791015625,308.5111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17587.6328125,18000.0,0.0,0.0,0.3743695914745331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9902889728546144,0.9902989268302916,-9.932557986758184e-06,0.0,0.0003799375263042,0.0,0.0,124.43814086914062,0.0,0.0,0.0,0.5690118670463562,4.0,0.0,1.0
498720,293.1073608398437,297.1499938964844,293.1499938964844,0.1495344787836074,-3360.94091796875,304.14410400390625,0.8366420269012451,0.2537938952445984,0.2293578833341598,292.7366943359375,297.1499938964844,293.1499938964844,0.0414905585348606,-1323.4954833984375,304.1228942871094,0.5860953330993652,0.0880637094378471,0.0835722163319587,293.09698486328125,297.1499938964844,293.1499938964844,0.2389553636312484,-3577.546630859375,304.14093017578125,0.9046072363853456,0.3216747343540191,0.2255913168191909,293.1483459472656,297.1499938964844,293.1499938964844,0.346727043390274,-6510.1708984375,304.1118469238281,0.9990000128746032,0.4698159098625183,0.4114311039447784,293.0802917480469,297.1499938964844,293.1499938964844,0.0044948188588023,-1688.4149169921875,297.0023498535156,0.476337194442749,0.050000000745058,0.2334341406822204,291.0212097167969,291.1499938964844,256.684814453125,255.78091430664065,279.121826171875,293.080322265625,291.01922607421875,1.0,0.3001779913902282,0.5939561724662781,0.5939561724662781,1.0,1.0,-1.4202473163604736,0.5450448393821716,0.8752025365829468,0.2100107073783874,0.0,0.0,0.7733058333396912,59.091896057128906,58.0,-35.92364883422852,-16967.30859375,305.4626770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60791015625,308.5111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17587.6328125,18000.0,0.0,0.0,0.3743695914745331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9902889728546144,0.9902989268302916,-9.932557986758184e-06,0.0,0.0003799375263042,0.0,0.0,124.43814086914062,0.0,0.0,0.0,0.5690118670463562,4.0,0.0,1.0
498780,293.1069030761719,297.1499938964844,293.1499938964844,0.1504405885934829,-3377.334228515625,304.14459228515625,0.8396545052528381,0.2549637258052826,0.2303648293018341,292.7561950683594,297.1499938964844,293.1499938964844,0.047243595123291,-1422.7303466796875,304.12237548828125,0.6038802862167358,0.094580091536045,0.0898040011525154,293.09674072265625,297.1499938964844,293.1499938964844,0.2403650432825088,-3594.1455078125,304.14166259765625,0.9082559943199158,0.3230706453323364,0.2265323847532272,293.1636047363281,297.1499938964844,293.1499938964844,0.3448691666126251,-6475.38232421875,304.1282958984375,0.9990000128746032,0.4667250514030456,0.4085332155227661,293.07965087890625,297.1499938964844,293.1499938964844,0.0045167319476604,-1696.3450927734375,297.0247497558594,0.4776330590248108,0.050000000745058,0.2333148568868637,291.0142517089844,291.1499938964844,256.6271057128906,255.72869873046875,279.1275634765625,293.0816955566406,291.0156555175781,1.0,0.299770325422287,0.5919649600982666,0.5919649600982666,1.0,1.0,-1.4264565706253052,0.5463598370552063,0.8800966739654541,0.209974780678749,0.0,0.0,0.7923588156700134,58.56121063232422,46.0,-5.238583564758301,-17092.564453125,306.9412536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4132385253906,308.4485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17563.0234375,18000.0,0.0,0.0,0.3788833320140838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0309553146362305,1.0309656858444214,-1.042612984747393e-05,0.0,0.0003845184110105,0.0,0.0,137.2391357421875,0.0,0.0,0.0,0.5874870419502258,4.0,0.0,1.0
498840,293.1069030761719,297.1499938964844,293.1499938964844,0.1504405885934829,-3377.334228515625,304.14459228515625,0.8396545052528381,0.2549637258052826,0.2303648293018341,292.7561950683594,297.1499938964844,293.1499938964844,0.047243595123291,-1422.7303466796875,304.12237548828125,0.6038802862167358,0.094580091536045,0.0898040011525154,293.09674072265625,297.1499938964844,293.1499938964844,0.2403650432825088,-3594.1455078125,304.14166259765625,0.9082559943199158,0.3230706453323364,0.2265323847532272,293.1636047363281,297.1499938964844,293.1499938964844,0.3448691666126251,-6475.38232421875,304.1282958984375,0.9990000128746032,0.4667250514030456,0.4085332155227661,293.07965087890625,297.1499938964844,293.1499938964844,0.0045167319476604,-1696.3450927734375,297.0247497558594,0.4776330590248108,0.050000000745058,0.2333148568868637,291.0142517089844,291.1499938964844,256.6271057128906,255.72869873046875,279.1275634765625,293.0816955566406,291.0156555175781,1.0,0.299770325422287,0.5919649600982666,0.5919649600982666,1.0,1.0,-1.4264565706253052,0.5463598370552063,0.8800966739654541,0.209974780678749,0.0,0.0,0.7923588156700134,58.56121063232422,46.0,-5.238583564758301,-17092.564453125,306.9412536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4132385253906,308.4485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17563.0234375,18000.0,0.0,0.0,0.3788833320140838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0309553146362305,1.0309656858444214,-1.042612984747393e-05,0.0,0.0003845184110105,0.0,0.0,137.2391357421875,0.0,0.0,0.0,0.5874870419502258,4.0,0.0,1.0
498900,293.1065979003906,297.1499938964844,293.1499938964844,0.1506712436676025,-3381.180419921875,304.1451416015625,0.8439510464668274,0.2555694282054901,0.2308553606271743,292.76519775390625,297.1499938964844,293.1499938964844,0.0499017834663391,-1468.8260498046875,304.1225891113281,0.6139994859695435,0.0977971330285072,0.0928010568022728,293.0965270996094,297.1499938964844,293.1499938964844,0.2407358288764953,-3598.18701171875,304.1424865722656,0.9136857390403748,0.3237843215465545,0.2269896566867828,293.1626892089844,297.1499938964844,293.1499938964844,0.3392585217952728,-6386.1015625,304.1424560546875,0.9990000128746032,0.4667243063449859,0.4028477370738983,293.0794677734375,297.1499938964844,293.1499938964844,0.0045208185911178,-1696.9385986328125,297.0440368652344,0.4801287651062011,0.050000000745058,0.233084037899971,291.026123046875,291.1499938964844,256.598388671875,255.7026824951172,279.1308898925781,293.0819091796875,291.0288391113281,1.0,0.2978899478912353,0.591260552406311,0.591260552406311,1.0,1.0,-1.4240930080413818,0.5448954701423645,0.8791975378990173,0.2089134603738784,0.0,0.0,0.7994644641876221,57.28654479980469,46.0,16.55005645751953,-17109.484375,302.79852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,308.4319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17605.337890625,18000.0,0.0,0.0,0.3812390267848968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0486623048782349,1.0486729145050049,-1.0659311556082685e-05,0.0,0.0003869091451633,0.0,0.0,143.21563720703125,0.0,0.0,0.0,0.5956037044525146,4.0,0.0,1.0
498960,293.10626220703125,297.1499938964844,293.1499938964844,0.1507956385612487,-3382.96142578125,304.14581298828125,0.8499696850776672,0.2561865448951721,0.2313388288021087,292.7735290527344,297.1499938964844,293.1499938964844,0.0524808652698993,-1513.8255615234375,304.12286376953125,0.624382734298706,0.1010349839925766,0.0957853719592094,293.0963134765625,297.1499938964844,293.1499938964844,0.240944966673851,-3600.19091796875,304.1434936523437,0.9214667081832886,0.3245061635971069,0.2274390757083892,293.1553039550781,297.1499938964844,293.1499938964844,0.331064373254776,-6257.306640625,304.15875244140625,0.9990000128746032,0.4680088758468628,0.3948211669921875,293.0793151855469,297.1499938964844,293.1499938964844,0.0045215357095003,-1695.9019775390625,297.06707763671875,0.4835821986198425,0.050000000745058,0.2327637672424316,291.045166015625,291.1499938964844,256.5697326660156,255.67672729492188,279.134033203125,293.0804443359375,291.0490417480469,1.0,0.2950522601604461,0.5906993746757507,0.5906993746757507,1.0,1.0,-1.4187781810760498,0.5422758460044861,0.8765023350715637,0.2072957009077072,0.0,0.0,0.8045762181282043,55.48353576660156,49.0,37.27266693115234,-17099.310546875,296.0975036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2731018066406,308.4272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17670.630859375,18000.0,0.0,0.0,0.383538544178009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630980730056765,1.0631089210510254,-1.0859197573154232e-05,0.0,0.0003892428649123,0.0,0.0,148.2906494140625,0.0,0.0,0.0,0.6022631525993347,4.0,0.0,1.0
499020,293.1057434082031,297.1499938964844,293.1499938964844,0.1510393321514129,-3386.455810546875,304.14678955078125,0.8576726913452148,0.2573987543582916,0.2323602735996246,292.7883605957031,297.1499938964844,293.1499938964844,0.0576306879520416,-1604.9478759765625,304.1233215332031,0.6413283944129944,0.107564128935337,0.1018725037574768,293.0960388183594,297.1499938964844,293.1499938964844,0.2413318306207656,-3603.91064453125,304.1449584960937,0.9313716888427734,0.3259229958057403,0.2283754348754882,293.1300048828125,297.1499938964844,293.1499938964844,0.3208823800086975,-6099.4501953125,304.1722717285156,0.9990000128746032,0.4729953408241272,0.3857058584690094,293.0792541503906,297.1499938964844,293.1499938964844,0.0045256093144416,-1694.63623046875,297.1146850585937,0.4874708354473114,0.050000000745058,0.2324078530073166,291.0873413085937,291.1499938964844,256.5128173828125,255.6250762939453,279.1355285644531,293.0792541503906,291.09014892578125,1.0,0.2929031550884247,0.5893493294715881,0.5893493294715881,1.0,1.0,-1.4170584678649902,0.5407039523124695,0.876354455947876,0.2058008164167404,0.0,0.0,0.8099305629730225,53.54750061035156,52.0,48.49404144287109,-17127.72265625,290.679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2102966308594,308.42315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17819.833984375,18000.0,0.0,0.0,0.3878207802772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0810669660568235,1.081078052520752,-1.1126901881652884e-05,0.0,0.0003935887943953,0.0,0.0,154.9335479736328,0.0,0.0,0.0,0.610657811164856,4.0,0.0,1.0
499080,293.1057434082031,297.1499938964844,293.1499938964844,0.1510393321514129,-3386.455810546875,304.14678955078125,0.8576726913452148,0.2573987543582916,0.2323602735996246,292.7883605957031,297.1499938964844,293.1499938964844,0.0576306879520416,-1604.9478759765625,304.1233215332031,0.6413283944129944,0.107564128935337,0.1018725037574768,293.0960388183594,297.1499938964844,293.1499938964844,0.2413318306207656,-3603.91064453125,304.1449584960937,0.9313716888427734,0.3259229958057403,0.2283754348754882,293.1300048828125,297.1499938964844,293.1499938964844,0.3208823800086975,-6099.4501953125,304.1722717285156,0.9990000128746032,0.4729953408241272,0.3857058584690094,293.0792541503906,297.1499938964844,293.1499938964844,0.0045256093144416,-1694.63623046875,297.1146850585937,0.4874708354473114,0.050000000745058,0.2324078530073166,291.0873413085937,291.1499938964844,256.5128173828125,255.6250762939453,279.1355285644531,293.0792541503906,291.09014892578125,1.0,0.2929031550884247,0.5893493294715881,0.5893493294715881,1.0,1.0,-1.4170584678649902,0.5407039523124695,0.876354455947876,0.2058008164167404,0.0,0.0,0.8099305629730225,53.54750061035156,52.0,48.49404144287109,-17127.72265625,290.679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2102966308594,308.42315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17819.833984375,18000.0,0.0,0.0,0.3878207802772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0810669660568235,1.081078052520752,-1.1126901881652884e-05,0.0,0.0003935887943953,0.0,0.0,154.9335479736328,0.0,0.0,0.0,0.610657811164856,4.0,0.0,1.0
499140,293.1053771972656,297.1499938964844,293.1499938964844,0.1515209823846817,-3394.675048828125,304.14703369140625,0.862088143825531,0.2585977017879486,0.2334029227495193,292.8018798828125,297.1499938964844,293.1499938964844,0.0627488046884536,-1697.6407470703125,304.1236877441406,0.6561304330825806,0.1139843016862869,0.1079598218202591,293.0958557128906,297.1499938964844,293.1499938964844,0.242060974240303,-3612.129638671875,304.1454162597656,0.9369001984596252,0.3273271322250366,0.2293275594711303,293.104248046875,297.1499938964844,293.1499938964844,0.3156902492046356,-6020.9052734375,304.1732788085937,0.9990000128746032,0.4787236154079437,0.3814428448677063,293.0793762207031,297.1499938964844,293.1499938964844,0.0045363279059529,-1696.7451171875,297.1527099609375,0.4892981648445129,0.050000000745058,0.2322440594434738,291.1128234863281,291.1499938964844,256.4564208984375,255.57388305664065,279.13494873046875,293.0793762207031,291.11444091796875,1.0,0.2925762832164764,0.5878270268440247,0.5878270268440247,1.0,1.0,-1.421444058418274,0.5415671467781067,0.8798769116401672,0.2055914551019668,0.0,0.0,0.8130490183830261,52.74448776245117,55.0,36.09566116333008,-17193.83203125,290.6438903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2001037597656,308.43212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.80078125,18000.0,0.0,0.0,0.3917147815227508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0906474590301514,1.0906586647033691,-1.1271557013969868e-05,0.0,0.0003975406871177,0.0,0.0,158.56103515625,0.0,0.0,0.0,0.615173876285553,4.0,0.0,1.0
499200,293.1053771972656,297.1499938964844,293.1499938964844,0.1515209823846817,-3394.675048828125,304.14703369140625,0.862088143825531,0.2585977017879486,0.2334029227495193,292.8018798828125,297.1499938964844,293.1499938964844,0.0627488046884536,-1697.6407470703125,304.1236877441406,0.6561304330825806,0.1139843016862869,0.1079598218202591,293.0958557128906,297.1499938964844,293.1499938964844,0.242060974240303,-3612.129638671875,304.1454162597656,0.9369001984596252,0.3273271322250366,0.2293275594711303,293.104248046875,297.1499938964844,293.1499938964844,0.3156902492046356,-6020.9052734375,304.1732788085937,0.9990000128746032,0.4787236154079437,0.3814428448677063,293.0793762207031,297.1499938964844,293.1499938964844,0.0045363279059529,-1696.7451171875,297.1527099609375,0.4892981648445129,0.050000000745058,0.2322440594434738,291.1128234863281,291.1499938964844,256.4564208984375,255.57388305664065,279.13494873046875,293.0793762207031,291.11444091796875,1.0,0.2925762832164764,0.5878270268440247,0.5878270268440247,1.0,1.0,-1.421444058418274,0.5415671467781067,0.8798769116401672,0.2055914551019668,0.0,0.0,0.8130490183830261,52.74448776245117,55.0,36.09566116333008,-17193.83203125,290.6438903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2001037597656,308.43212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.80078125,18000.0,0.0,0.0,0.3917147815227508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0906474590301514,1.0906586647033691,-1.1271557013969868e-05,0.0,0.0003975406871177,0.0,0.0,158.56103515625,0.0,0.0,0.0,0.615173876285553,4.0,0.0,1.0
499260,293.1050720214844,297.1499938964844,293.1499938964844,0.1521939486265182,-3406.638427734375,304.1468811035156,0.8638580441474915,0.2597890496253967,0.2344662696123123,292.8153991699219,297.1499938964844,293.1499938964844,0.0676202550530433,-1787.8037109375,304.1243591308594,0.6685141921043396,0.1200608685612678,0.1137945055961608,293.095703125,297.1499938964844,293.1499938964844,0.243070513010025,-3623.953125,304.1452331542969,0.9390144348144532,0.3287258744239807,0.2302971482276916,293.0839233398437,297.1499938964844,293.1499938964844,0.3143422305583954,-6002.7705078125,304.1676330566406,0.9990000128746032,0.4840216040611267,0.3808169960975647,293.0794982910156,297.1499938964844,293.1499938964844,0.0045525403693318,-1701.5660400390625,297.1836853027344,0.4895673990249634,0.050000000745058,0.2322198897600174,291.1254577636719,291.1499938964844,256.40069580078125,255.52325439453125,279.13360595703125,293.0794982910156,291.1260681152344,1.0,0.2937032580375671,0.5861241817474365,0.5861241817474365,1.0,1.0,-1.4301064014434814,0.5440936088562012,0.8860127925872803,0.2062060087919235,0.0,0.0,0.8153445720672607,52.7619743347168,58.0,19.81137084960937,-17292.912109375,294.4659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22149658203125,308.4521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.939453125,18000.0,0.0,0.0,0.3952639997005462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096473217010498,1.0964845418930054,-1.1357103176123928e-05,0.0,0.0004011427226942,0.0,0.0,160.76577758789062,0.0,0.0,0.0,0.6179191470146179,4.0,0.0,1.0
499320,293.1050720214844,297.1499938964844,293.1499938964844,0.1521939486265182,-3406.638427734375,304.1468811035156,0.8638580441474915,0.2597890496253967,0.2344662696123123,292.8153991699219,297.1499938964844,293.1499938964844,0.0676202550530433,-1787.8037109375,304.1243591308594,0.6685141921043396,0.1200608685612678,0.1137945055961608,293.095703125,297.1499938964844,293.1499938964844,0.243070513010025,-3623.953125,304.1452331542969,0.9390144348144532,0.3287258744239807,0.2302971482276916,293.0839233398437,297.1499938964844,293.1499938964844,0.3143422305583954,-6002.7705078125,304.1676330566406,0.9990000128746032,0.4840216040611267,0.3808169960975647,293.0794982910156,297.1499938964844,293.1499938964844,0.0045525403693318,-1701.5660400390625,297.1836853027344,0.4895673990249634,0.050000000745058,0.2322198897600174,291.1254577636719,291.1499938964844,256.40069580078125,255.52325439453125,279.13360595703125,293.0794982910156,291.1260681152344,1.0,0.2937032580375671,0.5861241817474365,0.5861241817474365,1.0,1.0,-1.4301064014434814,0.5440936088562012,0.8860127925872803,0.2062060087919235,0.0,0.0,0.8153445720672607,52.7619743347168,58.0,19.81137084960937,-17292.912109375,294.4659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22149658203125,308.4521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.939453125,18000.0,0.0,0.0,0.3952639997005462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096473217010498,1.0964845418930054,-1.1357103176123928e-05,0.0,0.0004011427226942,0.0,0.0,160.76577758789062,0.0,0.0,0.0,0.6179191470146179,4.0,0.0,1.0
499380,293.1048583984375,297.1499938964844,293.1499938964844,0.1530293524265289,-3421.744140625,304.14654541015625,0.8634582757949829,0.2609721422195434,0.2355445623397827,292.8292236328125,297.1499938964844,293.1499938964844,0.0721809267997741,-1873.8193359375,304.12530517578125,0.6782575845718384,0.1257349848747253,0.1192753463983535,293.0956420898437,297.1499938964844,293.1499938964844,0.2443214207887649,-3638.823974609375,304.1447448730469,0.9383928775787354,0.3301184177398681,0.2312798500061035,293.0718688964844,297.1499938964844,293.1499938964844,0.3161703944206238,-6033.87548828125,304.15869140625,0.9990000128746032,0.4881558418273926,0.3831022083759308,293.0794677734375,297.1499938964844,293.1499938964844,0.004573599435389,-1708.732421875,297.2092590332031,0.4885847866535187,0.050000000745058,0.2323068529367447,291.1273803710937,291.1499938964844,256.3457946777344,255.4732666015625,279.1321716308594,293.0794677734375,291.127197265625,1.0,0.2959613502025604,0.5842651724815369,0.5842651724815369,1.0,1.0,-1.442006230354309,0.5478553771972656,0.8941509127616882,0.2074167132377624,0.0,0.0,0.8181336522102356,53.43081283569336,61.0,5.031662940979004,-17420.15625,301.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2562866210937,308.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17940.095703125,18000.0,0.0,0.0,0.3985615968704223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.101648449897766,1.101659893989563,-1.142689689004328e-05,0.0,0.0004044893430545,0.0,0.0,162.67678833007812,0.0,0.0,0.0,0.6203451752662659,4.0,0.0,1.0
499440,293.1048583984375,297.1499938964844,293.1499938964844,0.1530293524265289,-3421.744140625,304.14654541015625,0.8634582757949829,0.2609721422195434,0.2355445623397827,292.8292236328125,297.1499938964844,293.1499938964844,0.0721809267997741,-1873.8193359375,304.12530517578125,0.6782575845718384,0.1257349848747253,0.1192753463983535,293.0956420898437,297.1499938964844,293.1499938964844,0.2443214207887649,-3638.823974609375,304.1447448730469,0.9383928775787354,0.3301184177398681,0.2312798500061035,293.0718688964844,297.1499938964844,293.1499938964844,0.3161703944206238,-6033.87548828125,304.15869140625,0.9990000128746032,0.4881558418273926,0.3831022083759308,293.0794677734375,297.1499938964844,293.1499938964844,0.004573599435389,-1708.732421875,297.2092590332031,0.4885847866535187,0.050000000745058,0.2323068529367447,291.1273803710937,291.1499938964844,256.3457946777344,255.4732666015625,279.1321716308594,293.0794677734375,291.127197265625,1.0,0.2959613502025604,0.5842651724815369,0.5842651724815369,1.0,1.0,-1.442006230354309,0.5478553771972656,0.8941509127616882,0.2074167132377624,0.0,0.0,0.8181336522102356,53.43081283569336,61.0,5.031662940979004,-17420.15625,301.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2562866210937,308.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17940.095703125,18000.0,0.0,0.0,0.3985615968704223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.101648449897766,1.101659893989563,-1.142689689004328e-05,0.0,0.0004044893430545,0.0,0.0,162.67678833007812,0.0,0.0,0.0,0.6203451752662659,4.0,0.0,1.0
499500,293.1047668457031,297.1499938964844,293.1499938964844,0.1534954309463501,-3430.22265625,304.1463317871094,0.8626012802124023,0.2615602016448974,0.2360875606536865,292.836181640625,297.1499938964844,293.1499938964844,0.0743505805730819,-1915.2325439453125,304.1258544921875,0.6822072267532349,0.1284297257661819,0.1218848824501037,293.0956115722656,297.1499938964844,293.1499938964844,0.2450193613767624,-3647.159912109375,304.1444396972656,0.9372522830963136,0.3308116197586059,0.2317745834589004,293.0691833496094,297.1499938964844,293.1499938964844,0.3180793523788452,-6064.64208984375,304.15362548828125,0.9990000128746032,0.4896800220012665,0.3851373493671417,293.07940673828125,297.1499938964844,293.1499938964844,0.0045856330543756,-1713.0299072265625,297.22052001953125,0.4877130091190338,0.050000000745058,0.2323848456144333,291.1252136230469,291.1499938964844,256.3186950683594,255.44854736328125,279.1314697265625,293.07940673828125,291.1247253417969,1.0,0.2974326312541961,0.5832878351211548,0.5832878351211548,1.0,1.0,-1.4489208459854126,0.5501002073287964,0.8988206386566162,0.2081941068172454,0.0,0.0,0.8199964165687561,53.967384338378906,61.0,-1.1310361623764038,-17492.923828125,305.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27410888671875,308.4896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17932.521484375,18000.0,0.0,0.0,0.4001525044441223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1047054529190063,1.1047170162200928,-1.1466142495919485e-05,0.0,0.000406103907153,0.0,0.0,163.79190063476562,0.0,0.0,0.0,0.6217713356018066,4.0,0.0,1.0
499560,293.1047058105469,297.1499938964844,293.1499938964844,0.1539872139692306,-3439.18798828125,304.1460876464844,0.8613840937614441,0.2621457278728485,0.2366323471069336,292.8431396484375,297.1499938964844,293.1499938964844,0.0764521434903144,-1955.617431640625,304.1264038085937,0.6856040358543396,0.13103549182415,0.124412253499031,293.0956115722656,297.1499938964844,293.1499938964844,0.2457560449838638,-3655.969970703125,304.14410400390625,0.9356496334075928,0.3315024375915527,0.2322708219289779,293.068603515625,297.1499938964844,293.1499938964844,0.3205606043338775,-6104.044921875,304.1484680175781,0.9990000128746032,0.4908150136470794,0.3876773715019226,293.0793151855469,297.1499938964844,293.1499938964844,0.0045985071919858,-1717.7188720703125,297.23095703125,0.4866279661655426,0.050000000745058,0.2324828207492828,291.12139892578125,291.1499938964844,256.29180908203125,255.42404174804688,279.130859375,293.079345703125,291.1206970214844,1.0,0.2990961968898773,0.5822845101356506,0.5822845101356506,1.0,1.0,-1.4563709497451782,0.5525457859039307,0.9038251638412476,0.2090649306774139,0.0,0.0,0.8222795128822327,54.62078094482422,64.0,-6.380447864532471,-17571.0703125,310.7565002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2902526855469,308.5013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17920.404296875,18000.0,0.0,0.0,0.4017257988452911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1083508729934692,1.108362317085266,-1.151239121099934e-05,0.0,0.0004077006306033,0.0,0.0,165.12185668945312,0.0,0.0,0.0,0.6234689354896545,4.0,0.0,1.0
499620,293.1046142578125,297.1499938964844,293.1499938964844,0.155029296875,-3458.212158203125,304.1456604003906,0.8580899238586426,0.2633084654808044,0.2377250045537948,292.8570556640625,297.1499938964844,293.1499938964844,0.0804629847407341,-2033.332763671875,304.1275939941406,0.6909416913986206,0.1359891444444656,0.1292316764593124,293.0956115722656,297.1499938964844,293.1499938964844,0.2473180592060089,-3674.656005859375,304.1434631347656,0.9313153624534608,0.332875519990921,0.233265683054924,293.073486328125,297.1499938964844,293.1499938964844,0.3269855678081512,-6204.58349609375,304.1383056640625,0.9990000128746032,0.4919014573097229,0.3940262496471405,293.0791320800781,297.1499938964844,293.1499938964844,0.0046262890100479,-1728.0233154296875,297.25006103515625,0.4839201867580414,0.050000000745058,0.2327306121587753,291.1101379394531,291.1499938964844,256.2388610839844,255.37570190429688,279.1298522949219,293.07916259765625,291.1091003417969,1.0,0.3029025197029114,0.5802185535430908,0.5802185535430908,1.0,1.0,-1.472580909729004,0.5579255819320679,0.9146552681922911,0.2110305875539779,0.0,0.0,0.828307569026947,56.23025894165039,67.0,-14.275795936584473,-17741.140625,322.2226257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3133239746094,308.5204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17886.740234375,18000.0,0.0,0.0,0.4048831164836883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1179310083389282,1.1179426908493042,-1.163429351436207e-05,0.0,0.0004109048750251,0.0,0.0,168.65057373046875,0.0,0.0,0.0,0.627927839756012,4.0,0.0,1.0
499680,293.1046142578125,297.1499938964844,293.1499938964844,0.155029296875,-3458.212158203125,304.1456604003906,0.8580899238586426,0.2633084654808044,0.2377250045537948,292.8570556640625,297.1499938964844,293.1499938964844,0.0804629847407341,-2033.332763671875,304.1275939941406,0.6909416913986206,0.1359891444444656,0.1292316764593124,293.0956115722656,297.1499938964844,293.1499938964844,0.2473180592060089,-3674.656005859375,304.1434631347656,0.9313153624534608,0.332875519990921,0.233265683054924,293.073486328125,297.1499938964844,293.1499938964844,0.3269855678081512,-6204.58349609375,304.1383056640625,0.9990000128746032,0.4919014573097229,0.3940262496471405,293.0791320800781,297.1499938964844,293.1499938964844,0.0046262890100479,-1728.0233154296875,297.25006103515625,0.4839201867580414,0.050000000745058,0.2327306121587753,291.1101379394531,291.1499938964844,256.2388610839844,255.37570190429688,279.1298522949219,293.07916259765625,291.1091003417969,1.0,0.3029025197029114,0.5802185535430908,0.5802185535430908,1.0,1.0,-1.472580909729004,0.5579255819320679,0.9146552681922911,0.2110305875539779,0.0,0.0,0.828307569026947,56.23025894165039,67.0,-14.275795936584473,-17741.140625,322.2226257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3133239746094,308.5204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17886.740234375,18000.0,0.0,0.0,0.4048831164836883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1179310083389282,1.1179426908493042,-1.163429351436207e-05,0.0,0.0004109048750251,0.0,0.0,168.65057373046875,0.0,0.0,0.0,0.627927839756012,4.0,0.0,1.0
499740,293.1046142578125,297.1499938964844,293.1499938964844,0.1561241298913955,-3478.199462890625,304.1452941894531,0.8539506196975708,0.2644592225551605,0.2388188987970352,292.8710021972656,297.1499938964844,293.1499938964844,0.0842142775654792,-2106.617919921875,304.1288146972656,0.6945939064025879,0.1405805349349975,0.1337281018495559,293.095703125,297.1499938964844,293.1499938964844,0.24896040558815,-3694.27880859375,304.1429138183594,0.925838828086853,0.3342355489730835,0.2342609167098999,293.0855407714844,297.1499938964844,293.1499938964844,0.3350235521793365,-6328.55859375,304.1288452148437,0.9990000128746032,0.4914121329784393,0.4017437696456909,293.0789489746094,297.1499938964844,293.1499938964844,0.0046562519855797,-1739.27392578125,297.267578125,0.4806056618690491,0.050000000745058,0.2330373078584671,291.095703125,291.1499938964844,256.1871032714844,255.32833862304688,279.1291809082031,293.0789794921875,291.094482421875,1.0,0.3072167336940765,0.5781009197235107,0.5781009197235107,1.0,1.0,-1.4901190996170044,0.563798189163208,0.9263208508491516,0.2132178544998169,0.0,0.0,0.8364929556846619,58.18220138549805,70.0,-19.163759231567383,-17925.919921875,335.41119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3194885253906,308.5314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17846.236328125,18000.0,0.0,0.0,0.4081504344940185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310606002807615,1.1310724020004272,-1.1804443602159154e-05,0.0,0.0004142208199482,0.0,0.0,173.58905029296875,0.0,0.0,0.0,0.6340474486351013,4.0,0.0,1.0
499800,293.1046142578125,297.1499938964844,293.1499938964844,0.1561241298913955,-3478.199462890625,304.1452941894531,0.8539506196975708,0.2644592225551605,0.2388188987970352,292.8710021972656,297.1499938964844,293.1499938964844,0.0842142775654792,-2106.617919921875,304.1288146972656,0.6945939064025879,0.1405805349349975,0.1337281018495559,293.095703125,297.1499938964844,293.1499938964844,0.24896040558815,-3694.27880859375,304.1429138183594,0.925838828086853,0.3342355489730835,0.2342609167098999,293.0855407714844,297.1499938964844,293.1499938964844,0.3350235521793365,-6328.55859375,304.1288452148437,0.9990000128746032,0.4914121329784393,0.4017437696456909,293.0789489746094,297.1499938964844,293.1499938964844,0.0046562519855797,-1739.27392578125,297.267578125,0.4806056618690491,0.050000000745058,0.2330373078584671,291.095703125,291.1499938964844,256.1871032714844,255.32833862304688,279.1291809082031,293.0789794921875,291.094482421875,1.0,0.3072167336940765,0.5781009197235107,0.5781009197235107,1.0,1.0,-1.4901190996170044,0.563798189163208,0.9263208508491516,0.2132178544998169,0.0,0.0,0.8364929556846619,58.18220138549805,70.0,-19.163759231567383,-17925.919921875,335.41119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3194885253906,308.5314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17846.236328125,18000.0,0.0,0.0,0.4081504344940185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310606002807615,1.1310724020004272,-1.1804443602159154e-05,0.0,0.0004142208199482,0.0,0.0,173.58905029296875,0.0,0.0,0.0,0.6340474486351013,4.0,0.0,1.0
499860,293.10467529296875,297.1499938964844,293.1499938964844,0.1572460979223251,-3498.656005859375,304.1449890136719,0.8492628335952759,0.2655969560146332,0.2399110943078994,292.88531494140625,297.1499938964844,293.1499938964844,0.0876671075820922,-2174.403076171875,304.130126953125,0.6967599391937256,0.1447524726390838,0.1378482282161712,293.0958557128906,297.1499938964844,293.1499938964844,0.2506445050239563,-3714.354736328125,304.1424560546875,0.9196181297302246,0.3355807960033417,0.2352537214756012,293.1036682128906,297.1499938964844,293.1499938964844,0.3443347811698913,-6470.42919921875,304.12042236328125,0.9990000128746032,0.4893798530101776,0.4105111360549927,293.0787353515625,297.1499938964844,293.1499938964844,0.0046879490837454,-1751.2117919921875,297.28448486328125,0.4767479300498962,0.050000000745058,0.2333930134773254,291.0797119140625,291.1499938964844,256.1365966796875,255.2820587158203,279.12896728515625,293.0794982910156,291.0784606933594,1.0,0.3119027018547058,0.5759801268577576,0.5759801268577576,1.0,1.0,-1.508520007133484,0.5699998140335083,0.9385201334953308,0.2155558168888092,0.0,0.0,0.8469306826591492,60.416053771972656,73.0,-21.654985427856445,-18120.87890625,350.0194396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30633544921875,308.5330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17804.576171875,18000.0,0.0,0.0,0.4116243720054626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1478862762451172,1.1478981971740725,-1.2027870070596691e-05,0.0,0.0004177463997621,0.0,0.0,180.09512329101562,0.0,0.0,0.0,0.6419112682342529,4.0,0.0,1.0
499920,293.10467529296875,297.1499938964844,293.1499938964844,0.1572460979223251,-3498.656005859375,304.1449890136719,0.8492628335952759,0.2655969560146332,0.2399110943078994,292.88531494140625,297.1499938964844,293.1499938964844,0.0876671075820922,-2174.403076171875,304.130126953125,0.6967599391937256,0.1447524726390838,0.1378482282161712,293.0958557128906,297.1499938964844,293.1499938964844,0.2506445050239563,-3714.354736328125,304.1424560546875,0.9196181297302246,0.3355807960033417,0.2352537214756012,293.1036682128906,297.1499938964844,293.1499938964844,0.3443347811698913,-6470.42919921875,304.12042236328125,0.9990000128746032,0.4893798530101776,0.4105111360549927,293.0787353515625,297.1499938964844,293.1499938964844,0.0046879490837454,-1751.2117919921875,297.28448486328125,0.4767479300498962,0.050000000745058,0.2333930134773254,291.0797119140625,291.1499938964844,256.1365966796875,255.2820587158203,279.12896728515625,293.0794982910156,291.0784606933594,1.0,0.3119027018547058,0.5759801268577576,0.5759801268577576,1.0,1.0,-1.508520007133484,0.5699998140335083,0.9385201334953308,0.2155558168888092,0.0,0.0,0.8469306826591492,60.416053771972656,73.0,-21.654985427856445,-18120.87890625,350.0194396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30633544921875,308.5330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17804.576171875,18000.0,0.0,0.0,0.4116243720054626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1478862762451172,1.1478981971740725,-1.2027870070596691e-05,0.0,0.0004177463997621,0.0,0.0,180.09512329101562,0.0,0.0,0.0,0.6419112682342529,4.0,0.0,1.0
499980,293.10479736328125,297.1499938964844,293.1499938964844,0.1583717763423919,-3519.14697265625,304.144775390625,0.8442826867103577,0.2667212784290313,0.2409990727901458,292.8992919921875,297.1499938964844,293.1499938964844,0.0908655598759651,-2237.34423828125,304.13140869140625,0.6978215575218201,0.1486200392246246,0.1416501700878143,293.0960693359375,297.1499938964844,293.1499938964844,0.2523346543312073,-3734.4560546875,304.1421813964844,0.9130605459213256,0.3369104862213135,0.236241802573204,293.1268920898437,297.1499938964844,293.1499938964844,0.3545915186405182,-6624.96826171875,304.1132202148437,0.9990000128746032,0.4858501851558685,0.4200290143489837,293.078369140625,297.1499938964844,293.1499938964844,0.004721148405224,-1763.671630859375,297.30181884765625,0.4723566770553589,0.050000000745058,0.2337879091501236,291.0634460449219,291.1499938964844,256.0875244140625,255.23696899414065,279.1294860839844,293.0836486816406,291.06219482421875,1.0,0.3168503940105438,0.5739515423774719,0.5739515423774719,1.0,1.0,-1.5274766683578491,0.5764755010604858,0.9510011672973632,0.2180507928133011,0.0,0.0,0.8595648407936096,62.87438201904297,61.0,-22.384172439575195,-18322.341796875,365.8058166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2748107910156,308.5255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17766.44921875,18000.0,0.0,0.0,0.4153726398944855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16812002658844,1.1681323051452637,-1.2303814401093405e-05,0.0,0.0004215504159219,0.0,0.0,188.18006896972656,0.0,0.0,0.0,0.6514006853103638,4.0,0.0,1.0
500040,293.10479736328125,297.1499938964844,293.1499938964844,0.1583717763423919,-3519.14697265625,304.144775390625,0.8442826867103577,0.2667212784290313,0.2409990727901458,292.8992919921875,297.1499938964844,293.1499938964844,0.0908655598759651,-2237.34423828125,304.13140869140625,0.6978215575218201,0.1486200392246246,0.1416501700878143,293.0960693359375,297.1499938964844,293.1499938964844,0.2523346543312073,-3734.4560546875,304.1421813964844,0.9130605459213256,0.3369104862213135,0.236241802573204,293.1268920898437,297.1499938964844,293.1499938964844,0.3545915186405182,-6624.96826171875,304.1132202148437,0.9990000128746032,0.4858501851558685,0.4200290143489837,293.078369140625,297.1499938964844,293.1499938964844,0.004721148405224,-1763.671630859375,297.30181884765625,0.4723566770553589,0.050000000745058,0.2337879091501236,291.0634460449219,291.1499938964844,256.0875244140625,255.23696899414065,279.1294860839844,293.0836486816406,291.06219482421875,1.0,0.3168503940105438,0.5739515423774719,0.5739515423774719,1.0,1.0,-1.5274766683578491,0.5764755010604858,0.9510011672973632,0.2180507928133011,0.0,0.0,0.8595648407936096,62.87438201904297,61.0,-22.384172439575195,-18322.341796875,365.8058166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2748107910156,308.5255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17766.44921875,18000.0,0.0,0.0,0.4153726398944855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16812002658844,1.1681323051452637,-1.2303814401093405e-05,0.0,0.0004215504159219,0.0,0.0,188.18006896972656,0.0,0.0,0.0,0.6514006853103638,4.0,0.0,1.0
500100,293.1047668457031,297.1499938964844,293.1499938964844,0.1588665395975113,-3528.07861328125,304.14483642578125,0.8446894288063049,0.2672978639602661,0.2415084540843963,292.90594482421875,297.1499938964844,293.1499938964844,0.0923494175076484,-2266.5,304.132080078125,0.700775146484375,0.1504892855882644,0.1434331387281417,293.0960998535156,297.1499938964844,293.1499938964844,0.2530850172042846,-3743.29443359375,304.1422424316406,0.91353440284729,0.3375881314277649,0.2367082238197326,293.1379699707031,297.1499938964844,293.1499938964844,0.3554059863090515,-6634.4267578125,304.1185607910156,0.9990000128746032,0.4839655458927154,0.4202799201011657,293.0780334472656,297.1499938964844,293.1499938964844,0.0047344188205897,-1768.526123046875,297.3122253417969,0.4722369611263275,0.050000000745058,0.2337982207536697,291.0577392578125,291.1499938964844,256.0635681152344,255.21490478515625,279.1321105957031,293.0867614746094,291.0577392578125,1.0,0.3170530200004577,0.573248565196991,0.573248565196991,1.0,1.0,-1.5311111211776731,0.5774314999580383,0.9536795616149902,0.2183312624692917,0.0,0.0,0.8663250207901001,62.99972915649414,61.0,-14.772150993347168,-18381.296875,367.9686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25616455078125,308.5300598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17751.9375,18000.0,0.0,0.0,0.4173287749290466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1792736053466797,1.179286003112793,-1.2459521713026334e-05,0.0,0.000423535646405,0.0,0.0,192.7629547119141,0.0,0.0,0.0,0.6566359996795654,4.0,0.0,1.0
500160,293.10467529296875,297.1499938964844,293.1499938964844,0.1591889411211013,-3533.667236328125,304.14520263671875,0.8472299575805664,0.2678878903388977,0.2420053482055664,292.9122009277344,297.1499938964844,293.1499938964844,0.0937068164348602,-2292.97119140625,304.13287353515625,0.7055851221084595,0.1523492038249969,0.1451671421527862,293.0960693359375,297.1499938964844,293.1499938964844,0.2535805702209472,-3748.8994140625,304.14276123046875,0.9167646169662476,0.3382762372493744,0.2371633499860763,293.1438903808594,297.1499938964844,293.1499938964844,0.3526011109352112,-6588.28369140625,304.1294250488281,0.9990000128746032,0.482950210571289,0.4171997606754303,293.07763671875,297.1499938964844,293.1499938964844,0.0047429255209863,-1770.997314453125,297.3285827636719,0.4736900925636291,0.050000000745058,0.2336690872907638,291.0629272460937,291.1499938964844,256.0399780273437,255.1931915283203,279.1351623535156,293.0888671875,291.0646057128906,1.0,0.3160676658153534,0.5727361440658569,0.5727361440658569,1.0,1.0,-1.5304867029190063,0.5767499804496765,0.9537366628646852,0.2177994102239608,0.0,0.0,0.8716637492179871,62.29938888549805,49.0,3.479099750518799,-18410.923828125,365.8277893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2453918457031,308.5466613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17762.208984375,18000.0,0.0,0.0,0.4192366302013397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1899199485778809,1.1899325847625732,-1.261501165572554e-05,0.0,0.0004254718951415,0.0,0.0,197.27066040039065,0.0,0.0,0.0,0.6616078615188599,4.0,0.0,1.0
