time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500220,293.1044006347656,297.1499938964844,293.1499938964844,0.1594214886426925,-3536.912353515625,304.1464233398437,0.8574938178062439,0.2690918445587158,0.2429644167423248,292.9232177734375,297.1499938964844,293.1499938964844,0.0961804166436195,-2340.694580078125,304.13446044921875,0.7190987467765808,0.1561359316110611,0.1486014723777771,293.095947265625,297.1499938964844,293.1499938964844,0.2539553940296173,-3752.38525390625,304.1445617675781,0.9299901127815248,0.3396667540073395,0.2380401641130447,293.1367492675781,297.1499938964844,293.1499938964844,0.338683158159256,-6369.3427734375,304.1596984863281,0.9990000128746032,0.4844985604286194,0.403564989566803,293.07672119140625,297.1499938964844,293.1499938964844,0.0047479197382926,-1770.0908203125,297.3754577636719,0.4798139035701751,0.050000000745058,0.2331093549728393,291.0995178222656,291.1499938964844,255.99411010742188,255.1508178710937,279.1408996582031,293.0869140625,291.1037292480469,1.0,0.3110464513301849,0.5721220970153809,0.5721220970153809,1.0,1.0,-1.519779086112976,0.5717092752456665,0.9480698704719543,0.2150140702724456,0.0,0.0,0.8762829303741455,59.11272048950195,52.0,45.54417419433594,-18395.72265625,352.2048645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26495361328125,308.6139221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17859.701171875,18000.0,0.0,0.0,0.4226410984992981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204403042793274,1.2044159173965454,-1.284763766307151e-05,0.0,0.000428926985478,0.0,0.0,203.7286529541016,0.0,0.0,0.0,0.6683937907218933,4.0,0.0,1.0
500280,293.1044006347656,297.1499938964844,293.1499938964844,0.1594214886426925,-3536.912353515625,304.1464233398437,0.8574938178062439,0.2690918445587158,0.2429644167423248,292.9232177734375,297.1499938964844,293.1499938964844,0.0961804166436195,-2340.694580078125,304.13446044921875,0.7190987467765808,0.1561359316110611,0.1486014723777771,293.095947265625,297.1499938964844,293.1499938964844,0.2539553940296173,-3752.38525390625,304.1445617675781,0.9299901127815248,0.3396667540073395,0.2380401641130447,293.1367492675781,297.1499938964844,293.1499938964844,0.338683158159256,-6369.3427734375,304.1596984863281,0.9990000128746032,0.4844985604286194,0.403564989566803,293.07672119140625,297.1499938964844,293.1499938964844,0.0047479197382926,-1770.0908203125,297.3754577636719,0.4798139035701751,0.050000000745058,0.2331093549728393,291.0995178222656,291.1499938964844,255.99411010742188,255.1508178710937,279.1408996582031,293.0869140625,291.1037292480469,1.0,0.3110464513301849,0.5721220970153809,0.5721220970153809,1.0,1.0,-1.519779086112976,0.5717092752456665,0.9480698704719543,0.2150140702724456,0.0,0.0,0.8762829303741455,59.11272048950195,52.0,45.54417419433594,-18395.72265625,352.2048645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26495361328125,308.6139221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17859.701171875,18000.0,0.0,0.0,0.4226410984992981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204403042793274,1.2044159173965454,-1.284763766307151e-05,0.0,0.000428926985478,0.0,0.0,203.7286529541016,0.0,0.0,0.0,0.6683937907218933,4.0,0.0,1.0
500340,293.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1474914550781,0.8649980425834656,0.0,0.2439551800489425,292.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,304.135498046875,0.7294831871986389,0.0,0.1521752029657364,293.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1461486816406,0.9394153356552124,0.0,0.2389344125986099,293.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1730041503906,0.9990000128746032,0.0,0.3946598172187805,293.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.4292907714844,0.4836483597755432,0.0,0.2327538579702377,291.1495361328125,294.1499938964844,255.9499969482422,255.1099548339844,279.1412658691406,293.0805358886719,291.1528625488281,0.0,0.0,0.571287214756012,0.571287214756012,1.0,1.0,-1.5152066946029663,0.5691494345664978,0.9460572600364684,0.2132873833179474,0.0,0.0,0.0,57.1269760131836,60.0,59.09394836425781,-18411.40625,344.83251953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3416748046875,308.6937866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206221580505371,1.206234574317932,-1.290602631343063e-05,0.0,0.0,0.0,0.0,204.8667907714844,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1474914550781,0.8649980425834656,0.0,0.2439551800489425,292.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,304.135498046875,0.7294831871986389,0.0,0.1521752029657364,293.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1461486816406,0.9394153356552124,0.0,0.2389344125986099,293.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1730041503906,0.9990000128746032,0.0,0.3946598172187805,293.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.4292907714844,0.4836483597755432,0.0,0.2327538579702377,291.1495361328125,294.1499938964844,255.9499969482422,255.1099548339844,279.1412658691406,293.0805358886719,291.1528625488281,0.0,0.0,0.571287214756012,0.571287214756012,1.0,1.0,-1.5152066946029663,0.5691494345664978,0.9460572600364684,0.2132873833179474,0.0,0.0,0.0,57.1269760131836,60.0,59.09394836425781,-18411.40625,344.83251953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3416748046875,308.6937866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206221580505371,1.206234574317932,-1.290602631343063e-05,0.0,0.0,0.0,0.0,204.8667907714844,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5311584472656,0.0,0.0,0.0009914542315527,292.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5971374511719,0.0,0.0,0.0006613897858187,292.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.38507080078125,0.0,0.0,0.00095179741038,292.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.28082275390625,0.0,0.0,0.0018011826323345,292.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9222106933594,0.0,0.0,0.0013417081208899,291.205322265625,294.1499938964844,255.910400390625,255.07302856445312,272.2807312011719,277.3004455566406,291.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068985894322395,2.4824982958193693e-08,0.0068985647521913,-0.0582690760493278,0.0,0.0,0.0,-0.0462055690586566,60.0,-380.82464599609375,-0.0,-3.243760602344992e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0091308169668256e-17,-1.0092506754375849e-17,1.1983897264171154e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5311584472656,0.0,0.0,0.0009914542315527,292.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5971374511719,0.0,0.0,0.0006613897858187,292.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.38507080078125,0.0,0.0,0.00095179741038,292.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.28082275390625,0.0,0.0,0.0018011826323345,292.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9222106933594,0.0,0.0,0.0013417081208899,291.205322265625,294.1499938964844,255.910400390625,255.07302856445312,272.2807312011719,277.3004455566406,291.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068985894322395,2.4824982958193693e-08,0.0068985647521913,-0.0582690760493278,0.0,0.0,0.0,-0.0462055690586566,60.0,-380.82464599609375,-0.0,-3.243760602344992e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0091308169668256e-17,-1.0092506754375849e-17,1.1983897264171154e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.50054931640625,0.0,0.0,0.0001334755070274,292.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5574645996094,0.0,0.0,0.0001291419030167,292.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529357910156,0.0,0.0,0.0001092038073693,291.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24224853515625,0.0,0.0,0.000163144126418,292.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8949279785156,0.0,0.0,0.0005590103100985,291.2055053710937,294.1499938964844,255.8932037353516,255.0568389892578,271.88446044921875,268.99090576171875,291.1437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013129124417901,2.2443622071932623e-08,0.0013128899736329,-0.0575975999236106,0.0,0.0,0.0,-0.0168062001466751,60.0,-190.4083404541016,-0.0,-1.1751837547535616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.6732929665239582e-20,-2.8330926286418395e-20,1.597997529946572e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4907531738281,0.0,0.0,0.000107148567622,292.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5401306152344,0.0,0.0,0.0001128179501392,292.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3441162109375,0.0,0.0,8.334453741554171e-05,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2340087890625,0.0,0.0,0.0001128608200815,292.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8756103515625,0.0,0.0,0.0005350828287191,291.2055969238281,294.1499938964844,255.877670288086,255.04209899902344,271.71539306640625,263.7998352050781,291.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415599146857,2.2397525611950183e-08,0.0011415375629439,-0.05764751881361,0.0,0.0,0.0,-0.0159170795232057,60.0,-87.56604766845703,-0.0,-8.88555860001361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.457281713890813e-21,6.796402679451941e-21,-2.339120763612737e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4816589355469,0.0,0.0,0.0001071285369107,292.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5235595703125,0.0,0.0,0.0001128115618485,291.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360900878906,0.0,0.0,8.332199649885297e-05,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22674560546875,0.0,0.0,0.0001128104850067,292.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8566589355469,0.0,0.0,0.0005351220606826,291.2056579589844,294.1499938964844,255.86373901367188,255.02877807617188,271.5545654296875,260.6542053222656,291.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114152347669,2.241490726362372e-08,0.0011415011249482,-0.0576930306851863,0.0,0.0,0.0,-0.0159247573465108,60.0,-49.229278564453125,-0.0,-8.884425284350075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452567430634114e-21,6.801112115947238e-21,-2.3485446853131238e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4726257324219,0.0,0.0,0.0001071355509338,292.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5071105957031,0.0,0.0,0.0001128183575929,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280639648437,0.0,0.0,8.332772995345294e-05,291.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.21954345703125,0.0,0.0,0.0001128190342569,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8378295898437,0.0,0.0,0.0005351516301743,291.2057189941406,294.1499938964844,255.8513641357422,255.01681518554688,271.395263671875,258.7508850097656,291.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.242227203907987e-08,0.0011415696935728,-0.0577112287282943,0.0,0.0,0.0,-0.0159282628446817,60.0,-35.38554763793945,-0.0,-8.88549180899645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452755242638429e-21,6.800921476665439e-21,-2.3481666379237933e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4547119140625,0.0,0.0,0.000107122126792,292.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4745483398437,0.0,0.0,0.0001128041985793,291.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3122253417969,0.0,0.0,8.331730350619182e-05,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2052307128906,0.0,0.0,0.0001128049625549,292.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8005676269531,0.0,0.0,0.0005350844585336,291.205810546875,294.1499938964844,255.83102416992188,254.99676513671875,271.08111572265625,256.8973693847656,291.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.536767959594727,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4547119140625,0.0,0.0,0.000107122126792,292.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4745483398437,0.0,0.0,0.0001128041985793,291.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3122253417969,0.0,0.0,8.331730350619182e-05,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2052307128906,0.0,0.0,0.0001128049625549,292.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8005676269531,0.0,0.0,0.0005350844585336,291.205810546875,294.1499938964844,255.83102416992188,254.99676513671875,271.08111572265625,256.8973693847656,291.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.536767959594727,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.43707275390625,0.0,0.0,0.000107075793494,292.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.44244384765625,0.0,0.0,0.0001127554132835,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2966003417969,0.0,0.0,8.328126568812877e-05,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19110107421875,0.0,0.0,0.0001127561699831,292.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.76385498046875,0.0,0.0,0.0005348531412892,291.2059020996094,294.1499938964844,255.8162384033203,254.9815673828125,270.7730407714844,256.2134704589844,291.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.64924049377441,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.43707275390625,0.0,0.0,0.000107075793494,292.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.44244384765625,0.0,0.0,0.0001127554132835,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2966003417969,0.0,0.0,8.328126568812877e-05,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19110107421875,0.0,0.0,0.0001127561699831,292.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.76385498046875,0.0,0.0,0.0005348531412892,291.2059020996094,294.1499938964844,255.8162384033203,254.9815673828125,270.7730407714844,256.2134704589844,291.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.64924049377441,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4196472167969,0.0,0.0,0.0001069962600013,291.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4107666015625,0.0,0.0,0.0001126716742874,291.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811584472656,0.0,0.0,8.321940549649298e-05,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1771545410156,0.0,0.0,0.000112672416435,292.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7276306152344,0.0,0.0,0.0005344561068341,291.2059326171875,294.1499938964844,255.80653381347656,254.97085571289065,270.4711303710937,255.9574737548828,291.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.519731521606445,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4196472167969,0.0,0.0,0.0001069962600013,291.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4107666015625,0.0,0.0,0.0001126716742874,291.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811584472656,0.0,0.0,8.321940549649298e-05,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1771545410156,0.0,0.0,0.000112672416435,292.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7276306152344,0.0,0.0,0.0005344561068341,291.2059326171875,294.1499938964844,255.80653381347656,254.97085571289065,270.4711303710937,255.9574737548828,291.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.519731521606445,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4024658203125,0.0,0.0,0.0001068824785761,291.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3795471191406,0.0,0.0,0.0001125518610933,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.26593017578125,0.0,0.0,8.313090802403167e-05,290.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634216308594,0.0,0.0,0.0001125525886891,292.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6919250488281,0.0,0.0,0.0005338878836482,291.2059326171875,294.1499938964844,255.8014678955078,254.96421813964844,270.1754455566406,255.859603881836,291.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.47674560546875,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4024658203125,0.0,0.0,0.0001068824785761,291.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3795471191406,0.0,0.0,0.0001125518610933,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.26593017578125,0.0,0.0,8.313090802403167e-05,290.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634216308594,0.0,0.0,0.0001125525886891,292.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6919250488281,0.0,0.0,0.0005338878836482,291.2059326171875,294.1499938964844,255.8014678955078,254.96421813964844,270.1754455566406,255.859603881836,291.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.47674560546875,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3939514160156,0.0,0.0,0.0001068122292053,291.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641052246094,0.0,0.0,0.0001124778864323,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2583923339844,0.0,0.0,8.307626558234915e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1566162109375,0.0,0.0,0.000112478614028,292.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6742858886719,0.0,0.0,0.0005335370660759,291.2059020996094,294.1499938964844,255.8005523681641,254.9623107910156,270.0299377441406,255.8365478515625,291.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.4563217163086,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3855285644531,0.0,0.0,0.0001067327248165,291.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487854003906,0.0,0.0,0.0001123941765399,291.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2509155273437,0.0,0.0,8.30144272185862e-05,290.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1498413085937,0.0,0.0,0.0001123948895838,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.65673828125,0.0,0.0,0.0005331400316208,291.20587158203125,294.1499938964844,255.8006286621093,254.96128845214844,269.885986328125,255.8224334716797,291.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.433380126953125,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3688049316406,0.0,0.0,0.0001065448013832,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184814453125,0.0,0.0,0.0001121962850447,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2361145019531,0.0,0.0,8.286826050607488e-05,290.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.136474609375,0.0,0.0,0.0001121969908126,292.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6221008300781,0.0,0.0,0.0005322014912962,291.205810546875,294.1499938964844,255.8035430908203,254.961654663086,269.60284423828125,255.80958557128903,291.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.378082275390625,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3688049316406,0.0,0.0,0.0001065448013832,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184814453125,0.0,0.0,0.0001121962850447,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2361145019531,0.0,0.0,8.286826050607488e-05,290.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.136474609375,0.0,0.0,0.0001121969908126,292.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6221008300781,0.0,0.0,0.0005322014912962,291.205810546875,294.1499938964844,255.8035430908203,254.961654663086,269.60284423828125,255.80958557128903,291.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.378082275390625,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523254394531,0.0,0.0,0.0001063162562786,291.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28863525390625,0.0,0.0,0.0001119556254707,291.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22149658203125,0.0,0.0,8.269050158560276e-05,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1232604980469,0.0,0.0,0.0001119563239626,292.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.58795166015625,0.0,0.0,0.0005310600390657,291.2056579589844,294.1499938964844,255.8097686767578,254.96495056152344,269.3260192871094,255.8079071044922,291.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.30940628051757,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523254394531,0.0,0.0,0.0001063162562786,291.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28863525390625,0.0,0.0,0.0001119556254707,291.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22149658203125,0.0,0.0,8.269050158560276e-05,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1232604980469,0.0,0.0,0.0001119563239626,292.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.58795166015625,0.0,0.0,0.0005310600390657,291.2056579589844,294.1499938964844,255.8097686767578,254.96495056152344,269.3260192871094,255.8079071044922,291.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.30940628051757,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360900878906,0.0,0.0,0.0001060447611962,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592163085937,0.0,0.0,0.0001116697385441,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.20709228515625,0.0,0.0,8.247933874372393e-05,290.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1102294921875,0.0,0.0,0.0001116704224841,291.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5543518066406,0.0,0.0,0.0005297040916047,291.2054748535156,294.1499938964844,255.8188934326172,254.97076416015625,269.0555114746094,255.8121490478516,291.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.227108001708984,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360900878906,0.0,0.0,0.0001060447611962,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592163085937,0.0,0.0,0.0001116697385441,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.20709228515625,0.0,0.0,8.247933874372393e-05,290.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1102294921875,0.0,0.0,0.0001116704224841,291.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5543518066406,0.0,0.0,0.0005297040916047,291.2054748535156,294.1499938964844,255.8188934326172,254.97076416015625,269.0555114746094,255.8121490478516,291.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.227108001708984,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.320068359375,0.0,0.0,0.0001057285335264,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23028564453125,0.0,0.0,0.000111336739792,291.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929016113281,0.0,0.0,8.223338227253407e-05,290.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.097412109375,0.0,0.0,0.000111337416456,291.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5212707519531,0.0,0.0,0.0005281246267259,291.20526123046875,294.1499938964844,255.8304443359375,254.97872924804688,268.7913818359375,255.82017517089844,291.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.13112449645996,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.320068359375,0.0,0.0,0.0001057285335264,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23028564453125,0.0,0.0,0.000111336739792,291.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929016113281,0.0,0.0,8.223338227253407e-05,290.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.097412109375,0.0,0.0,0.000111337416456,291.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5212707519531,0.0,0.0,0.0005281246267259,291.20526123046875,294.1499938964844,255.8304443359375,254.97872924804688,268.7913818359375,255.82017517089844,291.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.13112449645996,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121643066406,0.0,0.0,0.0001055533139151,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159729003906,0.0,0.0,0.0001111522360588,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1858825683594,0.0,0.0,8.209710358642042e-05,290.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0910339355469,0.0,0.0,0.0001111529054469,291.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5049133300781,0.0,0.0,0.0005272495327517,291.2051086425781,294.1499938964844,255.8369903564453,254.9833984375,268.66168212890625,255.8252716064453,291.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.078027725219727,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042907714844,0.0,0.0,0.0001053666783263,291.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2017822265625,0.0,0.0,0.0001109556978917,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.17889404296875,0.0,0.0,8.195194095605984e-05,290.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0847473144531,0.0,0.0,0.0001109563600039,291.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4887084960937,0.0,0.0,0.0005263173370622,291.2049865722656,294.1499938964844,255.843978881836,254.9884490966797,268.5335998535156,255.8309326171875,290.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-27.02158164978028,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28875732421875,0.0,0.0,0.000104959552118,291.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737365722656,0.0,0.0,0.0001105269911931,291.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16510009765625,0.0,0.0,8.163529128069058e-05,290.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0722351074219,0.0,0.0,0.0001105276387534,291.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4566650390625,0.0,0.0,0.0005242838524281,291.2046203613281,294.1499938964844,255.85906982421875,254.99952697753903,268.2821350097656,255.8437042236328,290.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.898897171020508,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28875732421875,0.0,0.0,0.000104959552118,291.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737365722656,0.0,0.0,0.0001105269911931,291.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16510009765625,0.0,0.0,8.163529128069058e-05,290.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0722351074219,0.0,0.0,0.0001105276387534,291.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4566650390625,0.0,0.0,0.0005242838524281,291.2046203613281,294.1499938964844,255.85906982421875,254.99952697753903,268.2821350097656,255.8437042236328,290.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.898897171020508,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734375,0.0,0.0,0.0001045089738909,291.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,0.0001100525114452,291.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514892578125,0.0,0.0,8.128483023028821e-05,290.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599365234375,0.0,0.0,0.0001100531517295,291.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4251708984375,0.0,0.0,0.0005220333114266,291.2042236328125,294.1499938964844,255.87527465820312,255.01158142089844,268.0369567871094,255.85797119140625,290.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.76375770568848,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734375,0.0,0.0,0.0001045089738909,291.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,0.0001100525114452,291.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514892578125,0.0,0.0,8.128483023028821e-05,290.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599365234375,0.0,0.0,0.0001100531517295,291.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4251708984375,0.0,0.0,0.0005220333114266,291.2042236328125,294.1499938964844,255.87527465820312,255.01158142089844,268.0369567871094,255.85797119140625,290.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.76375770568848,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25836181640625,0.0,0.0,0.0001040182396536,291.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190185546875,0.0,0.0,0.0001095357583835,291.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380920410156,0.0,0.0,8.090315532172099e-05,290.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477905273437,0.0,0.0,0.0001095363841159,291.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3941650390625,0.0,0.0,0.0005195821868255,291.2037353515625,294.1499938964844,255.8921356201172,255.02423095703125,267.7980041503906,255.87326049804688,290.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.61724281311035,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25836181640625,0.0,0.0,0.0001040182396536,291.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190185546875,0.0,0.0,0.0001095357583835,291.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380920410156,0.0,0.0,8.090315532172099e-05,290.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477905273437,0.0,0.0,0.0001095363841159,291.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3941650390625,0.0,0.0,0.0005195821868255,291.2037353515625,294.1499938964844,255.8921356201172,255.02423095703125,267.7980041503906,255.87326049804688,290.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.61724281311035,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,0.0001034921078826,291.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09234619140625,0.0,0.0,0.000108981723315,291.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1248779296875,0.0,0.0,8.049393363762647e-05,290.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.03582763671875,0.0,0.0,0.0001089823417714,291.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3637084960937,0.0,0.0,0.0005169542273506,291.2032165527344,294.1499938964844,255.9092254638672,255.0370941162109,267.5652160644531,255.88916015625,290.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.460777282714844,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,0.0001034921078826,291.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09234619140625,0.0,0.0,0.000108981723315,291.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1248779296875,0.0,0.0,8.049393363762647e-05,290.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.03582763671875,0.0,0.0,0.0001089823417714,291.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3637084960937,0.0,0.0,0.0005169542273506,291.2032165527344,294.1499938964844,255.9092254638672,255.0370941162109,267.5652160644531,255.88916015625,290.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.460777282714844,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
