time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502500,291.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23614501953125,0.0,0.0,0.0001032175860018,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07916259765625,0.0,0.0,0.0001086926422431,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11834716796875,0.0,0.0,8.028042066143826e-05,290.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0298767089844,0.0,0.0,0.0001086932534235,291.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486633300781,0.0,0.0,0.0005155830294825,291.2029113769531,294.1499938964844,255.917709350586,255.04347229003903,267.4511108398437,255.897201538086,290.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.379344940185547,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2288513183594,0.0,0.0,0.000102936544863,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06610107421875,0.0,0.0,0.0001083966926671,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1118469238281,0.0,0.0,8.006182906683534e-05,290.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0240173339844,0.0,0.0,0.0001083972965716,291.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3337707519531,0.0,0.0,0.0005141792935319,291.2026062011719,294.1499938964844,255.92608642578125,255.0497589111328,267.3385314941406,255.9052276611328,290.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968190617859,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.296113967895508,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,0.0001023584554786,291.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.040283203125,0.0,0.0,0.0001077879496733,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0990295410156,0.0,0.0,7.961220399010926e-05,290.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0123596191406,0.0,0.0,0.0001077885390259,291.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043212890625,0.0,0.0,0.0005112917860969,291.2019348144531,294.1499938964844,255.9422912597656,255.06187438964844,267.1177673339844,255.92105102539065,290.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.12529182434082,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,0.0001023584554786,291.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.040283203125,0.0,0.0,0.0001077879496733,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0990295410156,0.0,0.0,7.961220399010926e-05,290.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0123596191406,0.0,0.0,0.0001077885390259,291.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043212890625,0.0,0.0,0.0005112917860969,291.2019348144531,294.1499938964844,255.9422912597656,255.06187438964844,267.1177673339844,255.92105102539065,290.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.12529182434082,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2002258300781,0.0,0.0,0.0001017653412418,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0149230957031,0.0,0.0,0.0001071633741958,291.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863647460937,0.0,0.0,7.915088644949719e-05,290.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0008850097656,0.0,0.0,0.0001071639562724,291.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.275390625,0.0,0.0,0.0005083292489871,291.201171875,294.1499938964844,255.95738220214844,255.07302856445312,266.9028015136719,255.936264038086,290.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.95047950744629,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2002258300781,0.0,0.0,0.0001017653412418,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0149230957031,0.0,0.0,0.0001071633741958,291.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863647460937,0.0,0.0,7.915088644949719e-05,290.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0008850097656,0.0,0.0,0.0001071639562724,291.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.275390625,0.0,0.0,0.0005083292489871,291.201171875,294.1499938964844,255.95738220214844,255.07302856445312,266.9028015136719,255.936264038086,290.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.95047950744629,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18621826171875,0.0,0.0,0.0001011649001156,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9899597167969,0.0,0.0,0.000106531100755,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.07391357421875,0.0,0.0,7.868387911003083e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.98956298828125,0.0,0.0,0.0001065316682797,291.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469482421875,0.0,0.0,0.0005053301574662,291.2003479003906,294.1499938964844,255.97091674804688,255.0828552246093,266.6934509277344,255.95046997070312,290.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.773956298828125,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18621826171875,0.0,0.0,0.0001011649001156,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9899597167969,0.0,0.0,0.000106531100755,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.07391357421875,0.0,0.0,7.868387911003083e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.98956298828125,0.0,0.0,0.0001065316682797,291.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469482421875,0.0,0.0,0.0005053301574662,291.2003479003906,294.1499938964844,255.97091674804688,255.0828552246093,266.6934509277344,255.95046997070312,290.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.773956298828125,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17242431640625,0.0,0.0,0.0001005647500278,291.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9654541015625,0.0,0.0,0.0001058991110767,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0616149902344,0.0,0.0,7.821709004929289e-05,290.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9783935546875,0.0,0.0,0.0001058996713254,291.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189636230469,0.0,0.0,0.0005023324047215,291.1994323730469,294.1499938964844,255.9824676513672,255.09097290039065,266.4895935058594,255.9633178710937,290.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.597999572753903,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17242431640625,0.0,0.0,0.0001005647500278,291.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9654541015625,0.0,0.0,0.0001058991110767,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0616149902344,0.0,0.0,7.821709004929289e-05,290.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9783935546875,0.0,0.0,0.0001058996713254,291.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189636230469,0.0,0.0,0.0005023324047215,291.1994323730469,294.1499938964844,255.9824676513672,255.09097290039065,266.4895935058594,255.9633178710937,290.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.597999572753903,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16558837890625,0.0,0.0,0.0001002670469461,291.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95330810546875,0.0,0.0,0.0001055856264429,291.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0555114746094,0.0,0.0,7.798554725013673e-05,290.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9728698730469,0.0,0.0,0.0001055861794156,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051696777344,0.0,0.0,0.0005008454318158,291.198974609375,294.1499938964844,255.98736572265625,255.09425354003903,266.3896484375,255.96913146972656,290.810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.510921478271484,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588134765625,0.0,0.0,9.997205779654904e-05,291.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413146972656,0.0,0.0,0.0001052749939844,291.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494689941406,0.0,0.0,7.775611447868869e-05,290.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673767089844,0.0,0.0,0.0001052755396813,291.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.19146728515625,0.0,0.0,0.0004993719630874,291.1984558105469,294.1499938964844,255.99159240722656,255.0969696044922,266.2909545898437,255.97447204589844,290.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.4247989654541,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,9.939336450770496e-05,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175720214844,0.0,0.0,0.0001046656107064,291.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0375061035156,0.0,0.0,7.730601646471769e-05,290.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564819335937,0.0,0.0,0.0001046661418513,291.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644287109375,0.0,0.0,0.0004964814870618,291.1974182128906,294.1499938964844,255.9978179931641,255.1005096435547,266.0973815917969,255.9835968017578,290.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.25640296936035,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,9.939336450770496e-05,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175720214844,0.0,0.0,0.0001046656107064,291.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0375061035156,0.0,0.0,7.730601646471769e-05,290.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564819335937,0.0,0.0,0.0001046661418513,291.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644287109375,0.0,0.0,0.0004964814870618,291.1974182128906,294.1499938964844,255.9978179931641,255.1005096435547,266.0973815917969,255.9835968017578,290.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.25640296936035,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,9.883435996016487e-05,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8941955566406,0.0,0.0,0.0001040769566316,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256652832031,0.0,0.0,7.687123434152454e-05,290.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457092285156,0.0,0.0,0.0001040774805005,291.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377868652344,0.0,0.0,0.0004936892655678,291.1962585449219,294.1499938964844,256.000732421875,255.1011657714844,265.9085693359375,255.9903564453125,290.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.09467124938965,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,9.883435996016487e-05,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8941955566406,0.0,0.0,0.0001040769566316,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256652832031,0.0,0.0,7.687123434152454e-05,290.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457092285156,0.0,0.0,0.0001040774805005,291.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377868652344,0.0,0.0,0.0004936892655678,291.1962585449219,294.1499938964844,256.000732421875,255.1011657714844,265.9085693359375,255.9903564453125,290.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.09467124938965,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190795898437,0.0,0.0,9.829979535425082e-05,291.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.87115478515625,0.0,0.0,0.0001035140448948,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01397705078125,0.0,0.0,7.645546429557726e-05,290.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93505859375,0.0,0.0,0.0001035145614878,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116027832031,0.0,0.0,0.000491019221954,291.1950378417969,294.1499938964844,255.99989318847656,255.0985870361328,265.724365234375,255.9944610595703,290.7428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409328593003922e-08,0.0010474123992025,-0.0289359670132398,0.0,0.0,0.0,-0.010468915104866,60.0,-24.94122886657715,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190795898437,0.0,0.0,9.829979535425082e-05,291.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.87115478515625,0.0,0.0,0.0001035140448948,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01397705078125,0.0,0.0,7.645546429557726e-05,290.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93505859375,0.0,0.0,0.0001035145614878,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116027832031,0.0,0.0,0.000491019221954,291.1950378417969,294.1499938964844,255.99989318847656,255.0985870361328,265.724365234375,255.9944610595703,290.7428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409328593003922e-08,0.0010474123992025,-0.0289359670132398,0.0,0.0,0.0,-0.010468915104866,60.0,-24.94122886657715,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061706542969,0.0,0.0,9.779344691196457e-05,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8484802246094,0.0,0.0,0.000102980833617,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.00244140625,0.0,0.0,7.606163126183674e-05,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.924560546875,0.0,0.0,0.000102981342934,291.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858154296875,0.0,0.0,0.0004884900408796,291.1937561035156,294.1499938964844,255.99484252929688,255.0923614501953,265.54443359375,255.99563598632807,290.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778334669225842e-08,0.0010420168982818,-0.02728440053761,0.0,0.0,0.0,-0.0101561052724719,60.0,-24.797399520874023,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061706542969,0.0,0.0,9.779344691196457e-05,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8484802246094,0.0,0.0,0.000102980833617,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.00244140625,0.0,0.0,7.606163126183674e-05,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.924560546875,0.0,0.0,0.000102981342934,291.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858154296875,0.0,0.0,0.0004884900408796,291.1937561035156,294.1499938964844,255.99484252929688,255.0923614501953,265.54443359375,255.99563598632807,290.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778334669225842e-08,0.0010420168982818,-0.02728440053761,0.0,0.0,0.0,-0.0101561052724719,60.0,-24.797399520874023,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997619628906,0.0,0.0,9.755175415193662e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8372802734375,0.0,0.0,0.0001027263206196,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9967041015625,0.0,0.0,7.587364234495908e-05,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193420410156,0.0,0.0,0.0001027268299367,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07305908203125,0.0,0.0,0.0004872827848885,291.19305419921875,294.1499938964844,255.99058532714844,255.08778381347656,265.4560241699219,255.9950256347656,290.71417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.72945785522461,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934143066406,0.0,0.0,9.73180794971995e-05,291.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8261413574219,0.0,0.0,0.000102480262285,291.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.99102783203125,0.0,0.0,7.5691903475672e-05,290.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.91412353515625,0.0,0.0,0.0001024807570502,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0603942871094,0.0,0.0,0.0004861156339757,291.1923522949219,294.1499938964844,255.9851226806641,255.08213806152344,265.3686218261719,255.9935607910156,290.7046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185961407671584e-08,0.0010369515512138,-0.0257337186485528,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.66433525085449,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807800292969,0.0,0.0,9.687556303106248e-05,291.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041076660156,0.0,0.0,0.0001020142735796,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9797058105469,0.0,0.0,7.534771430073306e-05,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9038391113281,0.0,0.0,0.0001020147610688,291.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.03533935546875,0.0,0.0,0.000483905285364,291.1908874511719,294.1499938964844,255.9703369140625,255.0675048828125,265.19659423828125,255.988021850586,290.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.542800903320312,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807800292969,0.0,0.0,9.687556303106248e-05,291.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041076660156,0.0,0.0,0.0001020142735796,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9797058105469,0.0,0.0,7.534771430073306e-05,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9038391113281,0.0,0.0,0.0001020147610688,291.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.03533935546875,0.0,0.0,0.000483905285364,291.1908874511719,294.1499938964844,255.9703369140625,255.0675048828125,265.19659423828125,255.988021850586,290.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.542800903320312,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682983398437,0.0,0.0,9.646416583564132e-05,291.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823486328125,0.0,0.0,0.0001015810557873,291.046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9685363769531,0.0,0.0,7.502773951273412e-05,290.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89361572265625,0.0,0.0,0.0001015815432765,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106201171875,0.0,0.0,0.0004818504385184,291.1893310546875,294.1499938964844,255.9499969482422,255.048095703125,265.0281066894531,255.9786834716797,290.6666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278616100549,9.121858823846196e-09,0.0010278524132445,-0.0229477155953645,0.0,0.0,0.0,-0.0093349190428853,60.0,-24.4332332611084,-0.0,-7.203237117892058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682983398437,0.0,0.0,9.646416583564132e-05,291.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823486328125,0.0,0.0,0.0001015810557873,291.046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9685363769531,0.0,0.0,7.502773951273412e-05,290.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89361572265625,0.0,0.0,0.0001015815432765,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106201171875,0.0,0.0,0.0004818504385184,291.1893310546875,294.1499938964844,255.9499969482422,255.048095703125,265.0281066894531,255.9786834716797,290.6666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278616100549,9.121858823846196e-09,0.0010278524132445,-0.0229477155953645,0.0,0.0,0.0,-0.0093349190428853,60.0,-24.4332332611084,-0.0,-7.203237117892058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0559387207031,0.0,0.0,9.605127706890926e-05,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7608947753906,0.0,0.0,0.0001011462736641,291.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9574279785156,0.0,0.0,7.470660784747452e-05,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88348388671875,0.0,0.0,0.0001011467466014,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862670898437,0.0,0.0,0.0004797881119884,291.1877136230469,294.1499938964844,255.92222595214844,255.02218627929688,264.86297607421875,255.9651794433593,290.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607342394384432e-09,0.0010234529618173,-0.0216004326939582,0.0,0.0,0.0,-0.0090798512101173,60.0,-24.333026885986328,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0559387207031,0.0,0.0,9.605127706890926e-05,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7608947753906,0.0,0.0,0.0001011462736641,291.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9574279785156,0.0,0.0,7.470660784747452e-05,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88348388671875,0.0,0.0,0.0001011467466014,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862670898437,0.0,0.0,0.0004797881119884,291.1877136230469,294.1499938964844,255.92222595214844,255.02218627929688,264.86297607421875,255.9651794433593,290.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607342394384432e-09,0.0010234529618173,-0.0216004326939582,0.0,0.0,0.0,-0.0090798512101173,60.0,-24.333026885986328,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.043701171875,0.0,0.0,9.560486068949103e-05,291.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7397155761719,0.0,0.0,0.0001006761813187,291.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.94647216796875,0.0,0.0,7.435939187416807e-05,290.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734436035156,0.0,0.0,0.0001006766469799,291.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96221923828125,0.0,0.0,0.0004775582929141,291.1859741210937,294.1499938964844,255.8858795166016,254.9887084960937,264.7010192871094,255.9468231201172,290.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.05105493384417e-09,0.0010186963481828,-0.0201436392962932,0.0,0.0,0.0,-0.0088040763512253,60.0,-24.232805252075195,-0.0,-7.075459507177585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.043701171875,0.0,0.0,9.560486068949103e-05,291.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7397155761719,0.0,0.0,0.0001006761813187,291.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.94647216796875,0.0,0.0,7.435939187416807e-05,290.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734436035156,0.0,0.0,0.0001006766469799,291.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96221923828125,0.0,0.0,0.0004775582929141,291.1859741210937,294.1499938964844,255.8858795166016,254.9887084960937,264.7010192871094,255.9468231201172,290.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.05105493384417e-09,0.0010186963481828,-0.0201436392962932,0.0,0.0,0.0,-0.0088040763512253,60.0,-24.232805252075195,-0.0,-7.075459507177585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0376281738281,0.0,0.0,9.537962614558636e-05,291.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7292175292969,0.0,0.0,0.0001004389996523,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9410095214844,0.0,0.0,7.418420864269137e-05,290.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684387207031,0.0,0.0,0.0001004394653136,291.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9503173828125,0.0,0.0,0.0004764332843478,291.1850891113281,294.1499938964844,255.86471557617188,254.9693145751953,264.62115478515625,255.93572998046875,290.6195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085966795682,0.0,0.0,0.0,-0.0086649395525455,60.0,-24.18301010131836,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316162109375,0.0,0.0,9.515848068986088e-05,291.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.71881103515625,0.0,0.0,0.0001002061326289,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9355773925781,0.0,0.0,7.401221228064969e-05,290.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.86346435546875,0.0,0.0,0.0001002065910142,291.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,0.0004753286775667,291.18414306640625,294.1499938964844,255.84165954589844,254.9482879638672,264.5419921875,255.92340087890625,290.61016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868701130151,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.134502410888672,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196228027344,0.0,0.0,9.474767284700648e-05,291.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6981811523437,0.0,0.0,9.977353329304606e-05,290.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248046875,0.0,0.0,7.369268860202283e-05,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536071777344,0.0,0.0,9.977398440241814e-05,291.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151306152344,0.0,0.0,0.0004732767120003,291.1822509765625,294.1499938964844,255.790267944336,254.9015350341797,264.3856506347656,255.89512634277344,290.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982910694119937e-09,0.0010095624020323,-0.0173460580408573,0.0,0.0,0.0,-0.0082745505496859,60.0,-24.04545783996582,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196228027344,0.0,0.0,9.474767284700648e-05,291.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6981811523437,0.0,0.0,9.977353329304606e-05,290.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248046875,0.0,0.0,7.369268860202283e-05,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536071777344,0.0,0.0,9.977398440241814e-05,291.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151306152344,0.0,0.0,0.0004732767120003,291.1822509765625,294.1499938964844,255.790267944336,254.9015350341797,264.3856506347656,255.89512634277344,290.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982910694119937e-09,0.0010095624020323,-0.0173460580408573,0.0,0.0,0.0,-0.0082745505496859,60.0,-24.04545783996582,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077209472656,0.0,0.0,9.440733992960304e-05,291.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67779541015625,0.0,0.0,9.941514872480184e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9140930175781,0.0,0.0,7.342798198806122e-05,290.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8437805175781,0.0,0.0,9.94155925582163e-05,291.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8920288085937,0.0,0.0,0.000471576815471,291.1802673339844,294.1499938964844,255.732421875,254.8490753173828,264.2317810058594,255.86209106445312,290.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588103836944356e-09,0.0010059357155114,-0.0162351820617914,0.0,0.0,0.0,-0.0080643044784665,60.0,-23.97389793395996,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077209472656,0.0,0.0,9.440733992960304e-05,291.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67779541015625,0.0,0.0,9.941514872480184e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9140930175781,0.0,0.0,7.342798198806122e-05,290.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8437805175781,0.0,0.0,9.94155925582163e-05,291.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8920288085937,0.0,0.0,0.000471576815471,291.1802673339844,294.1499938964844,255.732421875,254.8490753173828,264.2317810058594,255.86209106445312,290.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588103836944356e-09,0.0010059357155114,-0.0162351820617914,0.0,0.0,0.0,-0.0080643044784665,60.0,-23.97389793395996,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9959411621094,0.0,0.0,9.416798275196923e-05,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576232910156,0.0,0.0,9.916310227708892e-05,290.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034729003906,0.0,0.0,7.324181933654472e-05,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.83404541015625,0.0,0.0,9.916353883454576e-05,291.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8691711425781,0.0,0.0,0.0004703813174273,291.1781921386719,294.1499938964844,255.6688232421875,254.79151916503903,264.0799865722656,255.82432556152344,290.554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260530760471283e-09,0.0010033847065642,-0.0154538406059145,0.0,0.0,0.0,-0.0079164318740367,60.0,-23.92776870727539,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9959411621094,0.0,0.0,9.416798275196923e-05,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576232910156,0.0,0.0,9.916310227708892e-05,290.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034729003906,0.0,0.0,7.324181933654472e-05,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.83404541015625,0.0,0.0,9.916353883454576e-05,291.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8691711425781,0.0,0.0,0.0004703813174273,291.1781921386719,294.1499938964844,255.6688232421875,254.79151916503903,264.0799865722656,255.82432556152344,290.554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260530760471283e-09,0.0010033847065642,-0.0154538406059145,0.0,0.0,0.0,-0.0079164318740367,60.0,-23.92776870727539,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842224121094,0.0,0.0,9.404850425198674e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376647949219,0.0,0.0,9.903729369398206e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929138183594,0.0,0.0,7.314889080589637e-05,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243408203125,0.0,0.0,9.90377229754813e-05,291.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8465881347656,0.0,0.0,0.0004697845724876,291.176025390625,294.1499938964844,255.60015869140625,254.7294921875,263.9300231933594,255.78143310546875,290.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.91311454772949,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
