time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504840,291.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842224121094,0.0,0.0,9.404850425198674e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376647949219,0.0,0.0,9.903729369398206e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929138183594,0.0,0.0,7.314889080589637e-05,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243408203125,0.0,0.0,9.90377229754813e-05,291.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8465881347656,0.0,0.0,0.0004697845724876,291.176025390625,294.1499938964844,255.60015869140625,254.7294921875,263.9300231933594,255.78143310546875,290.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.91311454772949,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783935546875,0.0,0.0,9.403618605574592e-05,291.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.62774658203125,0.0,0.0,9.902432066155598e-05,290.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8876342773437,0.0,0.0,7.313930836971849e-05,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.81951904296875,0.0,0.0,9.90247499430552e-05,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8353576660156,0.0,0.0,0.0004697230760939,291.1748962402344,294.1499938964844,255.5641632080078,254.69699096679688,263.8556213378906,255.75784301757807,290.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.91880798339844,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725646972656,0.0,0.0,9.405517630511896e-05,291.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61785888671875,0.0,0.0,9.904432226903737e-05,290.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.88238525390625,0.0,0.0,7.315407856367528e-05,290.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8146667480469,0.0,0.0,9.9044744274579e-05,291.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8241882324219,0.0,0.0,0.000469817983685,291.1737365722656,294.1499938964844,255.52716064453125,254.66358947753903,263.78155517578125,255.7326812744141,290.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021809721365,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.93311882019043,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609375,0.0,0.0,9.418141416972504e-05,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59820556640625,0.0,0.0,9.917726129060612e-05,290.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87188720703125,0.0,0.0,7.325226033572108e-05,290.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050231933594,0.0,0.0,9.917767602019012e-05,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80194091796875,0.0,0.0,0.000470448663691,291.1713562011719,294.1499938964844,255.4505310058593,254.59445190429688,263.63427734375,255.6773681640625,290.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.986713409423828,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609375,0.0,0.0,9.418141416972504e-05,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59820556640625,0.0,0.0,9.917726129060612e-05,290.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87188720703125,0.0,0.0,7.325226033572108e-05,290.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050231933594,0.0,0.0,9.917767602019012e-05,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80194091796875,0.0,0.0,0.000470448663691,291.1713562011719,294.1499938964844,255.4505310058593,254.59445190429688,263.63427734375,255.6773681640625,290.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.986713409423828,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493408203125,0.0,0.0,9.440944995731115e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5786437988281,0.0,0.0,9.9417389719747e-05,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86138916015625,0.0,0.0,7.342962635448202e-05,290.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953796386719,0.0,0.0,9.941781172528864e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.77984619140625,0.0,0.0,0.0004715878167189,291.1688842773437,294.1499938964844,255.37095642089844,254.522689819336,263.4879455566406,255.6147003173828,290.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561141407956938e-09,0.0010059538763016,-0.0162412896752357,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.071393966674805,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493408203125,0.0,0.0,9.440944995731115e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5786437988281,0.0,0.0,9.9417389719747e-05,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86138916015625,0.0,0.0,7.342962635448202e-05,290.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953796386719,0.0,0.0,9.941781172528864e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.77984619140625,0.0,0.0,0.0004715878167189,291.1688842773437,294.1499938964844,255.37095642089844,254.522689819336,263.4879455566406,255.6147003173828,290.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561141407956938e-09,0.0010059538763016,-0.0162412896752357,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.071393966674805,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.937744140625,0.0,0.0,9.46990039665252e-05,291.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5591735839844,0.0,0.0,9.97223105514422e-05,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8509216308594,0.0,0.0,7.365483179455623e-05,290.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78570556640625,0.0,0.0,9.97227252810262e-05,291.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7578430175781,0.0,0.0,0.0004730342479888,291.1662902832031,294.1499938964844,255.2891540527344,254.44891357421875,263.3423767089844,255.5443572998047,290.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218506482116035e-09,0.0010090381838381,-0.0171861257404088,0.0,0.0,0.0,-0.0082442695274949,60.0,-24.179901123046875,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.937744140625,0.0,0.0,9.46990039665252e-05,291.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5591735839844,0.0,0.0,9.97223105514422e-05,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8509216308594,0.0,0.0,7.365483179455623e-05,290.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78570556640625,0.0,0.0,9.97227252810262e-05,291.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7578430175781,0.0,0.0,0.0004730342479888,291.1662902832031,294.1499938964844,255.2891540527344,254.44891357421875,263.3423767089844,255.5443572998047,290.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218506482116035e-09,0.0010090381838381,-0.0171861257404088,0.0,0.0,0.0,-0.0082442695274949,60.0,-24.179901123046875,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9261474609375,0.0,0.0,9.498552390141413e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.539794921875,0.0,0.0,0.0001000240372377,290.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404235839844,0.0,0.0,7.387767982436344e-05,290.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760314941406,0.0,0.0,0.0001000244446913,291.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7359619140625,0.0,0.0,0.0004744655452668,291.1636047363281,294.1499938964844,255.20584106445312,254.373764038086,263.1974792480469,255.46725463867188,290.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278782465647282e-09,0.0010120903607457,-0.0181210227310657,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.29762077331543,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9261474609375,0.0,0.0,9.498552390141413e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.539794921875,0.0,0.0,0.0001000240372377,290.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404235839844,0.0,0.0,7.387767982436344e-05,290.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760314941406,0.0,0.0,0.0001000244446913,291.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7359619140625,0.0,0.0,0.0004744655452668,291.1636047363281,294.1499938964844,255.20584106445312,254.373764038086,263.1974792480469,255.46725463867188,290.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278782465647282e-09,0.0010120903607457,-0.0181210227310657,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.29762077331543,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9203796386719,0.0,0.0,9.511566895525904e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5301208496094,0.0,0.0,0.0001001610871753,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8351745605469,0.0,0.0,7.397890294669196e-05,290.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77117919921875,0.0,0.0,0.0001001614946289,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7250671386719,0.0,0.0,0.0004751156957354,291.1622009277344,294.1499938964844,255.163818359375,254.3358764648437,263.1253356933594,255.426498413086,290.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440907889844084e-09,0.0010134768672287,-0.0185456555336713,0.0,0.0,0.0,-0.0085015892982482,60.0,-24.355558395385746,-0.0,-7.003161783813995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9145812988281,0.0,0.0,9.52343543758616e-05,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5204772949219,0.0,0.0,0.0001002860590233,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8299255371094,0.0,0.0,7.40712130209431e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.766357421875,0.0,0.0,0.0001002864664769,291.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.71417236328125,0.0,0.0,0.0004757085698656,291.1607971191406,294.1499938964844,255.1217041015625,254.29786682128903,263.0533447265625,255.38473510742188,290.4269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328659325838,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.411624908447266,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.90301513671875,0.0,0.0,9.543087071506308e-05,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5012512207031,0.0,0.0,0.0001004930090857,290.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194274902344,0.0,0.0,7.422405906254426e-05,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.75665283203125,0.0,0.0,0.0001004934092634,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925354003906,0.0,0.0,0.0004766902711708,291.1578674316406,294.1499938964844,255.0374450683593,254.22183227539065,262.9098815917969,255.29904174804688,290.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.51538276672364,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.90301513671875,0.0,0.0,9.543087071506308e-05,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5012512207031,0.0,0.0,0.0001004930090857,290.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194274902344,0.0,0.0,7.422405906254426e-05,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.75665283203125,0.0,0.0,0.0001004934092634,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925354003906,0.0,0.0,0.0004766902711708,291.1578674316406,294.1499938964844,255.0374450683593,254.22183227539065,262.9098815917969,255.29904174804688,290.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.51538276672364,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8914489746094,0.0,0.0,9.55699651967734e-05,291.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4821472167969,0.0,0.0,0.0001006394813884,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089294433594,0.0,0.0,7.433223800035194e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469482421875,0.0,0.0,0.0001006398742902,291.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6709899902344,0.0,0.0,0.0004773851542267,291.1548156738281,294.1499938964844,254.95379638671875,254.1463165283203,262.76727294921875,255.2117156982422,290.3909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.60512924194336,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8914489746094,0.0,0.0,9.55699651967734e-05,291.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4821472167969,0.0,0.0,0.0001006394813884,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089294433594,0.0,0.0,7.433223800035194e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469482421875,0.0,0.0,0.0001006398742902,291.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6709899902344,0.0,0.0,0.0004773851542267,291.1548156738281,294.1499938964844,254.95379638671875,254.1463165283203,262.76727294921875,255.2117156982422,290.3909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.60512924194336,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8799133300781,0.0,0.0,9.565014624968172e-05,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.463134765625,0.0,0.0,0.0001007239261525,290.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984313964844,0.0,0.0,7.439460750902072e-05,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372436523437,0.0,0.0,0.0001007243190542,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6495666503906,0.0,0.0,0.000477785768453,291.15167236328125,294.1499938964844,254.8714294433593,254.0719146728516,262.62554931640625,255.1242828369141,290.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.67946052551269,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8799133300781,0.0,0.0,9.565014624968172e-05,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.463134765625,0.0,0.0,0.0001007239261525,290.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984313964844,0.0,0.0,7.439460750902072e-05,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372436523437,0.0,0.0,0.0001007243190542,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6495666503906,0.0,0.0,0.000477785768453,291.15167236328125,294.1499938964844,254.8714294433593,254.0719146728516,262.62554931640625,255.1242828369141,290.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.67946052551269,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.868408203125,0.0,0.0,9.567201777826996e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442138671875,0.0,0.0,0.0001007469618343,290.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7879638671875,0.0,0.0,7.441161869792268e-05,290.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275390625,0.0,0.0,0.0001007473474601,291.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6283264160156,0.0,0.0,0.000477895111544,291.1484069824219,294.1499938964844,254.7910919189453,253.99929809570312,262.48486328125,255.0380401611328,290.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.737642288208008,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.868408203125,0.0,0.0,9.567201777826996e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442138671875,0.0,0.0,0.0001007469618343,290.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7879638671875,0.0,0.0,7.441161869792268e-05,290.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275390625,0.0,0.0,0.0001007473474601,291.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6283264160156,0.0,0.0,0.000477895111544,291.1484069824219,294.1499938964844,254.7910919189453,253.99929809570312,262.48486328125,255.0380401611328,290.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.737642288208008,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8626708984375,0.0,0.0,9.566185326548292e-05,291.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.434814453125,0.0,0.0,0.0001007362516247,290.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78271484375,0.0,0.0,7.440370973199606e-05,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226867675781,0.0,0.0,0.0001007366372505,291.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61773681640625,0.0,0.0,0.0004778443544637,291.1467590332031,294.1499938964844,254.7518768310547,253.9638519287109,262.4149475097656,254.99571228027344,290.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.76043128967285,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85693359375,0.0,0.0,9.563835192238912e-05,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4254455566406,0.0,0.0,0.0001007115060929,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774963378906,0.0,0.0,7.438542525051162e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.71783447265625,0.0,0.0,0.0001007118917186,291.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072082519531,0.0,0.0,0.0004777270078193,291.1450500488281,294.1499938964844,254.71343994140625,253.92909240722656,262.3453369140625,254.9540863037109,290.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.779258728027344,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8454895019531,0.0,0.0,9.555452561471613e-05,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40679931640625,0.0,0.0,0.0001006232414511,290.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7670288085937,0.0,0.0,7.432023267028853e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7081298828125,0.0,0.0,0.0001006236198008,291.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5862731933594,0.0,0.0,0.000477308378322,291.1415710449219,294.1499938964844,254.63922119140625,253.86192321777344,262.20703125,254.8731689453125,290.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337014014884e-09,0.0010181503603234,-0.0199767667800188,0.0,0.0,0.0,-0.0087724830955266,60.0,-24.80544853210449,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8454895019531,0.0,0.0,9.555452561471613e-05,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40679931640625,0.0,0.0,0.0001006232414511,290.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7670288085937,0.0,0.0,7.432023267028853e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7081298828125,0.0,0.0,0.0001006236198008,291.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5862731933594,0.0,0.0,0.000477308378322,291.1415710449219,294.1499938964844,254.63922119140625,253.86192321777344,262.20703125,254.8731689453125,290.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337014014884e-09,0.0010181503603234,-0.0199767667800188,0.0,0.0,0.0,-0.0087724830955266,60.0,-24.80544853210449,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8340759277344,0.0,0.0,9.542835323372856e-05,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3883056640625,0.0,0.0,0.000100490382465,290.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566223144531,0.0,0.0,7.422210182994604e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6984558105469,0.0,0.0,0.0001004907535389,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.56549072265625,0.0,0.0,0.0004766781930811,291.13800048828125,294.1499938964844,254.56912231445312,253.7984313964844,262.07000732421875,254.79592895507807,290.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.81686782836914,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8340759277344,0.0,0.0,9.542835323372856e-05,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3883056640625,0.0,0.0,0.000100490382465,290.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566223144531,0.0,0.0,7.422210182994604e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6984558105469,0.0,0.0,0.0001004907535389,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.56549072265625,0.0,0.0,0.0004766781930811,291.13800048828125,294.1499938964844,254.56912231445312,253.7984313964844,262.07000732421875,254.79592895507807,290.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.81686782836914,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226928710937,0.0,0.0,9.52696573222056e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36993408203125,0.0,0.0,0.0001003232682705,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7462158203125,0.0,0.0,7.409866520902142e-05,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888122558594,0.0,0.0,0.0001003236320684,291.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5448608398437,0.0,0.0,0.0004758855793625,291.1343078613281,294.1499938964844,254.5038452148437,253.73928833007807,261.9344482421875,254.7229919433593,290.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.81512451171875,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226928710937,0.0,0.0,9.52696573222056e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36993408203125,0.0,0.0,0.0001003232682705,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7462158203125,0.0,0.0,7.409866520902142e-05,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888122558594,0.0,0.0,0.0001003236320684,291.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5448608398437,0.0,0.0,0.0004758855793625,291.1343078613281,294.1499938964844,254.5038452148437,253.73928833007807,261.9344482421875,254.7229919433593,290.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.81512451171875,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.81134033203125,0.0,0.0,9.508912626188248e-05,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516845703125,0.0,0.0,0.0001001331693259,290.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7358703613281,0.0,0.0,7.395825377898291e-05,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6791687011719,0.0,0.0,0.0001001335258479,291.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5244445800781,0.0,0.0,0.0004749838844873,291.1305236816406,294.1499938964844,254.4441070556641,253.6851043701172,261.8004455566406,254.6548767089844,290.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.80243682861328,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.81134033203125,0.0,0.0,9.508912626188248e-05,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516845703125,0.0,0.0,0.0001001331693259,290.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7358703613281,0.0,0.0,7.395825377898291e-05,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6791687011719,0.0,0.0,0.0001001335258479,291.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5244445800781,0.0,0.0,0.0004749838844873,291.1305236816406,294.1499938964844,254.4441070556641,253.6851043701172,261.8004455566406,254.6548767089844,290.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.80243682861328,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8056945800781,0.0,0.0,9.499393490841612e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426208496094,0.0,0.0,0.0001000329284579,290.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306823730469,0.0,0.0,7.388421363430098e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6743469238281,0.0,0.0,0.0001000332849798,291.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5142822265625,0.0,0.0,0.0004745084152091,291.12860107421875,294.1499938964844,254.41651916503903,253.6600799560547,261.7341003417969,254.62286376953125,290.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690095919037e-09,0.0010121765080839,-0.0181469712406396,0.0,0.0,0.0,-0.008426135405898,60.0,-24.792518615722656,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8000793457031,0.0,0.0,9.489730291534217e-05,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3336181640625,0.0,0.0,9.993116691475734e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7255249023437,0.0,0.0,7.380905299214646e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695251464844,0.0,0.0,9.993152343668044e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5041809082031,0.0,0.0,0.0004740257572848,291.12664794921875,294.1499938964844,254.39059448242188,253.63653564453125,261.6682434082031,254.5922088623047,290.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.1682664248839956e-09,0.0010111468145623,-0.0178315564990043,0.0,0.0,0.0,-0.0083664366975426,60.0,-24.78082275390625,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.788818359375,0.0,0.0,9.470398799749093e-05,291.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.315673828125,0.0,0.0,9.972760017262772e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7152099609375,0.0,0.0,7.365869532804936e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.659912109375,0.0,0.0,9.97279494185932e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4841003417969,0.0,0.0,0.0004730601795017,291.1226501464844,294.1499938964844,254.3440399169922,253.5942230224609,261.5377502441406,254.53477478027344,290.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.75323867797852,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.788818359375,0.0,0.0,9.470398799749093e-05,291.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.315673828125,0.0,0.0,9.972760017262772e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7152099609375,0.0,0.0,7.365869532804936e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.659912109375,0.0,0.0,9.97279494185932e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4841003417969,0.0,0.0,0.0004730601795017,291.1226501464844,294.1499938964844,254.3440399169922,253.5942230224609,261.5377502441406,254.53477478027344,290.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.75323867797852,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.777587890625,0.0,0.0,9.451726509723812e-05,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2978515625,0.0,0.0,9.953097469406202e-05,290.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.70489501953125,0.0,0.0,7.351346721407026e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6503295898437,0.0,0.0,9.95313239400275e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46417236328125,0.0,0.0,0.0004721275472547,291.1185607910156,294.1499938964844,254.3051300048828,253.55880737304688,261.4090881347656,254.4828491210937,290.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.72110176086425,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.777587890625,0.0,0.0,9.451726509723812e-05,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2978515625,0.0,0.0,9.953097469406202e-05,290.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.70489501953125,0.0,0.0,7.351346721407026e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6503295898437,0.0,0.0,9.95313239400275e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46417236328125,0.0,0.0,0.0004721275472547,291.1185607910156,294.1499938964844,254.3051300048828,253.55880737304688,261.4090881347656,254.4828491210937,290.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.72110176086425,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76641845703125,0.0,0.0,9.43439081311226e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2801818847656,0.0,0.0,9.934842819347978e-05,290.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.69464111328125,0.0,0.0,7.337863644352183e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407165527344,0.0,0.0,9.934877016348764e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444274902344,0.0,0.0,0.0004712616791948,291.1143493652344,294.1499938964844,254.27456665039065,253.53094482421875,261.2823791503906,254.4368438720703,290.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245528370141,60.0,-24.685884475708008,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76641845703125,0.0,0.0,9.43439081311226e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2801818847656,0.0,0.0,9.934842819347978e-05,290.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.69464111328125,0.0,0.0,7.337863644352183e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407165527344,0.0,0.0,9.934877016348764e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444274902344,0.0,0.0,0.0004712616791948,291.1143493652344,294.1499938964844,254.27456665039065,253.53094482421875,261.2823791503906,254.4368438720703,290.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245528370141,60.0,-24.685884475708008,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
