time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507180,291.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7552795410156,0.0,0.0,9.418895933777094e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626342773437,0.0,0.0,9.918526484398173e-05,290.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68438720703125,0.0,0.0,7.325811748160049e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.63116455078125,0.0,0.0,9.918559953803197e-05,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248352050781,0.0,0.0,0.0004704877792391,291.1100769042969,294.1499938964844,254.2530670166016,253.51126098632807,261.1576843261719,254.39700317382807,290.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.64875221252441,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7552795410156,0.0,0.0,9.418895933777094e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626342773437,0.0,0.0,9.918526484398173e-05,290.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68438720703125,0.0,0.0,7.325811748160049e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.63116455078125,0.0,0.0,9.918559953803197e-05,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248352050781,0.0,0.0,0.0004704877792391,291.1100769042969,294.1499938964844,254.2530670166016,253.51126098632807,261.1576843261719,254.39700317382807,290.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.64875221252441,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7497253417969,0.0,0.0,9.412007784703746e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.25390625,0.0,0.0,9.911273082252592e-05,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67926025390625,0.0,0.0,7.320454460568726e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263732910156,0.0,0.0,9.911306551657616e-05,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.41510009765625,0.0,0.0,0.0004701437137555,291.1078796386719,294.1499938964844,254.2459411621093,253.5046844482422,261.0962219238281,254.3796539306641,290.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028705000877,6.199681212848418e-09,0.0010028642136603,-0.0152944419533014,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.629676818847656,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.744140625,0.0,0.0,9.405606397194788e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.24517822265625,0.0,0.0,9.904531907523052e-05,290.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.67413330078125,0.0,0.0,7.31547552277334e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62158203125,0.0,0.0,9.904565376928076e-05,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4053649902344,0.0,0.0,0.0004698240081779,291.1056823730469,294.1499938964844,254.2413482666016,253.5003967285156,261.0351867675781,254.3636779785156,290.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119901474477274e-09,0.0010021820198744,-0.0150854531675577,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.610401153564453,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7330627441406,0.0,0.0,9.394741209689528e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2278747558594,0.0,0.0,9.893091191770508e-05,290.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639099121094,0.0,0.0,7.307024498004466e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61199951171875,0.0,0.0,9.893123205984013e-05,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38604736328125,0.0,0.0,0.0004692813381552,291.1011657714844,294.1499938964844,254.2400817871093,253.4990081787109,260.91485595703125,254.337142944336,290.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.57117462158203,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7330627441406,0.0,0.0,9.394741209689528e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2278747558594,0.0,0.0,9.893091191770508e-05,290.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639099121094,0.0,0.0,7.307024498004466e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61199951171875,0.0,0.0,9.893123205984013e-05,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38604736328125,0.0,0.0,0.0004692813381552,291.1011657714844,294.1499938964844,254.2400817871093,253.4990081787109,260.91485595703125,254.337142944336,290.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.57117462158203,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72198486328125,0.0,0.0,9.386424062540756e-05,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21063232421875,0.0,0.0,9.884333121590316e-05,290.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6536865234375,0.0,0.0,7.300556171685457e-05,290.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024169921875,0.0,0.0,9.88436513580382e-05,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3668518066406,0.0,0.0,0.0004688659682869,291.0965576171875,294.1499938964844,254.25,253.5077209472656,260.79693603515625,254.3179931640625,290.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818942927135e-09,0.0010001374175772,-0.0144591480493545,0.0,0.0,0.0,-0.0077281910926103,60.0,-24.53105354309082,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72198486328125,0.0,0.0,9.386424062540756e-05,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21063232421875,0.0,0.0,9.884333121590316e-05,290.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6536865234375,0.0,0.0,7.300556171685457e-05,290.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024169921875,0.0,0.0,9.88436513580382e-05,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3668518066406,0.0,0.0,0.0004688659682869,291.0965576171875,294.1499938964844,254.25,253.5077209472656,260.79693603515625,254.3179931640625,290.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818942927135e-09,0.0010001374175772,-0.0144591480493545,0.0,0.0,0.0,-0.0077281910926103,60.0,-24.53105354309082,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7109069824219,0.0,0.0,9.382017742609604e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1935119628906,0.0,0.0,9.879693243419752e-05,290.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434631347656,0.0,0.0,7.297128468053415e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59283447265625,0.0,0.0,9.879724530037493e-05,291.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3477783203125,0.0,0.0,0.0004686459142249,291.09185791015625,294.1499938964844,254.26608276367188,253.5219573974609,260.681396484375,254.305908203125,290.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.49321556091309,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7109069824219,0.0,0.0,9.382017742609604e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1935119628906,0.0,0.0,9.879693243419752e-05,290.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434631347656,0.0,0.0,7.297128468053415e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59283447265625,0.0,0.0,9.879724530037493e-05,291.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3477783203125,0.0,0.0,0.0004686459142249,291.09185791015625,294.1499938964844,254.26608276367188,253.5219573974609,260.681396484375,254.305908203125,290.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.49321556091309,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998596191406,0.0,0.0,9.382550342706963e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17645263671875,0.0,0.0,9.880254219751804e-05,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332397460937,0.0,0.0,7.297543197637424e-05,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.583251953125,0.0,0.0,9.880286233965307e-05,291.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3288269042969,0.0,0.0,0.0004686726024374,291.0870361328125,294.1499938964844,254.28282165527344,253.5367431640625,260.56817626953125,254.29977416992188,290.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.007704219315201,60.0,-24.464733123779297,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998596191406,0.0,0.0,9.382550342706963e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17645263671875,0.0,0.0,9.880254219751804e-05,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332397460937,0.0,0.0,7.297543197637424e-05,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.583251953125,0.0,0.0,9.880286233965307e-05,291.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3288269042969,0.0,0.0,0.0004686726024374,291.0870361328125,294.1499938964844,254.28282165527344,253.5367431640625,260.56817626953125,254.29977416992188,290.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.007704219315201,60.0,-24.464733123779297,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943054199219,0.0,0.0,9.384571603732184e-05,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1679382324219,0.0,0.0,9.882383164949716e-05,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6281433105469,0.0,0.0,7.299114804482087e-05,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57843017578125,0.0,0.0,9.882413723971696e-05,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3193664550781,0.0,0.0,0.0004687735927291,291.0845947265625,294.1499938964844,254.2914276123047,253.54432678222656,260.512451171875,254.2986602783203,290.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857625051675086e-09,0.0009999388130381,-0.0143983885645866,0.0,0.0,0.0,-0.007716691121459,60.0,-24.45494842529297,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.68878173828125,0.0,0.0,9.387517638970166e-05,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15948486328125,0.0,0.0,9.885485633276404e-05,290.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6230163574219,0.0,0.0,7.301406003534794e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736389160156,0.0,0.0,9.885516192298384e-05,291.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3099365234375,0.0,0.0,0.0004689207707997,291.0821228027344,294.1499938964844,254.30018615722656,253.55203247070312,260.457275390625,254.298583984375,290.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.89430992903317e-09,0.0010002523194998,-0.014494489878416,0.0,0.0,0.0,-0.0077348765917122,60.0,-24.44770050048828,-0.0,-6.82156411357937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777038574219,0.0,0.0,9.396370296599343e-05,291.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1425476074219,0.0,0.0,9.894807590171696e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6127624511719,0.0,0.0,7.308291242225096e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639953613281,0.0,0.0,9.894838149193674e-05,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2911682128906,0.0,0.0,0.0004693630326073,291.0770874023437,294.1499938964844,254.318115234375,253.5677795410156,260.34844970703125,254.3011932373047,290.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.44061088562012,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777038574219,0.0,0.0,9.396370296599343e-05,291.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1425476074219,0.0,0.0,9.894807590171696e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6127624511719,0.0,0.0,7.308291242225096e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639953613281,0.0,0.0,9.894838149193674e-05,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2911682128906,0.0,0.0,0.0004693630326073,291.0770874023437,294.1499938964844,254.318115234375,253.5677795410156,260.34844970703125,254.3011932373047,290.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.44061088562012,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6666259765625,0.0,0.0,9.408697951585054e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.12567138671875,0.0,0.0,9.90778935374692e-05,290.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024780273437,0.0,0.0,7.317879499169067e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5543212890625,0.0,0.0,9.9078199127689e-05,291.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2724304199219,0.0,0.0,0.0004699788696598,291.07196044921875,294.1499938964844,254.33657836914065,253.5839385986328,260.2417907714844,254.30731201171875,290.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.44312858581543,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6666259765625,0.0,0.0,9.408697951585054e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.12567138671875,0.0,0.0,9.90778935374692e-05,290.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024780273437,0.0,0.0,7.317879499169067e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5543212890625,0.0,0.0,9.9078199127689e-05,291.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2724304199219,0.0,0.0,0.0004699788696598,291.07196044921875,294.1499938964844,254.33657836914065,253.5839385986328,260.2417907714844,254.30731201171875,290.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.44312858581543,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.655517578125,0.0,0.0,9.423979645362124e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1088562011719,0.0,0.0,9.923882316797972e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921936035156,0.0,0.0,7.329765503527597e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.54461669921875,0.0,0.0,9.92391214822419e-05,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2537841796875,0.0,0.0,0.0004707422922365,291.06671142578125,294.1499938964844,254.35552978515625,253.6004943847656,260.13720703125,254.31643676757807,290.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.453582763671875,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.655517578125,0.0,0.0,9.423979645362124e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1088562011719,0.0,0.0,9.923882316797972e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921936035156,0.0,0.0,7.329765503527597e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.54461669921875,0.0,0.0,9.92391214822419e-05,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2537841796875,0.0,0.0,0.0004707422922365,291.06671142578125,294.1499938964844,254.35552978515625,253.6004943847656,260.13720703125,254.31643676757807,290.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.453582763671875,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6444091796875,0.0,0.0,9.441668953513728e-05,291.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0920715332031,0.0,0.0,9.942510223481804e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.58184814453125,0.0,0.0,7.343523611780256e-05,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5348815917969,0.0,0.0,9.94253932731226e-05,291.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2351989746094,0.0,0.0,0.0004716259427368,291.06134033203125,294.1499938964844,254.3749389648437,253.61740112304688,260.0346374511719,254.32818603515625,289.9998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.470664978027344,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6444091796875,0.0,0.0,9.441668953513728e-05,291.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0920715332031,0.0,0.0,9.942510223481804e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.58184814453125,0.0,0.0,7.343523611780256e-05,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5348815917969,0.0,0.0,9.94253932731226e-05,291.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2351989746094,0.0,0.0,0.0004716259427368,291.06134033203125,294.1499938964844,254.3749389648437,253.61740112304688,260.0346374511719,254.32818603515625,289.9998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.470664978027344,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6388244628906,0.0,0.0,9.451255755266176e-05,291.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0837097167969,0.0,0.0,9.952605614671484e-05,290.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57666015625,0.0,0.0,7.350980013143271e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299987792969,0.0,0.0,9.95263471850194e-05,291.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259216308594,0.0,0.0,0.0004721048753708,291.05859375,294.1499938964844,254.38479614257807,253.6259765625,259.984130859375,254.33497619628903,289.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688245512975754e-09,0.0010070409625768,-0.016574228182435,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.4813289642334,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332397460937,0.0,0.0,9.461161243962124e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0753173828125,0.0,0.0,9.963036427507176e-05,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57147216796875,0.0,0.0,7.35868452466093e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52508544921875,0.0,0.0,9.963065531337634e-05,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2166442871094,0.0,0.0,0.0004725996986962,291.05584716796875,294.1499938964844,254.39474487304688,253.6346130371093,259.93408203125,254.3422698974609,289.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811638808557063e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.49299049377441,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6220703125,0.0,0.0,9.48174056247808e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0586242675781,0.0,0.0,9.984707867261022e-05,290.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.56109619140625,0.0,0.0,7.374690903816372e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152893066406,0.0,0.0,9.98473697109148e-05,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1981811523437,0.0,0.0,0.0004736277332995,291.0502319335937,294.1499938964844,254.41493225097656,253.6521148681641,259.8353576660156,254.3582458496093,289.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689458847045,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.518613815307617,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6220703125,0.0,0.0,9.48174056247808e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0586242675781,0.0,0.0,9.984707867261022e-05,290.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.56109619140625,0.0,0.0,7.374690903816372e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152893066406,0.0,0.0,9.98473697109148e-05,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1981811523437,0.0,0.0,0.0004736277332995,291.0502319335937,294.1499938964844,254.41493225097656,253.6521148681641,259.8353576660156,254.3582458496093,289.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689458847045,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.518613815307617,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6108703613281,0.0,0.0,9.50264002312906e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0419311523437,0.0,0.0,0.0001000671618385,290.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5506286621094,0.0,0.0,7.390945393126458e-05,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054016113281,0.0,0.0,0.0001000674528768,291.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1797180175781,0.0,0.0,0.0004746717459056,291.04449462890625,294.1499938964844,254.43544006347656,253.6698303222656,259.7385559082031,254.3759155273437,289.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.54593849182129,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6108703613281,0.0,0.0,9.50264002312906e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0419311523437,0.0,0.0,0.0001000671618385,290.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5506286621094,0.0,0.0,7.390945393126458e-05,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054016113281,0.0,0.0,0.0001000674528768,291.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1797180175781,0.0,0.0,0.0004746717459056,291.04449462890625,294.1499938964844,254.43544006347656,253.6698303222656,259.7385559082031,254.3759155273437,289.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.54593849182129,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5996398925781,0.0,0.0,9.523006156086922e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252380371094,0.0,0.0,0.0001002816352411,290.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401611328125,0.0,0.0,7.406785880448297e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955139160156,0.0,0.0,0.0001002819190034,291.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.16131591796875,0.0,0.0,0.0004756891576107,291.0386657714844,294.1499938964844,254.4562225341797,253.6877593994141,259.6436462402344,254.39498901367188,289.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153663814067,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.57279586791992,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5996398925781,0.0,0.0,9.523006156086922e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252380371094,0.0,0.0,0.0001002816352411,290.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401611328125,0.0,0.0,7.406785880448297e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955139160156,0.0,0.0,0.0001002819190034,291.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.16131591796875,0.0,0.0,0.0004756891576107,291.0386657714844,294.1499938964844,254.4562225341797,253.6877593994141,259.6436462402344,254.39498901367188,289.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153663814067,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.57279586791992,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.58837890625,0.0,0.0,9.541902545606716e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.00860595703125,0.0,0.0,0.0001004806254059,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5296325683594,0.0,0.0,7.421483314828947e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48553466796875,0.0,0.0,0.0001004809018922,291.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429748535156,0.0,0.0,0.0004766330821439,291.0326843261719,294.1499938964844,254.47726440429688,253.7058563232422,259.5506591796875,254.41514587402344,289.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.596866607666016,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.58837890625,0.0,0.0,9.541902545606716e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.00860595703125,0.0,0.0,0.0001004806254059,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5296325683594,0.0,0.0,7.421483314828947e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48553466796875,0.0,0.0,0.0001004809018922,291.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429748535156,0.0,0.0,0.0004766330821439,291.0326843261719,294.1499938964844,254.47726440429688,253.7058563232422,259.5506591796875,254.41514587402344,289.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.596866607666016,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5827331542969,0.0,0.0,9.550480172038078e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00030517578125,0.0,0.0,0.0001005709491437,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5243835449219,0.0,0.0,7.428154640365392e-05,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4805603027344,0.0,0.0,0.0001005712256301,291.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338195800781,0.0,0.0,0.0004770615778397,291.0296630859375,294.1499938964844,254.48785400390625,253.71495056152344,259.5048828125,254.4255523681641,289.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924310096996123e-09,0.0010176106588914,-0.0198117066174745,0.0,0.0,0.0,-0.0087412344291806,60.0,-24.607065200805664,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5770568847656,0.0,0.0,9.558368037687616e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.99200439453125,0.0,0.0,0.0001006540114758,290.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190734863281,0.0,0.0,7.434289727825671e-05,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755554199219,0.0,0.0,0.0001006542879622,291.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246643066406,0.0,0.0,0.0004774556146003,291.026611328125,294.1499938964844,254.4984893798828,253.7240753173828,259.4595642089844,254.4361114501953,289.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.61579704284668,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56573486328125,0.0,0.0,9.571394184604289e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754333496094,0.0,0.0,0.0001007911851047,290.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50848388671875,0.0,0.0,7.44442077120766e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46551513671875,0.0,0.0,0.0001007914615911,291.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063842773437,0.0,0.0,0.0004781063471455,291.0203857421875,294.1499938964844,254.51988220214844,253.74237060546875,259.37030029296875,254.4576110839844,289.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.627256393432617,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56573486328125,0.0,0.0,9.571394184604289e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754333496094,0.0,0.0,0.0001007911851047,290.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50848388671875,0.0,0.0,7.44442077120766e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46551513671875,0.0,0.0,0.0001007914615911,291.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063842773437,0.0,0.0,0.0004781063471455,291.0203857421875,294.1499938964844,254.51988220214844,253.74237060546875,259.37030029296875,254.4576110839844,289.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.627256393432617,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.55438232421875,0.0,0.0,9.580012556398287e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9588928222656,0.0,0.0,0.0001008819454,290.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49786376953125,0.0,0.0,7.451124110957608e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554443359375,0.0,0.0,0.0001008822218864,291.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.08819580078125,0.0,0.0,0.0004785369383171,291.0140991210937,294.1499938964844,254.54139709472656,253.7607269287109,259.2829284667969,254.4794158935547,289.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292173170332262e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236013591289,60.0,-24.628461837768555,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.55438232421875,0.0,0.0,9.580012556398287e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9588928222656,0.0,0.0,0.0001008819454,290.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49786376953125,0.0,0.0,7.451124110957608e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554443359375,0.0,0.0,0.0001008822218864,291.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.08819580078125,0.0,0.0,0.0004785369383171,291.0140991210937,294.1499938964844,254.54139709472656,253.7607269287109,259.2829284667969,254.4794158935547,289.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292173170332262e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236013591289,60.0,-24.628461837768555,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.54302978515625,0.0,0.0,9.583320206729697e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9423828125,0.0,0.0,0.000100916782685,290.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872131347656,0.0,0.0,7.453696889569983e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4453125,0.0,0.0,0.0001009170518955,291.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.070068359375,0.0,0.0,0.0004787022189702,291.0076599121094,294.1499938964844,254.56298828125,253.7790985107422,259.19744873046875,254.5013122558593,289.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.617162704467773,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
