time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509520,291.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.54302978515625,0.0,0.0,9.583320206729697e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9423828125,0.0,0.0,0.000100916782685,290.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872131347656,0.0,0.0,7.453696889569983e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4453125,0.0,0.0,0.0001009170518955,291.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.070068359375,0.0,0.0,0.0004787022189702,291.0076599121094,294.1499938964844,254.56298828125,253.7790985107422,259.19744873046875,254.5013122558593,289.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.617162704467773,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5316467285156,0.0,0.0,9.58056261879392e-05,291.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9259338378906,0.0,0.0,0.0001008877443382,290.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765625,0.0,0.0,7.451551937265322e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4351806640625,0.0,0.0,0.0001008880062727,291.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.052001953125,0.0,0.0,0.0004785645287483,291.0011291503906,294.1499938964844,254.5846099853516,253.7974548339844,259.1140441894531,254.5231170654297,289.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.590755462646484,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5316467285156,0.0,0.0,9.58056261879392e-05,291.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9259338378906,0.0,0.0,0.0001008877443382,290.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765625,0.0,0.0,7.451551937265322e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4351806640625,0.0,0.0,0.0001008880062727,291.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.052001953125,0.0,0.0,0.0004785645287483,291.0011291503906,294.1499938964844,254.5846099853516,253.7974548339844,259.1140441894531,254.5231170654297,289.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.590755462646484,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52593994140625,0.0,0.0,9.576613956596702e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9177551269531,0.0,0.0,0.0001008461695164,290.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4712219238281,0.0,0.0,7.448480755556375e-05,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4301147460937,0.0,0.0,0.0001008464314509,291.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429992675781,0.0,0.0,0.0004783673211932,290.997802734375,294.1499938964844,254.59542846679688,253.80661010742188,259.0731201171875,254.533920288086,289.8143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973422908215e-09,0.001020394032821,-0.0206639524549245,0.0,0.0,0.0,-0.0089025646448135,60.0,-24.571495056152344,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.520263671875,0.0,0.0,9.571279224473984e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9095764160156,0.0,0.0,0.0001007899918477,290.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4658508300781,0.0,0.0,7.444331276929006e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4250183105469,0.0,0.0,0.0001007902537821,291.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340270996094,0.0,0.0,0.0004781008756253,290.9944763183594,294.1499938964844,254.60623168945312,253.81573486328125,259.0326232910156,254.544662475586,289.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.183246080761819e-09,0.0010198256932199,-0.0204898305237293,0.0,0.0,0.0,-0.0088696042075753,60.0,-24.54869270324707,-0.0,-7.091171738693447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5088806152344,0.0,0.0,9.555612632539125e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89324951171875,0.0,0.0,0.0001006250167847,290.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4551696777344,0.0,0.0,7.432146230712533e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148254394531,0.0,0.0,0.0001006252714432,291.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0161437988281,0.0,0.0,0.0004773183609358,290.9877319335937,294.1499938964844,254.62779235839844,253.8339233398437,258.9530334472656,254.5658569335937,289.787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988016470505954e-09,0.0010181564139202,-0.0199785474687814,0.0,0.0,0.0,-0.0087728211656212,60.0,-24.49073600769043,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5088806152344,0.0,0.0,9.555612632539125e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89324951171875,0.0,0.0,0.0001006250167847,290.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4551696777344,0.0,0.0,7.432146230712533e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148254394531,0.0,0.0,0.0001006252714432,291.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0161437988281,0.0,0.0,0.0004773183609358,290.9877319335937,294.1499938964844,254.62779235839844,253.8339233398437,258.9530334472656,254.5658569335937,289.787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988016470505954e-09,0.0010181564139202,-0.0199785474687814,0.0,0.0,0.0,-0.0087728211656212,60.0,-24.49073600769043,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4974975585937,0.0,0.0,9.534469427308068e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.87701416015625,0.0,0.0,0.0001004023724817,290.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444580078125,0.0,0.0,7.415701838908717e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046630859375,0.0,0.0,0.0001004026271402,291.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99835205078125,0.0,0.0,0.0004762622702401,290.9808959960937,294.1499938964844,254.64927673339844,253.8519897460937,258.87548828125,254.5865478515625,289.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724547224086109e-09,0.0010159036610275,-0.0192885287106037,0.0,0.0,0.0,-0.0086422096937894,60.0,-24.417016983032227,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4974975585937,0.0,0.0,9.534469427308068e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.87701416015625,0.0,0.0,0.0001004023724817,290.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444580078125,0.0,0.0,7.415701838908717e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046630859375,0.0,0.0,0.0001004026271402,291.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99835205078125,0.0,0.0,0.0004762622702401,290.9808959960937,294.1499938964844,254.64927673339844,253.8519897460937,258.87548828125,254.5865478515625,289.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724547224086109e-09,0.0010159036610275,-0.0192885287106037,0.0,0.0,0.0,-0.0086422096937894,60.0,-24.417016983032227,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.48614501953125,0.0,0.0,9.510091331321746e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8608703613281,0.0,0.0,0.0001001456548692,290.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43377685546875,0.0,0.0,7.396740693366155e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944702148437,0.0,0.0,0.0001001459095277,291.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9806823730469,0.0,0.0,0.0004750445659738,290.9739990234375,294.1499938964844,254.67062377929688,253.869873046875,258.7998352050781,254.6067352294922,289.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420773773247902e-09,0.0010133062023669,-0.0184929203242063,0.0,0.0,0.0,-0.0084916157647967,60.0,-24.33234596252441,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.48614501953125,0.0,0.0,9.510091331321746e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8608703613281,0.0,0.0,0.0001001456548692,290.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43377685546875,0.0,0.0,7.396740693366155e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944702148437,0.0,0.0,0.0001001459095277,291.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9806823730469,0.0,0.0,0.0004750445659738,290.9739990234375,294.1499938964844,254.67062377929688,253.869873046875,258.7998352050781,254.6067352294922,289.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420773773247902e-09,0.0010133062023669,-0.0184929203242063,0.0,0.0,0.0,-0.0084916157647967,60.0,-24.33234596252441,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47479248046875,0.0,0.0,9.486318595008925e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448181152344,0.0,0.0,9.989531827159226e-05,290.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.423095703125,0.0,0.0,7.378250302281231e-05,290.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842468261719,0.0,0.0,9.989556565415114e-05,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9631042480469,0.0,0.0,0.0004738571296911,290.96697998046875,294.1499938964844,254.69178771972656,253.88755798339844,258.7261962890625,254.6264190673828,289.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124548062620306e-09,0.0010107731213793,-0.017717046663165,0.0,0.0,0.0,-0.0083447638899087,60.0,-24.244245529174805,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47479248046875,0.0,0.0,9.486318595008925e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448181152344,0.0,0.0,9.989531827159226e-05,290.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.423095703125,0.0,0.0,7.378250302281231e-05,290.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842468261719,0.0,0.0,9.989556565415114e-05,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9631042480469,0.0,0.0,0.0004738571296911,290.96697998046875,294.1499938964844,254.69178771972656,253.88755798339844,258.7261962890625,254.6264190673828,289.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124548062620306e-09,0.0010107731213793,-0.017717046663165,0.0,0.0,0.0,-0.0083447638899087,60.0,-24.244245529174805,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691162109375,0.0,0.0,9.475541446590796e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368225097656,0.0,0.0,9.978183516068384e-05,290.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.417724609375,0.0,0.0,7.369868399109691e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.379150390625,0.0,0.0,9.978208254324272e-05,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9543762207031,0.0,0.0,0.000473318825243,290.9634704589844,294.1499938964844,254.70230102539065,253.89630126953125,258.6900939941406,254.63612365722656,289.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.9902577060076965e-09,0.0010096246842294,-0.0173653028905391,0.0,0.0,0.0,-0.0082781901583075,60.0,-24.201631546020508,-0.0,-6.950001818495366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46343994140625,0.0,0.0,9.46566869970411e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8288269042969,0.0,0.0,9.96778762782924e-05,290.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123840332031,0.0,0.0,7.362190081039444e-05,290.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740539550781,0.0,0.0,9.967811638489366e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9456481933594,0.0,0.0,0.0004728257190436,290.9598999023437,294.1499938964844,254.71275329589844,253.9049835205078,258.6544189453125,254.645751953125,289.71728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085795074701,6.867238333541081e-09,0.0010085726389661,-0.0170430764555931,0.0,0.0,0.0,-0.0082172034308314,60.0,-24.16073608398437,-0.0,-6.93552522079699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4521179199219,0.0,0.0,9.449383651372044e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8129272460937,0.0,0.0,9.950638195732608e-05,290.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017028808594,0.0,0.0,7.349523366428912e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36383056640625,0.0,0.0,9.950662206392737e-05,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92828369140625,0.0,0.0,0.0004720122669823,290.9527282714844,294.1499938964844,254.73345947265625,253.92214965820312,258.5843200683594,254.6648406982422,289.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843871437,6.664298890513009e-09,0.0010068372357636,-0.0165115017443895,0.0,0.0,0.0,-0.008116596378386,60.0,-24.086402893066406,-0.0,-6.911676564413939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4521179199219,0.0,0.0,9.449383651372044e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8129272460937,0.0,0.0,9.950638195732608e-05,290.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017028808594,0.0,0.0,7.349523366428912e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36383056640625,0.0,0.0,9.950662206392737e-05,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92828369140625,0.0,0.0,0.0004720122669823,290.9527282714844,294.1499938964844,254.73345947265625,253.92214965820312,258.5843200683594,254.6648406982422,289.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843871437,6.664298890513009e-09,0.0010068372357636,-0.0165115017443895,0.0,0.0,0.0,-0.008116596378386,60.0,-24.086402893066406,-0.0,-6.911676564413939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407653808594,0.0,0.0,9.438195411348715e-05,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79705810546875,0.0,0.0,9.938856965163724e-05,290.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909912109375,0.0,0.0,7.340821321122348e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536071777344,0.0,0.0,9.938880248228088e-05,291.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9109802246094,0.0,0.0,0.0004714534734375,290.9454650878906,294.1499938964844,254.7538604736328,253.93898010253903,258.5159606933594,254.68380737304688,289.6820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056513128802,6.524872642188484e-09,0.0010056447936221,-0.016146283596754,0.0,0.0,0.0,-0.0080474764108657,60.0,-24.02450561523437,-0.0,-6.895315607380327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407653808594,0.0,0.0,9.438195411348715e-05,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79705810546875,0.0,0.0,9.938856965163724e-05,290.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909912109375,0.0,0.0,7.340821321122348e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536071777344,0.0,0.0,9.938880248228088e-05,291.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9109802246094,0.0,0.0,0.0004714534734375,290.9454650878906,294.1499938964844,254.7538604736328,253.93898010253903,258.5159606933594,254.68380737304688,289.6820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056513128802,6.524872642188484e-09,0.0010056447936221,-0.016146283596754,0.0,0.0,0.0,-0.0080474764108657,60.0,-24.02450561523437,-0.0,-6.895315607380327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4294128417969,0.0,0.0,9.432432852918282e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7812805175781,0.0,0.0,9.932788816513494e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802490234375,0.0,0.0,7.336339331232011e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.34332275390625,0.0,0.0,9.93281209957786e-05,291.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8937683105469,0.0,0.0,0.0004711656656581,290.9381103515625,294.1499938964844,254.77394104003903,253.9554748535156,258.4493103027344,254.7028045654297,289.6644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050368728116,6.4530403243168174e-09,0.0010050304699689,-0.0159581210464239,0.0,0.0,0.0,-0.0080118654295802,60.0,-23.97677230834961,-0.0,-6.886894254876097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4294128417969,0.0,0.0,9.432432852918282e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7812805175781,0.0,0.0,9.932788816513494e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802490234375,0.0,0.0,7.336339331232011e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.34332275390625,0.0,0.0,9.93281209957786e-05,291.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8937683105469,0.0,0.0,0.0004711656656581,290.9381103515625,294.1499938964844,254.77394104003903,253.9554748535156,258.4493103027344,254.7028045654297,289.6644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050368728116,6.4530403243168174e-09,0.0010050304699689,-0.0159581210464239,0.0,0.0,0.0,-0.0080118654295802,60.0,-23.97677230834961,-0.0,-6.886894254876097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4180603027344,0.0,0.0,9.431783109903336e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655029296875,0.0,0.0,9.93210487649776e-05,290.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695068359375,0.0,0.0,7.335834379773587e-05,290.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330383300781,0.0,0.0,9.932128159562126e-05,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8766174316406,0.0,0.0,0.0004711332730948,290.9306640625,294.1499938964844,254.7936248779297,253.97157287597656,258.3842468261719,254.72189331054688,289.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444914824044191e-09,0.0010049608536064,-0.0159368384629488,0.0,0.0,0.0,-0.0080078365281224,60.0,-23.942283630371094,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4180603027344,0.0,0.0,9.431783109903336e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655029296875,0.0,0.0,9.93210487649776e-05,290.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695068359375,0.0,0.0,7.335834379773587e-05,290.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330383300781,0.0,0.0,9.932128159562126e-05,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8766174316406,0.0,0.0,0.0004711332730948,290.9306640625,294.1499938964844,254.7936248779297,253.97157287597656,258.3842468261719,254.72189331054688,289.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444914824044191e-09,0.0010049608536064,-0.0159368384629488,0.0,0.0,0.0,-0.0080078365281224,60.0,-23.942283630371094,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.412353515625,0.0,0.0,9.433239029021934e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576599121094,0.0,0.0,9.93363864836283e-05,290.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641052246094,0.0,0.0,7.336966518778354e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.327880859375,0.0,0.0,9.933661203831434e-05,291.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680419921875,0.0,0.0,0.000471206032671,290.9268798828125,294.1499938964844,254.8033142089844,253.97946166992188,258.352294921875,254.7314910888672,289.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051222052425,6.4630429896794794e-09,0.0010051158023998,-0.0159843228757381,0.0,0.0,0.0,-0.0080168228596448,60.0,-23.929967880249023,-0.0,-6.888066650390101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4066467285156,0.0,0.0,9.435516403755172e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7497863769531,0.0,0.0,9.936036076396704e-05,290.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35870361328125,0.0,0.0,7.338737486861646e-05,290.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227233886719,0.0,0.0,9.936058631865308e-05,291.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8594970703125,0.0,0.0,0.0004713197995442,290.923095703125,294.1499938964844,254.8128967285156,253.9872436523437,258.3206481933594,254.7411346435547,289.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491394977103937e-09,0.0010053581790998,-0.0160585902631282,0.0,0.0,0.0,-0.0080308783799409,60.0,-23.91995048522949,-0.0,-6.891390569307988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3952331542969,0.0,0.0,9.442535520065576e-05,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341003417969,0.0,0.0,9.943428449332714e-05,290.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.347900390625,0.0,0.0,7.34419736545533e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123474121094,0.0,0.0,9.943451004801318e-05,291.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424072265625,0.0,0.0,0.0004716704715974,290.9154357910156,294.1499938964844,254.83169555664065,254.00244140625,258.2584533691406,254.76052856445312,289.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.907733917236328,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3952331542969,0.0,0.0,9.442535520065576e-05,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341003417969,0.0,0.0,9.943428449332714e-05,290.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.347900390625,0.0,0.0,7.34419736545533e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123474121094,0.0,0.0,9.943451004801318e-05,291.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424072265625,0.0,0.0,0.0004716704715974,290.9154357910156,294.1499938964844,254.83169555664065,254.00244140625,258.2584533691406,254.76052856445312,289.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.907733917236328,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3837890625,0.0,0.0,9.451703954255208e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184143066406,0.0,0.0,9.953083645086735e-05,290.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370361328125,0.0,0.0,7.35132853151299e-05,290.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30194091796875,0.0,0.0,9.953105472959578e-05,291.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82537841796875,0.0,0.0,0.0004721285076811,290.9076843261719,294.1499938964844,254.8500061035156,254.01715087890625,258.1976318359375,254.77999877929688,289.59423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.6930225806061125e-09,0.0010070820571854,-0.0165867414325475,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.902965545654297,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3837890625,0.0,0.0,9.451703954255208e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184143066406,0.0,0.0,9.953083645086735e-05,290.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370361328125,0.0,0.0,7.35132853151299e-05,290.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30194091796875,0.0,0.0,9.953105472959578e-05,291.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82537841796875,0.0,0.0,0.0004721285076811,290.9076843261719,294.1499938964844,254.8500061035156,254.01715087890625,258.1976318359375,254.77999877929688,289.59423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.6930225806061125e-09,0.0010070820571854,-0.0165867414325475,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.902965545654297,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.372314453125,0.0,0.0,9.462853631703184e-05,291.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027282714844,0.0,0.0,9.964824130292982e-05,290.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3261413574219,0.0,0.0,7.360000017797574e-05,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914733886719,0.0,0.0,9.964846685761586e-05,291.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083801269531,0.0,0.0,0.0004726854676846,290.8998107910156,294.1499938964844,254.8680877685547,254.03155517578125,258.1381225585937,254.7995147705078,289.57672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.903465270996094,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.372314453125,0.0,0.0,9.462853631703184e-05,291.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027282714844,0.0,0.0,9.964824130292982e-05,290.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3261413574219,0.0,0.0,7.360000017797574e-05,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914733886719,0.0,0.0,9.964846685761586e-05,291.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083801269531,0.0,0.0,0.0004726854676846,290.8998107910156,294.1499938964844,254.8680877685547,254.03155517578125,258.1381225585937,254.7995147705078,289.57672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.903465270996094,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607788085937,0.0,0.0,9.47689259191975e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.68707275390625,0.0,0.0,9.979608876165004e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3152160644531,0.0,0.0,7.37091904738918e-05,290.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809753417969,0.0,0.0,9.979629976442084e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7913818359375,0.0,0.0,0.0004733868117909,290.891845703125,294.1499938964844,254.8862762451172,254.0458526611328,258.0800170898437,254.8191375732422,289.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.006788038665945e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.91074562072754,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607788085937,0.0,0.0,9.47689259191975e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.68707275390625,0.0,0.0,9.979608876165004e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3152160644531,0.0,0.0,7.37091904738918e-05,290.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809753417969,0.0,0.0,9.979629976442084e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7913818359375,0.0,0.0,0.0004733868117909,290.891845703125,294.1499938964844,254.8862762451172,254.0458526611328,258.0800170898437,254.8191375732422,289.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.006788038665945e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.91074562072754,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3550109863281,0.0,0.0,9.485051123192534e-05,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67926025390625,0.0,0.0,9.988199599320068e-05,290.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097229003906,0.0,0.0,7.377264410024509e-05,290.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27569580078125,0.0,0.0,9.988221427192912e-05,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.78289794921875,0.0,0.0,0.0004737943527288,290.8878173828125,294.1499938964844,254.8953857421875,254.052963256836,258.05145263671875,254.8290100097656,289.5505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108421851143021e-09,0.0010106340050697,-0.0176748093217611,0.0,0.0,0.0,-0.0083367628976702,60.0,-23.91704750061035,-0.0,-6.963921350688906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3492126464844,0.0,0.0,9.493760444456711e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6714172363281,0.0,0.0,9.997370943892749e-05,290.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.30419921875,0.0,0.0,7.384038326563314e-05,290.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704162597656,0.0,0.0,9.99739277176559e-05,291.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7744140625,0.0,0.0,0.0004742294258903,290.8837585449219,294.1499938964844,254.904525756836,254.06005859375,258.02313232421875,254.83892822265625,289.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115689365193,7.216915953733861e-09,0.0010115617187693,-0.0179589800536632,0.0,0.0,0.0,-0.0083905477076768,60.0,-23.924659729003903,-0.0,-6.976713962103531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3376159667969,0.0,0.0,9.513351687928662e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65576171875,0.0,0.0,0.000100180019217,290.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29315185546875,0.0,0.0,7.399275636998937e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597961425781,0.0,0.0,0.0001001802302198,291.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574462890625,0.0,0.0,0.0004752080712933,290.87554931640625,294.1499938964844,254.9228363037109,254.0741577148437,257.96746826171875,254.85891723632807,289.5243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.945446014404297,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3376159667969,0.0,0.0,9.513351687928662e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65576171875,0.0,0.0,0.000100180019217,290.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29315185546875,0.0,0.0,7.399275636998937e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597961425781,0.0,0.0,0.0001001802302198,291.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574462890625,0.0,0.0,0.0004752080712933,290.87554931640625,294.1499938964844,254.9228363037109,254.0741577148437,257.96746826171875,254.85891723632807,289.5243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.945446014404297,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3259582519531,0.0,0.0,9.535608114674687e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6400756835937,0.0,0.0,0.0001004143923637,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2820739746094,0.0,0.0,7.416586595354602e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491149902344,0.0,0.0,0.0001004146033665,291.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405090332031,0.0,0.0,0.0004763198667205,290.86724853515625,294.1499938964844,254.941162109375,254.088134765625,257.9129943847656,254.879135131836,289.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.97295570373535,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3259582519531,0.0,0.0,9.535608114674687e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6400756835937,0.0,0.0,0.0001004143923637,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2820739746094,0.0,0.0,7.416586595354602e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491149902344,0.0,0.0,0.0001004146033665,291.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405090332031,0.0,0.0,0.0004763198667205,290.86724853515625,294.1499938964844,254.941162109375,254.088134765625,257.9129943847656,254.879135131836,289.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.97295570373535,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
