time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511860,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3142395019531,0.0,0.0,9.560499165672808e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243896484375,0.0,0.0,0.0001006765087367,290.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709045410156,0.0,0.0,7.435946463374421e-05,290.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383728027344,0.0,0.0,0.0001006767124636,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235717773437,0.0,0.0,0.0004775632696691,290.8588256835937,294.1499938964844,254.9595184326172,254.1020050048828,257.8598022460937,254.8995513916016,289.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048339772415147e-09,0.0010186708532273,-0.0201365314424037,0.0,0.0,0.0,-0.0088027194142341,60.0,-24.00732612609864,-0.0,-7.07513692077555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3142395019531,0.0,0.0,9.560499165672808e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243896484375,0.0,0.0,0.0001006765087367,290.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709045410156,0.0,0.0,7.435946463374421e-05,290.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383728027344,0.0,0.0,0.0001006767124636,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235717773437,0.0,0.0,0.0004775632696691,290.8588256835937,294.1499938964844,254.9595184326172,254.1020050048828,257.8598022460937,254.8995513916016,289.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048339772415147e-09,0.0010186708532273,-0.0201365314424037,0.0,0.0,0.0,-0.0088027194142341,60.0,-24.00732612609864,-0.0,-7.07513692077555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.302490234375,0.0,0.0,9.587808744981884e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60870361328125,0.0,0.0,0.0001009640909614,290.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596740722656,0.0,0.0,7.457187166437507e-05,290.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,0.0001009642946883,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.70660400390625,0.0,0.0,0.0004789274535141,290.85028076171875,294.1499938964844,254.9778594970703,254.11573791503903,257.8075866699219,254.9201202392578,289.4720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388567174222317e-09,0.0010215799557045,-0.0210275258868932,0.0,0.0,0.0,-0.0089713837951421,60.0,-24.047286987304688,-0.0,-7.115611566632651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.302490234375,0.0,0.0,9.587808744981884e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60870361328125,0.0,0.0,0.0001009640909614,290.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596740722656,0.0,0.0,7.457187166437507e-05,290.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,0.0001009642946883,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.70660400390625,0.0,0.0,0.0004789274535141,290.85028076171875,294.1499938964844,254.9778594970703,254.11573791503903,257.8075866699219,254.9201202392578,289.4720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388567174222317e-09,0.0010215799557045,-0.0210275258868932,0.0,0.0,0.0,-0.0089713837951421,60.0,-24.047286987304688,-0.0,-7.115611566632651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.29656982421875,0.0,0.0,9.602449426893143e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.600830078125,0.0,0.0,0.0001011182612273,290.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2540588378906,0.0,0.0,7.468574040103704e-05,290.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221374511719,0.0,0.0,0.0001011184722301,291.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981201171875,0.0,0.0,0.0004796588036697,290.8459777832031,294.1499938964844,254.9870147705078,254.12255859375,257.781982421875,254.9304656982422,289.4633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570965270848774e-09,0.0010231396881863,-0.0215051751583814,0.0,0.0,0.0,-0.0090618068352341,60.0,-24.06997299194336,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2906494140625,0.0,0.0,9.617599425837398e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929870605469,0.0,0.0,0.0001012778011499,290.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484130859375,0.0,0.0,7.480357453459874e-05,290.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,0.0001012780048768,291.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68963623046875,0.0,0.0,0.0004804155905731,290.84161376953125,294.1499938964844,254.9961700439453,254.1293487548828,257.756591796875,254.9408416748047,289.4546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759707625927149e-09,0.0010247535537928,-0.0219994224607944,0.0,0.0,0.0,-0.009155374020338,60.0,-24.093873977661133,-0.0,-7.159894721553428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2787475585937,0.0,0.0,9.64955979725346e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772399902344,0.0,0.0,0.0001016143651213,290.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370300292969,0.0,0.0,7.505215762648731e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,0.0001016145688481,291.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6726379394531,0.0,0.0,0.0004820121394004,290.83282470703125,294.1499938964844,255.01443481445312,254.1428375244141,257.7066650390625,254.96160888671875,289.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.145910263061523,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2787475585937,0.0,0.0,9.64955979725346e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772399902344,0.0,0.0,0.0001016143651213,290.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370300292969,0.0,0.0,7.505215762648731e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,0.0001016145688481,291.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6726379394531,0.0,0.0,0.0004820121394004,290.83282470703125,294.1499938964844,255.01443481445312,254.1428375244141,257.7066650390625,254.96160888671875,289.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.145910263061523,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26678466796875,0.0,0.0,9.683563985163346e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614318847656,0.0,0.0,0.0001019724440993,290.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,7.531663140980527e-05,290.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0001019726478261,291.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556396484375,0.0,0.0,0.0004837107553612,290.82391357421875,294.1499938964844,255.0326232910156,254.1561737060547,257.6578063964844,254.9823760986328,289.419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.203289031982425,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26678466796875,0.0,0.0,9.683563985163346e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614318847656,0.0,0.0,0.0001019724440993,290.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,7.531663140980527e-05,290.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0001019726478261,291.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556396484375,0.0,0.0,0.0004837107553612,290.82391357421875,294.1499938964844,255.0326232910156,254.1561737060547,257.6578063964844,254.9823760986328,289.419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.203289031982425,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547607421875,0.0,0.0,9.7193471447099e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5456237792969,0.0,0.0,0.0001023492659442,290.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,7.559495134046301e-05,290.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,0.000102349462395,291.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6386108398437,0.0,0.0,0.0004854982253164,290.8148803710937,294.1499938964844,255.0507202148437,254.1693725585937,257.6100158691406,255.0030975341797,289.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.26531982421875,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547607421875,0.0,0.0,9.7193471447099e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5456237792969,0.0,0.0,0.0001023492659442,290.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,7.559495134046301e-05,290.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,0.000102349462395,291.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6386108398437,0.0,0.0,0.0004854982253164,290.8148803710937,294.1499938964844,255.0507202148437,254.1693725585937,257.6100158691406,255.0030975341797,289.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.26531982421875,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2426452636719,0.0,0.0,9.756685903994368e-05,291.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297546386719,0.0,0.0,0.0001027424586936,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,7.588536391267553e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0001027426551445,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6215515136719,0.0,0.0,0.0004873634024988,290.8056945800781,294.1499938964844,255.06871032714844,254.1824188232422,257.5633544921875,255.023666381836,289.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492541058226834e-08,0.0010395704302936,-0.0265362914651632,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.331605911254883,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2426452636719,0.0,0.0,9.756685903994368e-05,291.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297546386719,0.0,0.0,0.0001027424586936,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,7.588536391267553e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0001027426551445,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6215515136719,0.0,0.0,0.0004873634024988,290.8056945800781,294.1499938964844,255.06871032714844,254.1824188232422,257.5633544921875,255.023666381836,289.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492541058226834e-08,0.0010395704302936,-0.0265362914651632,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.331605911254883,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2365417480469,0.0,0.0,9.77577074081637e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218200683594,0.0,0.0,0.0001029434351949,290.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,7.603380072396249e-05,290.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0001029436316457,291.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.613037109375,0.0,0.0,0.0004883167566731,290.8010559082031,294.1499938964844,255.07765197753903,254.1888885498047,257.54034423828125,255.0338897705078,289.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730314414786337e-08,0.001041603507474,-0.0271587055176496,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.36582374572754,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304382324219,0.0,0.0,9.795174264581874e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51385498046875,0.0,0.0,0.0001031477586366,290.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,7.618471136083826e-05,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001031479550874,291.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044616699219,0.0,0.0,0.000489285972435,290.79638671875,294.1499938964844,255.0865631103516,254.19532775878903,257.5176086425781,255.04405212402344,289.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972054376168217e-08,0.0010436705779284,-0.0277914702892303,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.400924682617188,-0.0,-7.426712045344176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2181701660156,0.0,0.0,9.834591037360953e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4979248046875,0.0,0.0,0.0001035628374665,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,7.649128383491188e-05,290.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001035630266414,291.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873413085937,0.0,0.0,0.0004912549629807,290.7869567871094,294.1499938964844,255.1042633056641,254.20806884765625,257.4728698730469,255.0642242431641,289.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.472824096679688,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2181701660156,0.0,0.0,9.834591037360953e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4979248046875,0.0,0.0,0.0001035628374665,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,7.649128383491188e-05,290.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001035630266414,291.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873413085937,0.0,0.0,0.0004912549629807,290.7869567871094,294.1499938964844,255.1042633056641,254.20806884765625,257.4728698730469,255.0642242431641,289.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.472824096679688,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2058410644531,0.0,0.0,9.874645184027032e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48193359375,0.0,0.0,0.0001039846320054,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,7.680281851207837e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0001039848211803,291.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5701904296875,0.0,0.0,0.0004932557931169,290.77740478515625,294.1499938964844,255.12179565429688,254.2206420898437,257.4290466308594,255.0841064453125,289.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.54669761657715,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2058410644531,0.0,0.0,9.874645184027032e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48193359375,0.0,0.0,0.0001039846320054,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,7.680281851207837e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0001039848211803,291.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5701904296875,0.0,0.0,0.0004932557931169,290.77740478515625,294.1499938964844,255.12179565429688,254.2206420898437,257.4290466308594,255.0841064453125,289.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.54669761657715,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19342041015625,0.0,0.0,9.91502238321118e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659118652344,0.0,0.0,0.0001044098171405,290.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,7.711686339462176e-05,290.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0001044100063154,291.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530090332031,0.0,0.0,0.0004952727467752,290.7677001953125,294.1499938964844,255.13912963867188,254.23306274414065,257.3861694335937,255.1036834716797,289.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.62171745300293,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19342041015625,0.0,0.0,9.91502238321118e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659118652344,0.0,0.0,0.0001044098171405,290.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,7.711686339462176e-05,290.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0001044100063154,291.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530090332031,0.0,0.0,0.0004952727467752,290.7677001953125,294.1499938964844,255.13912963867188,254.23306274414065,257.3861694335937,255.1036834716797,289.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.62171745300293,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1834411621094,0.0,0.0,9.947359649231656e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530334472656,0.0,0.0,0.0001047503537847,290.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,7.736837869742885e-05,290.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0001047505356837,291.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53924560546875,0.0,0.0,0.0004968880675733,290.7598571777344,294.1499938964844,255.15284729003903,254.2428741455078,257.35260009765625,255.1190795898437,289.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.682090759277344,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1809387207031,0.0,0.0,9.955432324204594e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498291015625,0.0,0.0,0.0001048353587975,290.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,7.743116293568164e-05,290.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0001048355406965,291.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357971191406,0.0,0.0,0.0004972913302481,290.75787353515625,294.1499938964844,255.15625,254.2453155517578,257.3442687988281,255.1228942871093,289.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164618790149,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.69718170166016,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1746520996094,0.0,0.0,9.975560533348472e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4417724609375,0.0,0.0,0.0001050473219947,290.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,7.758771243970841e-05,290.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0001050475038937,291.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52716064453125,0.0,0.0,0.0004982968093827,290.7528991699219,294.1499938964844,255.1647186279297,254.2513732910156,257.32373046875,255.13235473632807,289.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.73484230041504,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1683349609375,0.0,0.0,9.995605796575546e-05,291.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4336853027344,0.0,0.0,0.0001052584048011,290.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,7.774362165946513e-05,290.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.000105258593976,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185241699219,0.0,0.0,0.0004992980975657,290.7478942871094,294.1499938964844,255.1731414794922,254.25738525390625,257.3033752441406,255.14170837402344,289.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.772356033325195,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556701660156,0.0,0.0,0.0001003531360765,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175109863281,0.0,0.0,0.0001056765540852,290.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,7.805246423231438e-05,290.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,0.0001056767359841,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.501220703125,0.0,0.0,0.0005012816400267,290.73779296875,294.1499938964844,255.1897735595703,254.269287109375,257.2633972167969,255.16015625,289.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.846683502197266,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556701660156,0.0,0.0,0.0001003531360765,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175109863281,0.0,0.0,0.0001056765540852,290.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,7.805246423231438e-05,290.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,0.0001056767359841,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.501220703125,0.0,0.0,0.0005012816400267,290.73779296875,294.1499938964844,255.1897735595703,254.269287109375,257.2633972167969,255.16015625,289.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.846683502197266,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429443359375,0.0,0.0,0.0001007433020276,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012756347656,0.0,0.0,0.0001060874128597,290.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,7.835592259652913e-05,290.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0001060875947587,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4838562011719,0.0,0.0,0.000503230607137,290.7275695800781,294.1499938964844,255.2061309814453,254.281005859375,257.2243347167969,255.17819213867188,289.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.919551849365234,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429443359375,0.0,0.0,0.0001007433020276,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012756347656,0.0,0.0,0.0001060874128597,290.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,7.835592259652913e-05,290.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0001060875947587,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4838562011719,0.0,0.0,0.000503230607137,290.7275695800781,294.1499938964844,255.2061309814453,254.281005859375,257.2243347167969,255.17819213867188,289.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.919551849365234,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300964355469,0.0,0.0,0.0001011245767585,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.385009765625,0.0,0.0,0.0001064889220288,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,7.86524688010104e-05,290.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,0.0001064890966517,291.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46649169921875,0.0,0.0,0.0005051352200098,290.7171936035156,294.1499938964844,255.22218322753903,254.29254150390625,257.1861877441406,255.19580078125,289.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335951387882,0.0,0.0,0.0,-0.0122118229046463,60.0,-24.99048614501953,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300964355469,0.0,0.0,0.0001011245767585,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.385009765625,0.0,0.0,0.0001064889220288,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,7.86524688010104e-05,290.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,0.0001064890966517,291.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46649169921875,0.0,0.0,0.0005051352200098,290.7171936035156,294.1499938964844,255.22218322753903,254.29254150390625,257.1861877441406,255.19580078125,289.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335951387882,0.0,0.0,0.0,-0.0122118229046463,60.0,-24.99048614501953,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1171875,0.0,0.0,0.0001014957815641,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3686828613281,0.0,0.0,0.0001068798155756,290.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,7.894118607509881e-05,290.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.0001068799901986,291.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490661621094,0.0,0.0,0.0005069894832558,290.7066955566406,294.1499938964844,255.2379302978516,254.3038787841797,257.1488952636719,255.2130126953125,289.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.059221267700195,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1171875,0.0,0.0,0.0001014957815641,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3686828613281,0.0,0.0,0.0001068798155756,290.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,7.894118607509881e-05,290.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.0001068799901986,291.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490661621094,0.0,0.0,0.0005069894832558,290.7066955566406,294.1499938964844,255.2379302978516,254.3038787841797,257.1488952636719,255.2130126953125,289.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.059221267700195,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1107177734375,0.0,0.0,0.0001016767055261,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3605041503906,0.0,0.0,0.0001070703365257,290.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,7.908190309535712e-05,290.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,0.0001070705111487,291.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403686523437,0.0,0.0,0.0005078932153992,290.701416015625,294.1499938964844,255.24566650390625,254.3094787597656,257.130615234375,255.221435546875,289.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-25.092479705810547,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1042175292969,0.0,0.0,0.0001018553011817,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.352294921875,0.0,0.0,0.0001072584127541,290.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,7.922081567812711e-05,290.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,0.0001072585873771,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.431640625,0.0,0.0,0.000508785364218,290.6960754394531,294.1499938964844,255.2533264160156,254.3150329589844,257.1125183105469,255.22976684570312,289.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.125213623046875,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911560058594,0.0,0.0,0.0001022026262944,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359069824219,0.0,0.0,0.0001076241605915,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,7.949095743242651e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.0001076243352144,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141540527344,0.0,0.0,0.0005105203599669,290.6853332519531,294.1499938964844,255.2683868408203,254.32598876953125,257.0769958496094,255.24609375,289.1760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.188417434692383,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911560058594,0.0,0.0,0.0001022026262944,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359069824219,0.0,0.0,0.0001076241605915,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,7.949095743242651e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.0001076243352144,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141540527344,0.0,0.0,0.0005105203599669,290.6853332519531,294.1499938964844,255.2683868408203,254.32598876953125,257.0769958496094,255.24609375,289.1760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.188417434692383,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780029296875,0.0,0.0,0.0001025365127134,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194580078125,0.0,0.0,0.0001079757566913,290.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,7.975064363563433e-05,290.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,0.0001079759313142,291.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966369628906,0.0,0.0,0.000512188184075,290.6744384765625,294.1499938964844,255.2830505371093,254.3367614746093,257.0423583984375,255.26193237304688,289.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.248414993286133,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
