time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514200,290.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780029296875,0.0,0.0,0.0001025365127134,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194580078125,0.0,0.0,0.0001079757566913,290.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,7.975064363563433e-05,290.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,0.0001079759313142,291.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966369628906,0.0,0.0,0.000512188184075,290.6744384765625,294.1499938964844,255.2830505371093,254.3367614746093,257.0423583984375,255.26193237304688,289.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.248414993286133,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0647888183594,0.0,0.0,0.000102858095488,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3029479980469,0.0,0.0,0.0001083144015865,290.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,8.00007619545795e-05,289.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,0.0001083145762095,291.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37908935546875,0.0,0.0,0.0005137945991009,290.6634216308594,294.1499938964844,255.2973175048828,254.34732055664065,257.00848388671875,255.27737426757807,289.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.305694580078125,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0647888183594,0.0,0.0,0.000102858095488,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3029479980469,0.0,0.0,0.0001083144015865,290.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,8.00007619545795e-05,289.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,0.0001083145762095,291.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37908935546875,0.0,0.0,0.0005137945991009,290.6634216308594,294.1499938964844,255.2973175048828,254.34732055664065,257.00848388671875,255.27737426757807,289.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.305694580078125,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.051513671875,0.0,0.0,0.0001031659194268,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28643798828125,0.0,0.0,0.0001086385600501,290.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,8.024018461583182e-05,289.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,0.0001086387273971,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36151123046875,0.0,0.0,0.0005153323290869,290.6522827148437,294.1499938964844,255.3111724853516,254.357666015625,256.9755249023437,255.29226684570312,289.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.359479904174805,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.051513671875,0.0,0.0,0.0001031659194268,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28643798828125,0.0,0.0,0.0001086385600501,290.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,8.024018461583182e-05,289.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,0.0001086387273971,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36151123046875,0.0,0.0,0.0005153323290869,290.6522827148437,294.1499938964844,255.3111724853516,254.357666015625,256.9755249023437,255.29226684570312,289.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.359479904174805,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0448303222656,0.0,0.0,0.0001033154840115,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27813720703125,0.0,0.0,0.0001087960554286,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,8.035650535020977e-05,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,0.0001087962227757,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35272216796875,0.0,0.0,0.0005160794244147,290.64666748046875,294.1499938964844,255.31793212890625,254.36276245117188,256.9593200683594,255.299545288086,289.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654844697290173e-08,0.0011008115252479,-0.0452683568000793,0.0,0.0,0.0,-0.0135650569573044,60.0,-25.38536071777344,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.03814697265625,0.0,0.0,0.000103461483377,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698669433594,0.0,0.0,0.000108949796413,290.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,8.047006122069433e-05,289.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,0.000108949971036,291.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34393310546875,0.0,0.0,0.0005168087081983,290.6410217285156,294.1499938964844,255.3245849609375,254.3678131103516,256.943359375,255.30670166015625,289.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836750743072116e-08,0.0011023668339475,-0.0457435809075832,0.0,0.0,0.0,-0.0136552341282367,60.0,-25.410436630249023,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.02471923828125,0.0,0.0,0.0001037447582348,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532653808594,0.0,0.0,0.0001092481033992,290.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,8.069038449320942e-05,289.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,0.0001092482707463,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263244628906,0.0,0.0,0.0005182237946428,290.6296691894531,294.1499938964844,255.3375244140625,254.37774658203125,256.91192626953125,255.32066345214844,289.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.8189695083492552e-08,0.0011053845519199,-0.0466655530035495,0.0,0.0,0.0,-0.0138302035629749,60.0,-25.45869255065918,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.02471923828125,0.0,0.0,0.0001037447582348,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532653808594,0.0,0.0,0.0001092481033992,290.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,8.069038449320942e-05,289.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,0.0001092482707463,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263244628906,0.0,0.0,0.0005182237946428,290.6296691894531,294.1499938964844,255.3375244140625,254.37774658203125,256.91192626953125,255.32066345214844,289.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.8189695083492552e-08,0.0011053845519199,-0.0466655530035495,0.0,0.0,0.0,-0.0138302035629749,60.0,-25.45869255065918,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01123046875,0.0,0.0,0.0001040173010551,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366027832031,0.0,0.0,0.0001095351108233,290.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.979736328125,0.0,0.0,8.090236951829866e-05,289.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,0.0001095352708944,291.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086853027344,0.0,0.0,0.0005195852136239,290.6181945800781,294.1499938964844,255.3500061035156,254.3874664306641,256.8812561035156,255.3340606689453,289.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.852927056233966e-08,0.0011082879500463,-0.0475524887442588,0.0,0.0,0.0,-0.0139985447749495,60.0,-25.50417137145996,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01123046875,0.0,0.0,0.0001040173010551,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366027832031,0.0,0.0,0.0001095351108233,290.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.979736328125,0.0,0.0,8.090236951829866e-05,289.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,0.0001095352708944,291.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086853027344,0.0,0.0,0.0005195852136239,290.6181945800781,294.1499938964844,255.3500061035156,254.3874664306641,256.8812561035156,255.3340606689453,289.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.852927056233966e-08,0.0011082879500463,-0.0475524887442588,0.0,0.0,0.0,-0.0139985447749495,60.0,-25.50417137145996,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9976501464844,0.0,0.0,0.00010427909001,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2199401855469,0.0,0.0,0.0001098107823054,290.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,8.110597991617396e-05,289.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,0.0001098109423764,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.291015625,0.0,0.0,0.000520892906934,290.6065673828125,294.1499938964844,255.35812377929688,254.3935089111328,256.85137939453125,255.3456420898437,289.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855438099762978e-08,0.001111076795496,-0.0484042987227439,0.0,0.0,0.0,-0.0141602382063865,60.0,-25.54853248596192,-0.0,-8.417111274638955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9976501464844,0.0,0.0,0.00010427909001,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2199401855469,0.0,0.0,0.0001098107823054,290.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,8.110597991617396e-05,289.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,0.0001098109423764,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.291015625,0.0,0.0,0.000520892906934,290.6065673828125,294.1499938964844,255.35812377929688,254.3935089111328,256.85137939453125,255.3456420898437,289.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855438099762978e-08,0.001111076795496,-0.0484042987227439,0.0,0.0,0.0,-0.0141602382063865,60.0,-25.54853248596192,-0.0,-8.417111274638955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9840087890625,0.0,0.0,0.0001045309836626,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,0.0001100760418921,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,8.130189235089347e-05,289.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303894042969,0.0,0.0,0.0001100762019632,291.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733154296875,0.0,0.0,0.0005221512401476,290.5948486328125,294.1499938964844,255.35836791992188,254.39273071289065,256.82208251953125,255.3526306152344,289.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137793771922,1.9169286602505053e-08,0.0011137601686641,-0.0492238402366638,0.0,0.0,0.0,-0.0143158249557018,60.0,-25.594932556152344,-0.0,-8.457821110141597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9840087890625,0.0,0.0,0.0001045309836626,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,0.0001100760418921,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,8.130189235089347e-05,289.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303894042969,0.0,0.0,0.0001100762019632,291.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733154296875,0.0,0.0,0.0005221512401476,290.5948486328125,294.1499938964844,255.35836791992188,254.39273071289065,256.82208251953125,255.3526306152344,289.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137793771922,1.9169286602505053e-08,0.0011137601686641,-0.0492238402366638,0.0,0.0,0.0,-0.0143158249557018,60.0,-25.594932556152344,-0.0,-8.457821110141597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9771728515625,0.0,0.0,0.000104653314338,290.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0001102048627217,290.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,8.139704004861414e-05,289.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239196777344,0.0,0.0,0.0001102050227927,291.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2644958496094,0.0,0.0,0.0005227623041719,290.58892822265625,294.1499938964844,255.355697631836,254.38992309570312,256.8075866699219,255.3536529541016,289.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150827631354,1.9321706901109792e-08,0.001115063438192,-0.0496218129992485,0.0,0.0,0.0,-0.0143913850188255,60.0,-25.619356155395508,-0.0,-8.477627488900907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703063964844,0.0,0.0,0.0001047735713655,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,0.000110331500764,290.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400939941406,0.0,0.0,8.149057248374447e-05,289.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174194335937,0.0,0.0,0.0001103316535591,291.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.255615234375,0.0,0.0,0.0005233630072325,290.5830078125,294.1499938964844,255.35125732421875,254.3855743408203,256.793212890625,255.35308837890625,289.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163639137521,1.9471533718729013e-08,0.0011163444723933,-0.0500129982829093,0.0,0.0,0.0,-0.0144656607881188,60.0,-25.644515991210938,-0.0,-8.497119097228278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95654296875,0.0,0.0,0.0001050076025421,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.0001105779447243,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,8.16725951153785e-05,289.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,0.0001105781047954,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379150390625,0.0,0.0,0.0005245321081019,290.571044921875,294.1499938964844,255.3373107910156,254.3724670410156,256.7645874023437,255.3469696044922,288.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118857297115,1.97631244702734e-08,0.0011188375065103,-0.0507742427289485,0.0,0.0,0.0,-0.0146102141588926,60.0,-25.697105407714844,-0.0,-8.535118212193994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95654296875,0.0,0.0,0.0001050076025421,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.0001105779447243,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,8.16725951153785e-05,289.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,0.0001105781047954,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379150390625,0.0,0.0,0.0005245321081019,290.571044921875,294.1499938964844,255.3373107910156,254.3724670410156,256.7645874023437,255.3469696044922,288.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118857297115,1.97631244702734e-08,0.0011188375065103,-0.0507742427289485,0.0,0.0,0.0,-0.0146102141588926,60.0,-25.697105407714844,-0.0,-8.535118212193994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427185058594,0.0,0.0,0.0001052335865097,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.00011081591947,290.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,8.184836042346433e-05,289.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89129638671875,0.0,0.0,0.0001108160722651,291.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,0.0005256609874777,290.5589904785156,294.1499938964844,255.3170166015625,254.35386657714844,256.7361145019531,255.33401489257807,288.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121264998801,2.0044687687459373e-08,0.0011212448589503,-0.0515092238783836,0.0,0.0,0.0,-0.0147497951984405,60.0,-25.75269889831543,-0.0,-8.57189021985505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427185058594,0.0,0.0,0.0001052335865097,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.00011081591947,290.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,8.184836042346433e-05,289.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89129638671875,0.0,0.0,0.0001108160722651,291.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,0.0005256609874777,290.5589904785156,294.1499938964844,255.3170166015625,254.35386657714844,256.7361145019531,255.33401489257807,288.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121264998801,2.0044687687459373e-08,0.0011212448589503,-0.0515092238783836,0.0,0.0,0.0,-0.0147497951984405,60.0,-25.75269889831543,-0.0,-8.57189021985505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288330078125,0.0,0.0,0.0001054519743775,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0001110458979383,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998718261719,0.0,0.0,8.201821765396744e-05,289.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,0.0001110460507334,291.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,0.0005267519154585,290.5468139648437,294.1499938964844,255.29090881347656,254.3302154541016,256.7076721191406,255.3145751953125,288.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123591675423,2.0316788251761864e-08,0.001123571419157,-0.0522194318473339,0.0,0.0,0.0,-0.0148846851661801,60.0,-25.81102752685547,-0.0,-8.60750191122861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288330078125,0.0,0.0,0.0001054519743775,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0001110458979383,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998718261719,0.0,0.0,8.201821765396744e-05,289.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,0.0001110460507334,291.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,0.0005267519154585,290.5468139648437,294.1499938964844,255.29090881347656,254.3302154541016,256.7076721191406,255.3145751953125,288.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123591675423,2.0316788251761864e-08,0.001123571419157,-0.0522194318473339,0.0,0.0,0.0,-0.0148846851661801,60.0,-25.81102752685547,-0.0,-8.60750191122861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9148864746094,0.0,0.0,0.0001056630717357,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0001112681929953,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,8.21824069134891e-05,289.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648681640625,0.0,0.0,0.0001112683385144,291.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,0.0005278064054436,290.5345458984375,294.1499938964844,255.259506225586,254.3019561767578,256.6791381835937,255.2891387939453,288.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258407030254,2.0579800974473983e-08,0.0011258200975134,-0.0529058426618576,0.0,0.0,0.0,-0.0150150712579488,60.0,-25.871809005737305,-0.0,-8.641993787250615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9148864746094,0.0,0.0,0.0001056630717357,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0001112681929953,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,8.21824069134891e-05,289.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648681640625,0.0,0.0,0.0001112683385144,291.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,0.0005278064054436,290.5345458984375,294.1499938964844,255.259506225586,254.3019561767578,256.6791381835937,255.2891387939453,288.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258407030254,2.0579800974473983e-08,0.0011258200975134,-0.0529058426618576,0.0,0.0,0.0,-0.0150150712579488,60.0,-25.871809005737305,-0.0,-8.641993787250615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9078674316406,0.0,0.0,0.0001057659028447,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0001113764810725,290.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,8.226239151554182e-05,289.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,0.0001113766338676,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,0.0005283200880512,290.52838134765625,294.1499938964844,255.2419586181641,254.2862243652344,256.6648254394531,255.2742462158203,288.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269362876191,2.0707927816943084e-08,0.0011269155656918,-0.0532402023673057,0.0,0.0,0.0,-0.0150785883888602,60.0,-25.90304946899414,-0.0,-8.65882157086162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9008483886719,0.0,0.0,0.0001058669949998,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0001114829356083,290.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,8.234101551352069e-05,289.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,0.0001114830884034,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,0.0005288250977173,290.52215576171875,294.1499938964844,255.22329711914065,254.2695159912109,256.65045166015625,255.25808715820312,288.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280133621767,2.08338821749976e-08,0.0011279925238341,-0.0535688772797584,0.0,0.0,0.0,-0.0151410289108753,60.0,-25.93475914001465,-0.0,-8.675380058775772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.88677978515625,0.0,0.0,0.0001060637150658,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,0.0001116900893975,290.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590087890625,0.0,0.0,8.249401435023174e-05,289.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381652832031,0.0,0.0,0.0001116902349167,291.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0005298077594488,290.5096740722656,294.1499938964844,255.18280029296875,254.2333374023437,256.6214904785156,255.22227478027344,288.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301090708002,2.1078976786270687e-08,0.0011300879996269,-0.0542083941400051,0.0,0.0,0.0,-0.0152625320479273,60.0,-25.99941062927246,-0.0,-8.707646514949374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.88677978515625,0.0,0.0,0.0001060637150658,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,0.0001116900893975,290.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590087890625,0.0,0.0,8.249401435023174e-05,289.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381652832031,0.0,0.0,0.0001116902349167,291.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0005298077594488,290.5096740722656,294.1499938964844,255.18280029296875,254.2333374023437,256.6214904785156,255.22227478027344,288.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301090708002,2.1078976786270687e-08,0.0011300879996269,-0.0542083941400051,0.0,0.0,0.0,-0.0152625320479273,60.0,-25.99941062927246,-0.0,-8.707646514949374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8726501464844,0.0,0.0,0.000106252839032,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,0.0001118892469094,290.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,8.264111238531768e-05,289.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,0.0001118893924285,291.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0005307524697855,290.4971008300781,294.1499938964844,255.13853454589844,254.19387817382807,256.5921936035156,255.1819763183593,288.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321239871904,2.1314617626444488e-08,0.0011321026831865,-0.0548231825232505,0.0,0.0,0.0,-0.0153793478384613,60.0,-26.065444946289062,-0.0,-8.73872423312605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8726501464844,0.0,0.0,0.000106252839032,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,0.0001118892469094,290.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,8.264111238531768e-05,289.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,0.0001118893924285,291.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0005307524697855,290.4971008300781,294.1499938964844,255.13853454589844,254.19387817382807,256.5921936035156,255.1819763183593,288.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321239871904,2.1314617626444488e-08,0.0011321026831865,-0.0548231825232505,0.0,0.0,0.0,-0.0153793478384613,60.0,-26.065444946289062,-0.0,-8.73872423312605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85845947265625,0.0,0.0,0.0001064340322045,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,0.0001120800516218,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314514160156,0.0,0.0,8.27820404083468e-05,289.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111877441406,0.0,0.0,0.000112080197141,291.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,0.0005316575989127,290.4844055175781,294.1499938964844,255.0910186767578,254.15155029296875,256.5625305175781,255.13784790039065,288.8731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340543860569,2.1540371264450196e-08,0.0011340328492224,-0.0554121136665344,0.0,0.0,0.0,-0.0154912620782852,60.0,-26.13234138488769,-0.0,-8.768549975002315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85845947265625,0.0,0.0,0.0001064340322045,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,0.0001120800516218,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314514160156,0.0,0.0,8.27820404083468e-05,289.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111877441406,0.0,0.0,0.000112080197141,291.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,0.0005316575989127,290.4844055175781,294.1499938964844,255.0910186767578,254.15155029296875,256.5625305175781,255.13784790039065,288.8731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340543860569,2.1540371264450196e-08,0.0011340328492224,-0.0554121136665344,0.0,0.0,0.0,-0.0154912620782852,60.0,-26.13234138488769,-0.0,-8.768549975002315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8442077636719,0.0,0.0,0.0001066061522578,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.000112261303002,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81756591796875,0.0,0.0,8.291591075249016e-05,289.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975769042969,0.0,0.0,0.0001122614485211,291.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0005325174424797,290.4716186523437,294.1499938964844,255.04074096679688,254.10682678222656,256.5323791503906,255.0902404785156,288.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358881602063,2.1754820167529946e-08,0.0011358663905411,-0.0559715032577514,0.0,0.0,0.0,-0.0155975725501775,60.0,-26.19956016540528,-0.0,-8.79692976241131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8442077636719,0.0,0.0,0.0001066061522578,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.000112261303002,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81756591796875,0.0,0.0,8.291591075249016e-05,289.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975769042969,0.0,0.0,0.0001122614485211,291.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0005325174424797,290.4716186523437,294.1499938964844,255.04074096679688,254.10682678222656,256.5323791503906,255.0902404785156,288.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358881602063,2.1754820167529946e-08,0.0011358663905411,-0.0559715032577514,0.0,0.0,0.0,-0.0155975725501775,60.0,-26.19956016540528,-0.0,-8.79692976241131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8370361328125,0.0,0.0,0.0001066888871719,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.0001123484325944,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81060791015625,0.0,0.0,8.298025932163e-05,289.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.790771484375,0.0,0.0,0.0001123485708376,291.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,0.0005329307168722,290.4651794433594,294.1499938964844,255.0147399902344,254.0836944580078,256.5171203613281,255.06539916992188,288.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367696570232,2.185790393127717e-08,0.0011367477709427,-0.0562403835356235,0.0,0.0,0.0,-0.0156486760824918,60.0,-26.233118057250977,-0.0,-8.81058781487809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.82989501953125,0.0,0.0,0.0001067686971509,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,0.0001124324771808,290.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036499023437,0.0,0.0,8.304233779199421e-05,289.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.783935546875,0.0,0.0,0.000112432615424,291.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,0.0005333293811418,290.4587097167969,294.1499938964844,254.9882354736328,254.06011962890625,256.50177001953125,255.0398864746093,288.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376198381185,2.195734083443313e-08,0.001137597952038,-0.0564997382462024,0.0,0.0,0.0,-0.0156979709863662,60.0,-26.26650047302246,-0.0,-8.823772645882857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155212402344,0.0,0.0,0.0001069198915502,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,0.0001125916969613,290.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896423339844,0.0,0.0,8.315993181895465e-05,289.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,0.0001125918352045,291.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,0.0005340846837498,290.4457397460937,294.1499938964844,254.9340057373047,254.0118865966797,256.4706726074219,254.9873809814453,288.8186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392306769266,2.2145721700894683e-08,0.0011392085580155,-0.0569910444319248,0.0,0.0,0.0,-0.0157913584262132,60.0,-26.332538604736328,-0.0,-8.848778065839724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155212402344,0.0,0.0,0.0001069198915502,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,0.0001125916969613,290.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896423339844,0.0,0.0,8.315993181895465e-05,289.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,0.0001125918352045,291.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,0.0005340846837498,290.4457397460937,294.1499938964844,254.9340057373047,254.0118865966797,256.4706726074219,254.9873809814453,288.8186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392306769266,2.2145721700894683e-08,0.0011392085580155,-0.0569910444319248,0.0,0.0,0.0,-0.0157913584262132,60.0,-26.332538604736328,-0.0,-8.848778065839724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
