time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516540,290.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011169433594,0.0,0.0,0.0001070595317287,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0001127387440646,290.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756042480469,0.0,0.0,8.326854003826156e-05,289.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564697265625,0.0,0.0,0.0001127388823078,291.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,0.0005347822443582,290.43267822265625,294.1499938964844,254.87857055664065,253.96258544921875,256.4390869140625,254.9331817626953,288.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407183483242,2.2319698089745543e-08,0.0011406959965825,-0.0574447438120842,0.0,0.0,0.0,-0.0158776044845581,60.0,-26.39703750610352,-0.0,-8.871902679175039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011169433594,0.0,0.0,0.0001070595317287,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0001127387440646,290.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756042480469,0.0,0.0,8.326854003826156e-05,289.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564697265625,0.0,0.0,0.0001127388823078,291.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,0.0005347822443582,290.43267822265625,294.1499938964844,254.87857055664065,253.96258544921875,256.4390869140625,254.9331817626953,288.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407183483242,2.2319698089745543e-08,0.0011406959965825,-0.0574447438120842,0.0,0.0,0.0,-0.0158776044845581,60.0,-26.39703750610352,-0.0,-8.871902679175039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7866516113281,0.0,0.0,0.0001071855585905,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,0.0001128714575315,290.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615051269531,0.0,0.0,8.336656173923984e-05,289.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426147460937,0.0,0.0,0.0001128715884988,291.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,0.0005354118184186,290.4195251464844,294.1499938964844,254.8224334716797,253.91262817382807,256.4070129394531,254.877670288086,288.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420609662309,2.247671204713697e-08,0.0011420384980738,-0.0578541830182075,0.0,0.0,0.0,-0.0159554425626993,60.0,-26.45915603637696,-0.0,-8.89279831994827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7866516113281,0.0,0.0,0.0001071855585905,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,0.0001128714575315,290.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615051269531,0.0,0.0,8.336656173923984e-05,289.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426147460937,0.0,0.0,0.0001128715884988,291.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,0.0005354118184186,290.4195251464844,294.1499938964844,254.8224334716797,253.91262817382807,256.4070129394531,254.877670288086,288.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420609662309,2.247671204713697e-08,0.0011420384980738,-0.0578541830182075,0.0,0.0,0.0,-0.0159554425626993,60.0,-26.45915603637696,-0.0,-8.89279831994827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77215576171875,0.0,0.0,0.0001072973245754,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,0.0001129891534219,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,8.34534948808141e-05,289.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287292480469,0.0,0.0,0.0001129892916651,291.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,0.0005359701463021,290.4062805175781,294.1499938964844,254.76611328125,253.86248779296875,256.3743896484375,254.8214263916016,288.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.26159624361344e-08,0.0011432290775701,-0.058217279613018,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.51829719543457,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77215576171875,0.0,0.0,0.0001072973245754,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,0.0001129891534219,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,8.34534948808141e-05,289.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287292480469,0.0,0.0,0.0001129892916651,291.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,0.0005359701463021,290.4062805175781,294.1499938964844,254.76611328125,253.86248779296875,256.3743896484375,254.8214263916016,288.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.26159624361344e-08,0.0011432290775701,-0.058217279613018,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.51829719543457,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7648620605469,0.0,0.0,0.0001073475432349,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,0.0001130420350818,290.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402648925781,0.0,0.0,8.349254494532943e-05,289.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217712402344,0.0,0.0,0.0001130421660491,291.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,0.000536220963113,290.3996276855469,294.1499938964844,254.738037109375,253.8374786376953,256.3578796386719,254.793197631836,288.7546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437867069616,2.26785221713044e-08,0.0011437640059739,-0.0583803951740264,0.0,0.0,0.0,-0.0160554870963096,60.0,-26.546497344970703,-0.0,-8.91969236249679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.757568359375,0.0,0.0,0.0001073938183253,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,0.00011309076217,290.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,8.352853910764679e-05,289.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148132324219,0.0,0.0,0.0001130909004132,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,0.0005364521639421,290.3929443359375,294.1499938964844,254.71011352539065,253.8125915527344,256.3412475585937,254.7650146484375,288.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442796094343,2.2736173832527132e-08,0.0011442569084465,-0.0585307106375694,0.0,0.0,0.0,-0.0160840675234794,60.0,-26.573719024658203,-0.0,-8.927382566525922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.74298095703125,0.0,0.0,0.0001074740721378,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91534423828125,0.0,0.0,0.0001131752724177,290.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,8.359095954801887e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008056640625,0.0,0.0,0.0001131754033849,291.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,0.0005368530401028,290.3795166015625,294.1499938964844,254.6549530029297,253.763412475586,256.3076477050781,254.70901489257807,288.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336306482553,60.0,-26.624942779541016,-0.0,-8.940726559103498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.74298095703125,0.0,0.0,0.0001074740721378,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91534423828125,0.0,0.0,0.0001131752724177,290.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,8.359095954801887e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008056640625,0.0,0.0,0.0001131754033849,291.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,0.0005368530401028,290.3795166015625,294.1499938964844,254.6549530029297,253.763412475586,256.3076477050781,254.70901489257807,288.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336306482553,60.0,-26.624942779541016,-0.0,-8.940726559103498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72833251953125,0.0,0.0,0.0001075371183105,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,0.0001132416728069,290.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70458984375,0.0,0.0,8.363999222638085e-05,289.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,0.0001132417964981,291.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,0.0005371680599637,290.36602783203125,294.1499938964844,254.6011505126953,253.71539306640625,256.2735595703125,254.65391540527344,288.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914690589459497e-08,0.001145783229731,-0.0589961297810077,0.0,0.0,0.0,-0.0161725655198097,60.0,-26.67114448547364,-0.0,-8.951215590968786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72833251953125,0.0,0.0,0.0001075371183105,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,0.0001132416728069,290.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70458984375,0.0,0.0,8.363999222638085e-05,289.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,0.0001132417964981,291.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,0.0005371680599637,290.36602783203125,294.1499938964844,254.6011505126953,253.71539306640625,256.2735595703125,254.65391540527344,288.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914690589459497e-08,0.001145783229731,-0.0589961297810077,0.0,0.0,0.0,-0.0161725655198097,60.0,-26.67114448547364,-0.0,-8.951215590968786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.713623046875,0.0,0.0,0.000107582018245,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,0.0001132889592554,290.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902160644531,0.0,0.0,8.367492409888655e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726379394531,0.0,0.0,0.0001132890829467,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346923828125,0.0,0.0,0.0005373923922888,290.3524475097656,294.1499938964844,254.5491943359375,253.66897583007807,256.2391052246094,254.6002655029297,288.690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462845141068,2.2970620960904853e-08,0.001146261463873,-0.0591419413685798,0.0,0.0,0.0,-0.0162002928555011,60.0,-26.711706161499023,-0.0,-8.958689790006248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.713623046875,0.0,0.0,0.000107582018245,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,0.0001132889592554,290.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902160644531,0.0,0.0,8.367492409888655e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726379394531,0.0,0.0,0.0001132890829467,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346923828125,0.0,0.0,0.0005373923922888,290.3524475097656,294.1499938964844,254.5491943359375,253.66897583007807,256.2391052246094,254.6002655029297,288.690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462845141068,2.2970620960904853e-08,0.001146261463873,-0.0591419413685798,0.0,0.0,0.0,-0.0162002928555011,60.0,-26.711706161499023,-0.0,-8.958689790006248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69891357421875,0.0,0.0,0.0001076076805475,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8640441894531,0.0,0.0,0.000113315974886,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,8.369487477466464e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65850830078125,0.0,0.0,0.0001133160985773,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168395996094,0.0,0.0,0.0005375205655582,290.3387756347656,294.1499938964844,254.4996337890625,253.62461853027344,256.20428466796875,254.54861450195312,288.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465577408671,2.3002570515018306e-08,0.0011465346906334,-0.0592252314090728,0.0,0.0,0.0,-0.016216130927205,60.0,-26.745887756347656,-0.0,-8.962960151848166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69891357421875,0.0,0.0,0.0001076076805475,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8640441894531,0.0,0.0,0.000113315974886,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,8.369487477466464e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65850830078125,0.0,0.0,0.0001133160985773,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168395996094,0.0,0.0,0.0005375205655582,290.3387756347656,294.1499938964844,254.4996337890625,253.62461853027344,256.20428466796875,254.54861450195312,288.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465577408671,2.3002570515018306e-08,0.0011465346906334,-0.0592252314090728,0.0,0.0,0.0,-0.016216130927205,60.0,-26.745887756347656,-0.0,-8.962960151848166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6915283203125,0.0,0.0,0.0001076131666195,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85546875,0.0,0.0,0.0001133217592723,290.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686096191406,0.0,0.0,8.369914576178417e-05,289.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65142822265625,0.0,0.0,0.0001133218829636,291.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,0.0005375479813665,290.3319396972656,294.1499938964844,254.47589111328125,253.6033630371093,256.186767578125,254.523681640625,288.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466161813586,2.300939883070896e-08,0.0011465931311249,-0.0592430308461189,0.0,0.0,0.0,-0.0162195153534412,60.0,-26.76044273376465,-0.0,-8.96387319926362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68414306640625,0.0,0.0,0.0001076135013136,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,0.0001133221085183,290.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614074707031,0.0,0.0,8.369940042030066e-05,289.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6443176269531,0.0,0.0,0.0001133222322096,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,0.0005375496693886,290.3250427246094,294.1499938964844,254.45294189453125,253.5827789306641,256.169189453125,254.4994354248047,288.6531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146619557403,2.3009796734640986e-08,0.0011465966235846,-0.0592440702021122,0.0,0.0,0.0,-0.016219712793827,60.0,-26.773197174072266,-0.0,-8.9639264899688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693420410156,0.0,0.0,0.000107597807073,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,0.0001133055848185,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469116210937,0.0,0.0,8.368719863938168e-05,289.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300964355469,0.0,0.0,0.0001133057085098,291.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,0.000537471321877,290.311279296875,294.1499938964844,254.4096527099609,253.5438995361328,256.1339111328125,254.4530334472656,288.634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464522685855,2.299022305862764e-08,0.0011464293347671,-0.0591930411756038,0.0,0.0,0.0,-0.0162100102752447,60.0,-26.79338836669922,-0.0,-8.961309561072994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693420410156,0.0,0.0,0.000107597807073,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,0.0001133055848185,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469116210937,0.0,0.0,8.368719863938168e-05,289.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300964355469,0.0,0.0,0.0001133057085098,291.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,0.000537471321877,290.311279296875,294.1499938964844,254.4096527099609,253.5438995361328,256.1339111328125,254.4530334472656,288.634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464522685855,2.299022305862764e-08,0.0011464293347671,-0.0591930411756038,0.0,0.0,0.0,-0.0162100102752447,60.0,-26.79338836669922,-0.0,-8.961309561072994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6545104980469,0.0,0.0,0.000107561070763,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,0.0001132668985519,290.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324157714844,0.0,0.0,8.365862595383078e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158142089844,0.0,0.0,0.0001132670222432,291.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,0.0005372878513298,290.2973937988281,294.1499938964844,254.3702850341797,253.50845336914065,256.0985412597656,254.4103546142578,288.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460606474429,2.2944417921166863e-08,0.0011460377136245,-0.0590736307203769,0.0,0.0,0.0,-0.0161873046308755,60.0,-26.804746627807617,-0.0,-8.955187524861685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6545104980469,0.0,0.0,0.000107561070763,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,0.0001132668985519,290.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324157714844,0.0,0.0,8.365862595383078e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158142089844,0.0,0.0,0.0001132670222432,291.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,0.0005372878513298,290.2973937988281,294.1499938964844,254.3702850341797,253.50845336914065,256.0985412597656,254.4103546142578,288.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460606474429,2.2944417921166863e-08,0.0011460377136245,-0.0590736307203769,0.0,0.0,0.0,-0.0161873046308755,60.0,-26.804746627807617,-0.0,-8.955187524861685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396484375,0.0,0.0,0.000107500651211,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79559326171875,0.0,0.0,0.0001132032775785,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.61785888671875,0.0,0.0,8.361163054360077e-05,289.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015014648437,0.0,0.0,0.0001132033939938,291.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.845458984375,0.0,0.0,0.000536986044608,290.2834777832031,294.1499938964844,254.3353271484375,253.4768829345703,256.0631408691406,254.3713836669922,288.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454167542979,2.2869105720246807e-08,0.0011453939368948,-0.0588772855699062,0.0,0.0,0.0,-0.0161499697715044,60.0,-26.807830810546875,-0.0,-8.945126950266059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396484375,0.0,0.0,0.000107500651211,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79559326171875,0.0,0.0,0.0001132032775785,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.61785888671875,0.0,0.0,8.361163054360077e-05,289.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015014648437,0.0,0.0,0.0001132033939938,291.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.845458984375,0.0,0.0,0.000536986044608,290.2834777832031,294.1499938964844,254.3353271484375,253.4768829345703,256.0631408691406,254.3713836669922,288.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454167542979,2.2869105720246807e-08,0.0011453939368948,-0.0588772855699062,0.0,0.0,0.0,-0.0161499697715044,60.0,-26.807830810546875,-0.0,-8.945126950266059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6247863769531,0.0,0.0,0.0001074146202881,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77850341796875,0.0,0.0,0.0001131126846303,290.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033020019531,0.0,0.0,8.354472083738074e-05,289.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5871887207031,0.0,0.0,0.0001131128010456,291.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276672363281,0.0,0.0,0.0005365563556551,290.26953125,294.1499938964844,254.3053131103516,253.4496459960937,256.0278625488281,254.33706665039065,288.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444999836385,2.2761879492350093e-08,0.0011444772826507,-0.0585977286100387,0.0,0.0,0.0,-0.0160968136042356,60.0,-26.80068016052246,-0.0,-8.930812356311436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6247863769531,0.0,0.0,0.0001074146202881,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77850341796875,0.0,0.0,0.0001131126846303,290.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033020019531,0.0,0.0,8.354472083738074e-05,289.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5871887207031,0.0,0.0,0.0001131128010456,291.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276672363281,0.0,0.0,0.0005365563556551,290.26953125,294.1499938964844,254.3053131103516,253.4496459960937,256.0278625488281,254.33706665039065,288.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444999836385,2.2761879492350093e-08,0.0011444772826507,-0.0585977286100387,0.0,0.0,0.0,-0.0160968136042356,60.0,-26.80068016052246,-0.0,-8.930812356311436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173400878906,0.0,0.0,0.000107360909169,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699890136719,0.0,0.0,0.0001130561286117,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59600830078125,0.0,0.0,8.350294956471771e-05,289.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799865722656,0.0,0.0,0.0001130562450271,291.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187866210937,0.0,0.0,0.000536288076546,290.26251220703125,294.1499938964844,254.2923126220703,253.4377899169922,256.0102844238281,254.3218231201172,288.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439276859164,2.2694944590284652e-08,0.0011439049849286,-0.0584232099354267,0.0,0.0,0.0,-0.0160636324435472,60.0,-26.792984008789062,-0.0,-8.921882255208403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098937988281,0.0,0.0,0.000107300824311,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7614440917969,0.0,0.0,0.0001129928496084,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887145996094,0.0,0.0,8.34562088130042e-05,289.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57281494140625,0.0,0.0,0.0001129929587477,291.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099060058594,0.0,0.0,0.0005359878996387,290.2554931640625,294.1499938964844,254.2807464599609,253.4272003173828,255.99278259277344,254.3077392578125,288.5597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432875180616,2.262005338593553e-08,0.0011432648170739,-0.0582279413938522,0.0,0.0,0.0,-0.0160265062004327,60.0,-26.782861709594727,-0.0,-8.91189628760003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950012207031,0.0,0.0,0.0001071562001015,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.744384765625,0.0,0.0,0.0001128405565395,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740966796875,0.0,0.0,8.334372250828892e-05,289.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584411621094,0.0,0.0,0.0001128406656789,291.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921447753906,0.0,0.0,0.0005352655425667,290.2414245605469,294.1499938964844,254.2621307373047,253.4099884033203,255.95803833007807,254.2838592529297,288.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417464120313,2.2439818891939467e-08,0.0011417239438742,-0.05775798112154,0.0,0.0,0.0,-0.0159371569752693,60.0,-26.753353118896484,-0.0,-8.88788633801596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950012207031,0.0,0.0,0.0001071562001015,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.744384765625,0.0,0.0,0.0001128405565395,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740966796875,0.0,0.0,8.334372250828892e-05,289.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584411621094,0.0,0.0,0.0001128406656789,291.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921447753906,0.0,0.0,0.0005352655425667,290.2414245605469,294.1499938964844,254.2621307373047,253.4099884033203,255.95803833007807,254.2838592529297,288.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417464120313,2.2439818891939467e-08,0.0011417239438742,-0.05775798112154,0.0,0.0,0.0,-0.0159371569752693,60.0,-26.753353118896484,-0.0,-8.88788633801596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.580078125,0.0,0.0,0.0001069790523615,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72735595703125,0.0,0.0,0.0001126540082623,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594787597656,0.0,0.0,8.320594497490674e-05,289.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440368652344,0.0,0.0,0.0001126541246776,291.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744445800781,0.0,0.0,0.0005343806697055,290.2273254394531,294.1499938964844,254.25,253.3984832763672,255.9237060546875,254.26548767089844,288.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398588540032,2.2219053263938804e-08,0.0011398366186767,-0.0571822859346866,0.0,0.0,0.0,-0.0158277153968811,60.0,-26.71191596984864,-0.0,-8.858521027832469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.580078125,0.0,0.0,0.0001069790523615,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72735595703125,0.0,0.0,0.0001126540082623,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594787597656,0.0,0.0,8.320594497490674e-05,289.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440368652344,0.0,0.0,0.0001126541246776,291.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744445800781,0.0,0.0,0.0005343806697055,290.2273254394531,294.1499938964844,254.25,253.3984832763672,255.9237060546875,254.26548767089844,288.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398588540032,2.2219053263938804e-08,0.0011398366186767,-0.0571822859346866,0.0,0.0,0.0,-0.0158277153968811,60.0,-26.71191596984864,-0.0,-8.858521027832469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5651550292969,0.0,0.0,0.0001067725825123,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,0.0001124365953728,290.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448608398437,0.0,0.0,8.30453573144041e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296325683594,0.0,0.0,0.0001124367045122,291.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567749023437,0.0,0.0,0.0005333493463695,290.2131652832031,294.1499938964844,254.24234008789065,253.39083862304688,255.8899841308593,254.2530975341797,288.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.196175685753588e-08,0.0011376368347555,-0.0565112493932247,0.0,0.0,0.0,-0.015700165182352,60.0,-26.65738677978516,-0.0,-8.824358133097122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5651550292969,0.0,0.0,0.0001067725825123,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,0.0001124365953728,290.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448608398437,0.0,0.0,8.30453573144041e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296325683594,0.0,0.0,0.0001124367045122,291.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567749023437,0.0,0.0,0.0005333493463695,290.2131652832031,294.1499938964844,254.24234008789065,253.39083862304688,255.8899841308593,254.2530975341797,288.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.196175685753588e-08,0.0011376368347555,-0.0565112493932247,0.0,0.0,0.0,-0.015700165182352,60.0,-26.65738677978516,-0.0,-8.824358133097122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502319335937,0.0,0.0,0.0001065412507159,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933898925781,0.0,0.0,0.0001121929890359,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302124023437,0.0,0.0,8.286543015856296e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.51519775390625,0.0,0.0,0.0001121930981753,291.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391662597656,0.0,0.0,0.0005321938660927,290.198974609375,294.1499938964844,254.2366943359375,253.38487243652344,255.85690307617188,254.2445068359375,288.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135193859227,2.1673477235140133e-08,0.0011351722059771,-0.0557593293488025,0.0,0.0,0.0,-0.0155572546645998,60.0,-26.593759536743164,-0.0,-8.78615935562266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502319335937,0.0,0.0,0.0001065412507159,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933898925781,0.0,0.0,0.0001121929890359,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302124023437,0.0,0.0,8.286543015856296e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.51519775390625,0.0,0.0,0.0001121930981753,291.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391662597656,0.0,0.0,0.0005321938660927,290.198974609375,294.1499938964844,254.2366943359375,253.38487243652344,255.85690307617188,254.2445068359375,288.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135193859227,2.1673477235140133e-08,0.0011351722059771,-0.0557593293488025,0.0,0.0,0.0,-0.0155572546645998,60.0,-26.593759536743164,-0.0,-8.78615935562266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5427551269531,0.0,0.0,0.0001064168100128,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849365234375,0.0,0.0,0.0001120619417633,290.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229187011719,0.0,0.0,8.276863809442148e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50799560546875,0.0,0.0,0.0001120620509027,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,0.0005315722082741,290.19189453125,294.1499938964844,254.2345733642578,253.38247680664065,255.840576171875,254.2411346435547,288.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338678887113,2.1518395953989973e-08,0.0011338464682921,-0.0553547888994216,0.0,0.0,0.0,-0.0154803758487105,60.0,-26.559310913085938,-0.0,-8.765644565755792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5353088378906,0.0,0.0,0.0001062839728547,290.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67645263671875,0.0,0.0,0.0001119220614782,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155944824219,0.0,0.0,8.266532677225769e-05,289.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5007629394531,0.0,0.0,0.0001119221706176,291.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215881347656,0.0,0.0,0.0005309086991474,290.1847839355469,294.1499938964844,254.23291015625,253.3804473876953,255.824447631836,254.2384490966797,288.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324525112286,2.135286258919677e-08,0.0011324310908094,-0.0549229569733142,0.0,0.0,0.0,-0.0153983142226934,60.0,-26.52239799499512,-0.0,-8.743773349806362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5203857421875,0.0,0.0,0.0001059989444911,290.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595764160156,0.0,0.0,0.0001116219209507,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009460449219,0.0,0.0,8.244363561971113e-05,289.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4863586425781,0.0,0.0,0.0001116220228141,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040710449219,0.0,0.0,0.0005294849397614,290.1705322265625,294.1499938964844,254.2308349609375,253.3774261474609,255.79269409179688,254.23443603515625,288.44677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.099768003915869e-08,0.0011293945135548,-0.0539962761104106,0.0,0.0,0.0,-0.015222237445414,60.0,-26.442955017089844,-0.0,-8.696937214836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
