time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518880,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5203857421875,0.0,0.0,0.0001059989444911,290.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595764160156,0.0,0.0,0.0001116219209507,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009460449219,0.0,0.0,8.244363561971113e-05,289.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4863586425781,0.0,0.0,0.0001116220228141,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040710449219,0.0,0.0,0.0005294849397614,290.1705322265625,294.1499938964844,254.2308349609375,253.3774261474609,255.79269409179688,254.23443603515625,288.44677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.099768003915869e-08,0.0011293945135548,-0.0539962761104106,0.0,0.0,0.0,-0.015222237445414,60.0,-26.442955017089844,-0.0,-8.696937214836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054931640625,0.0,0.0,0.0001056848559528,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427307128906,0.0,0.0,0.0001112911704694,290.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.486328125,0.0,0.0,8.219934534281492e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.471923828125,0.0,0.0,0.0001112912723328,291.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,0.0005279160686768,290.15631103515625,294.1499938964844,254.2303009033203,253.37567138671875,255.7616271972656,254.232162475586,288.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.060628112587892e-08,0.0011260481551289,-0.052974946796894,0.0,0.0,0.0,-0.0150282066315412,60.0,-26.35524177551269,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054931640625,0.0,0.0,0.0001056848559528,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427307128906,0.0,0.0,0.0001112911704694,290.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.486328125,0.0,0.0,8.219934534281492e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.471923828125,0.0,0.0,0.0001112912723328,291.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,0.0005279160686768,290.15631103515625,294.1499938964844,254.2303009033203,253.37567138671875,255.7616271972656,254.232162475586,288.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.060628112587892e-08,0.0011260481551289,-0.052974946796894,0.0,0.0,0.0,-0.0150282066315412,60.0,-26.35524177551269,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906005859375,0.0,0.0,0.0001053419837262,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259155273437,0.0,0.0,0.0001109301083488,290.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4717102050781,0.0,0.0,8.193266694433987e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45751953125,0.0,0.0,0.0001109302029362,291.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.669189453125,0.0,0.0,0.0005262033664621,290.1420288085937,294.1499938964844,254.23114013671875,253.37506103515625,255.73126220703125,254.2313995361328,288.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598482012748,0.0,0.0,0.0,-0.014816396869719,60.0,-26.259428024291992,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906005859375,0.0,0.0,0.0001053419837262,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259155273437,0.0,0.0,0.0001109301083488,290.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4717102050781,0.0,0.0,8.193266694433987e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45751953125,0.0,0.0,0.0001109302029362,291.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.669189453125,0.0,0.0,0.0005262033664621,290.1420288085937,294.1499938964844,254.23114013671875,253.37506103515625,255.73126220703125,254.2313995361328,288.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598482012748,0.0,0.0,0.0,-0.014816396869719,60.0,-26.259428024291992,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757385253906,0.0,0.0,0.0001049699567374,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60919189453125,0.0,0.0,0.000110538348963,290.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45709228515625,0.0,0.0,8.164330938598141e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430847167969,0.0,0.0,0.0001105384508264,291.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518249511719,0.0,0.0,0.0005243450286798,290.1277770996094,294.1499938964844,254.23321533203125,253.37545776367188,255.7015686035156,254.23193359375,288.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715436394562857e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.15565299987793,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757385253906,0.0,0.0,0.0001049699567374,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60919189453125,0.0,0.0,0.000110538348963,290.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45709228515625,0.0,0.0,8.164330938598141e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430847167969,0.0,0.0,0.0001105384508264,291.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518249511719,0.0,0.0,0.0005243450286798,290.1277770996094,294.1499938964844,254.23321533203125,253.37545776367188,255.7015686035156,254.23193359375,288.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715436394562857e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.15565299987793,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46832275390625,0.0,0.0,0.0001047736077453,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.600830078125,0.0,0.0,0.0001103315880754,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4497985839844,0.0,0.0,8.149059431161731e-05,289.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359130859375,0.0,0.0,0.0001103316826629,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431884765625,0.0,0.0,0.0005233642295934,290.1206359863281,294.1499938964844,254.23464965820312,253.37599182128903,255.68704223632807,254.2327117919922,288.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470766332574385e-08,0.0011163399321958,-0.0500109903514385,0.0,0.0,0.0,-0.0144652901217341,60.0,-26.100435256958008,-0.0,-8.497018910702536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609069824219,0.0,0.0,0.0001045707685989,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924987792969,0.0,0.0,0.0001101179805118,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425048828125,0.0,0.0,8.133282972266898e-05,289.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4287109375,0.0,0.0,0.0001101180823752,291.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6345520019531,0.0,0.0,0.0005223510088399,290.1134948730469,294.1499938964844,254.23634338378903,253.37673950195312,255.6726837158203,254.2337646484375,288.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141981231048,1.9218006741539284e-08,0.0011141787981614,-0.0493510514497756,0.0,0.0,0.0,-0.0143399881199002,60.0,-26.04345893859864,-0.0,-8.464149203746275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4460754394531,0.0,0.0,0.0001041475406964,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57586669921875,0.0,0.0,0.0001096723062801,290.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4279479980469,0.0,0.0,8.100365084828809e-05,289.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4143371582031,0.0,0.0,0.0001096724008675,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173400878906,0.0,0.0,0.0005202369648031,290.0992431640625,294.1499938964844,254.2403717041016,253.3787536621093,255.64453125,254.236557006836,288.3522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.924701690673828,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4460754394531,0.0,0.0,0.0001041475406964,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57586669921875,0.0,0.0,0.0001096723062801,290.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4279479980469,0.0,0.0,8.100365084828809e-05,289.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4143371582031,0.0,0.0,0.0001096724008675,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173400878906,0.0,0.0,0.0005202369648031,290.0992431640625,294.1499938964844,254.2403717041016,253.3787536621093,255.64453125,254.236557006836,288.3522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.924701690673828,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4313049316406,0.0,0.0,0.0001037029142025,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592956542969,0.0,0.0,0.0001092040984076,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134216308594,0.0,0.0,8.065783185884356e-05,289.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999938964844,0.0,0.0,0.0001092041857191,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002197265625,0.0,0.0,0.0005180159932933,290.0849914550781,294.1499938964844,254.24514770507807,253.3813934326172,255.6171875,254.2402801513672,288.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659267213552e-08,0.0011049328604713,-0.046526838093996,0.0,0.0,0.0,-0.0138038890436291,60.0,-25.79941940307617,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4313049316406,0.0,0.0,0.0001037029142025,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592956542969,0.0,0.0,0.0001092040984076,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134216308594,0.0,0.0,8.065783185884356e-05,289.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999938964844,0.0,0.0,0.0001092041857191,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002197265625,0.0,0.0,0.0005180159932933,290.0849914550781,294.1499938964844,254.24514770507807,253.3813934326172,255.6171875,254.2402801513672,288.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659267213552e-08,0.0011049328604713,-0.046526838093996,0.0,0.0,0.0,-0.0138038890436291,60.0,-25.79941940307617,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41656494140625,0.0,0.0,0.000103242440673,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428161621094,0.0,0.0,0.0001087191922124,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39892578125,0.0,0.0,8.029968739720061e-05,289.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856811523437,0.0,0.0,0.0001087192867998,291.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5831604003906,0.0,0.0,0.0005157158593647,290.0707397460937,294.1499938964844,254.25050354003903,253.384521484375,255.5904998779297,254.2446136474609,288.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562811649440846e-08,0.0011000270023941,-0.0450279079377651,0.0,0.0,0.0,-0.0135194445028901,60.0,-25.66965103149414,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41656494140625,0.0,0.0,0.000103242440673,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428161621094,0.0,0.0,0.0001087191922124,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39892578125,0.0,0.0,8.029968739720061e-05,289.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856811523437,0.0,0.0,0.0001087192867998,291.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5831604003906,0.0,0.0,0.0005157158593647,290.0707397460937,294.1499938964844,254.25050354003903,253.384521484375,255.5904998779297,254.2446136474609,288.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562811649440846e-08,0.0011000270023941,-0.0450279079377651,0.0,0.0,0.0,-0.0135194445028901,60.0,-25.66965103149414,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40185546875,0.0,0.0,0.0001027699108817,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263671875,0.0,0.0,0.0001082215967471,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38446044921875,0.0,0.0,7.993216422619298e-05,289.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37139892578125,0.0,0.0,0.0001082216840586,291.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661926269531,0.0,0.0,0.000513355480507,290.0564880371094,294.1499938964844,254.2562866210937,253.38800048828125,255.5646209716797,254.24954223632807,288.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974007976955363e-08,0.0010949926218017,-0.0434894300997257,0.0,0.0,0.0,-0.0132275512441992,60.0,-25.535694122314453,-0.0,-8.175121735121138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40185546875,0.0,0.0,0.0001027699108817,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263671875,0.0,0.0,0.0001082215967471,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38446044921875,0.0,0.0,7.993216422619298e-05,289.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37139892578125,0.0,0.0,0.0001082216840586,291.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661926269531,0.0,0.0,0.000513355480507,290.0564880371094,294.1499938964844,254.2562866210937,253.38800048828125,255.5646209716797,254.24954223632807,288.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974007976955363e-08,0.0010949926218017,-0.0434894300997257,0.0,0.0,0.0,-0.0132275512441992,60.0,-25.535694122314453,-0.0,-8.175121735121138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945007324219,0.0,0.0,0.0001025306846713,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5181884765625,0.0,0.0,0.0001079696812666,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3772277832031,0.0,0.0,7.974609616212547e-05,289.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642578125,0.0,0.0,0.0001079697758541,291.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577392578125,0.0,0.0,0.0005121605354361,290.04937744140625,294.1499938964844,254.25927734375,253.38983154296875,255.55197143554688,254.25216674804688,288.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675924641162965e-08,0.001092443941161,-0.0427104495465755,0.0,0.0,0.0,-0.0130797801539301,60.0,-25.467735290527344,-0.0,-8.137105567129765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871765136719,0.0,0.0,0.0001022904471028,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5100402832031,0.0,0.0,0.0001077167034964,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700256347656,0.0,0.0,7.955924957059324e-05,289.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.35711669921875,0.0,0.0,0.0001077167908078,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492858886719,0.0,0.0,0.0005109605262987,290.0422668457031,294.1499938964844,254.2623291015625,253.39170837402344,255.5395050048828,254.2548828125,288.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376578315657753e-08,0.0010898845503106,-0.0419280938804149,0.0,0.0,0.0,-0.0129313822835683,60.0,-25.39934539794922,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.37255859375,0.0,0.0,0.0001018092298181,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937438964844,0.0,0.0,0.0001072099548764,290.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556213378906,0.0,0.0,7.918496703496203e-05,289.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428955078125,0.0,0.0,0.0001072100421879,291.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.532470703125,0.0,0.0,0.0005085567245259,290.0280456542969,294.1499938964844,254.2684631347656,253.3954925537109,255.5151214599609,254.2604522705078,288.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5776960182734e-08,0.0010847576195374,-0.0403607375919818,0.0,0.0,0.0,-0.0126341274008154,60.0,-25.262012481689453,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.37255859375,0.0,0.0,0.0001018092298181,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937438964844,0.0,0.0,0.0001072099548764,290.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556213378906,0.0,0.0,7.918496703496203e-05,289.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428955078125,0.0,0.0,0.0001072100421879,291.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.532470703125,0.0,0.0,0.0005085567245259,290.0280456542969,294.1499938964844,254.2684631347656,253.3954925537109,255.5151214599609,254.2604522705078,288.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5776960182734e-08,0.0010847576195374,-0.0403607375919818,0.0,0.0,0.0,-0.0126341274008154,60.0,-25.262012481689453,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.35797119140625,0.0,0.0,0.0001013307119137,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775085449219,0.0,0.0,0.0001067060511559,290.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412475585937,0.0,0.0,7.88127799751237e-05,289.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287048339844,0.0,0.0,0.0001067061384674,291.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157470703125,0.0,0.0,0.0005061664269305,290.01385498046875,294.1499938964844,254.2745513916016,253.3992462158203,255.49136352539065,254.26611328125,288.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.124814987182617,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.35797119140625,0.0,0.0,0.0001013307119137,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775085449219,0.0,0.0,0.0001067060511559,290.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412475585937,0.0,0.0,7.88127799751237e-05,289.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287048339844,0.0,0.0,0.0001067061384674,291.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157470703125,0.0,0.0,0.0005061664269305,290.01385498046875,294.1499938964844,254.2745513916016,253.3992462158203,255.49136352539065,254.26611328125,288.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.124814987182617,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3434143066406,0.0,0.0,0.0001008602412184,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613647460937,0.0,0.0,0.0001062106312019,290.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269348144531,0.0,0.0,7.84468647907488e-05,289.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3145446777344,0.0,0.0,0.0001062107185134,291.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49908447265625,0.0,0.0,0.0005038164090365,289.99969482421875,294.1499938964844,254.28042602539065,253.40283203125,255.4683380126953,254.2717437744141,288.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594503383591473e-08,0.0010746471816673,-0.037269040942192,0.0,0.0,0.0,-0.0120479362085461,60.0,-24.98931312561035,-0.0,-7.874118779227501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3434143066406,0.0,0.0,0.0001008602412184,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613647460937,0.0,0.0,0.0001062106312019,290.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269348144531,0.0,0.0,7.84468647907488e-05,289.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3145446777344,0.0,0.0,0.0001062107185134,291.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49908447265625,0.0,0.0,0.0005038164090365,289.99969482421875,294.1499938964844,254.28042602539065,253.40283203125,255.4683380126953,254.2717437744141,288.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594503383591473e-08,0.0010746471816673,-0.037269040942192,0.0,0.0,0.0,-0.0120479362085461,60.0,-24.98931312561035,-0.0,-7.874118779227501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288879394531,0.0,0.0,0.0001004010482574,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452819824219,0.0,0.0,0.0001057270783348,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126220703125,0.0,0.0,7.8089717135299e-05,289.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3004150390625,0.0,0.0,0.0001057271583704,291.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825134277344,0.0,0.0,0.0005015226779505,289.98553466796875,294.1499938964844,254.2859039306641,253.40611267089844,255.4458770751953,254.27723693847656,288.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022339733799072e-08,0.0010697548277676,-0.035772655159235,0.0,0.0,0.0,-0.0117642907425761,60.0,-24.8562126159668,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288879394531,0.0,0.0,0.0001004010482574,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452819824219,0.0,0.0,0.0001057270783348,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126220703125,0.0,0.0,7.8089717135299e-05,289.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3004150390625,0.0,0.0,0.0001057271583704,291.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825134277344,0.0,0.0,0.0005015226779505,289.98553466796875,294.1499938964844,254.2859039306641,253.40611267089844,255.4458770751953,254.27723693847656,288.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022339733799072e-08,0.0010697548277676,-0.035772655159235,0.0,0.0,0.0,-0.0117642907425761,60.0,-24.8562126159668,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3216552734375,0.0,0.0,0.0001001771670416,290.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372863769531,0.0,0.0,0.0001054913227562,290.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055114746094,0.0,0.0,7.791558891767636e-05,289.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933654785156,0.0,0.0,0.0001054914027918,291.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742431640625,0.0,0.0,0.0005004043341614,289.9784545898437,294.1499938964844,254.2884521484375,253.4075927734375,255.43492126464844,254.2798614501953,288.1921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673834476619,1.3743385984810176e-08,0.001067369710654,-0.0350430198013782,0.0,0.0,0.0,-0.0116260023787617,60.0,-24.79124641418457,-0.0,-7.767823007043263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144226074219,0.0,0.0,9.995754953706636e-05,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292907714844,0.0,0.0,0.0001052600491675,290.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2983703613281,0.0,0.0,7.774477126076818e-05,289.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28631591796875,0.0,0.0,0.000105260129203,291.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46600341796875,0.0,0.0,0.0004993072943761,289.9714050292969,294.1499938964844,254.2908630371093,253.4089508056641,255.42410278320312,254.2823944091797,288.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650432668626,1.3469734660986889e-08,0.0010650297626852,-0.0343271978199481,0.0,0.0,0.0,-0.0114903422072529,60.0,-24.727310180664062,-0.0,-7.733800089226861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29998779296875,0.0,0.0,9.9532502645161e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.413330078125,0.0,0.0,0.0001048124613589,290.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841491699219,0.0,0.0,7.741417357465252e-05,289.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2722473144531,0.0,0.0,0.0001048125413944,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495544433594,0.0,0.0,0.0004971841117367,289.957275390625,294.1499938964844,254.29510498046875,253.41123962402344,255.4028778076172,254.28713989257807,288.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.602933883666992,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29998779296875,0.0,0.0,9.9532502645161e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.413330078125,0.0,0.0,0.0001048124613589,290.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841491699219,0.0,0.0,7.741417357465252e-05,289.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2722473144531,0.0,0.0,0.0001048125413944,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495544433594,0.0,0.0,0.0004971841117367,289.957275390625,294.1499938964844,254.29510498046875,253.41123962402344,255.4028778076172,254.28713989257807,288.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.602933883666992,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855529785156,0.0,0.0,9.912881068885326e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974304199219,0.0,0.0,0.0001043873562593,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699279785156,0.0,0.0,7.710019417572767e-05,289.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582092285156,0.0,0.0,0.0001043874290189,291.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.43316650390625,0.0,0.0,0.0004951676237396,289.94317626953125,294.1499938964844,254.2985076904297,253.412826538086,255.3822021484375,254.29132080078125,288.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.4841365814209,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855529785156,0.0,0.0,9.912881068885326e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974304199219,0.0,0.0,0.0001043873562593,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699279785156,0.0,0.0,7.710019417572767e-05,289.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582092285156,0.0,0.0,0.0001043874290189,291.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.43316650390625,0.0,0.0,0.0004951676237396,289.94317626953125,294.1499938964844,254.2985076904297,253.412826538086,255.3822021484375,254.29132080078125,288.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.4841365814209,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27117919921875,0.0,0.0,9.874832176137716e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815612792969,0.0,0.0,0.0001039866838254,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557678222656,0.0,0.0,7.680425915168598e-05,289.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2441711425781,0.0,0.0,0.000103986756585,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168701171875,0.0,0.0,0.0004932670271955,289.9290466308594,294.1499938964844,254.3008728027344,253.41360473632807,255.36203002929688,254.2948455810547,288.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.37158203125,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27117919921875,0.0,0.0,9.874832176137716e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815612792969,0.0,0.0,0.0001039866838254,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557678222656,0.0,0.0,7.680425915168598e-05,289.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2441711425781,0.0,0.0,0.000103986756585,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168701171875,0.0,0.0,0.0004932670271955,289.9290466308594,294.1499938964844,254.3008728027344,253.41360473632807,255.36203002929688,254.2948455810547,288.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.37158203125,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568359375,0.0,0.0,9.839251288212836e-05,290.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.36578369140625,0.0,0.0,0.0001036120011121,290.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416076660156,0.0,0.0,7.652751810383052e-05,289.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.23016357421875,0.0,0.0,0.0001036120738717,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006042480469,0.0,0.0,0.0004914897144772,289.9149780273437,294.1499938964844,254.30206298828125,253.4134216308593,255.34234619140625,254.29751586914065,288.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.266088485717773,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568359375,0.0,0.0,9.839251288212836e-05,290.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.36578369140625,0.0,0.0,0.0001036120011121,290.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416076660156,0.0,0.0,7.652751810383052e-05,289.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.23016357421875,0.0,0.0,0.0001036120738717,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006042480469,0.0,0.0,0.0004914897144772,289.9149780273437,294.1499938964844,254.30206298828125,253.4134216308593,255.34234619140625,254.29751586914065,288.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.266088485717773,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496643066406,0.0,0.0,9.82247802312486e-05,290.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578796386719,0.0,0.0,0.0001034353626891,290.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345275878906,0.0,0.0,7.639706018380821e-05,289.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231750488281,0.0,0.0,0.0001034354427247,291.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924865722656,0.0,0.0,0.000490651873406,289.9079284667969,294.1499938964844,254.3021697998047,253.4129333496093,255.3326873779297,254.2984619140625,288.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465800296515,1.1310721248491973e-08,0.0010465686209499,-0.0286778882145881,0.0,0.0,0.0,-0.0104200290516018,60.0,-24.21621894836425,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24249267578125,0.0,0.0,9.806241723708808e-05,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500061035156,0.0,0.0,0.0001032643922371,290.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274475097656,0.0,0.0,7.627077866345644e-05,289.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161865234375,0.0,0.0,0.0001032644649967,291.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843994140625,0.0,0.0,0.0004898408660665,289.90087890625,294.1499938964844,254.3019256591797,253.4121551513672,255.32310485839844,254.29920959472656,288.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484071165323,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.167783737182617,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
