time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521220,290.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281799316406,0.0,0.0,9.775818762136625e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343200683594,0.0,0.0,0.0001029440318234,290.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133483886719,0.0,0.0,7.603415724588558e-05,289.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20220947265625,0.0,0.0,0.000102944104583,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3682556152344,0.0,0.0,0.0004883211804553,289.88677978515625,294.1499938964844,254.30029296875,253.40968322753903,255.30426025390625,254.2998809814453,288.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364952055676e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.07682228088379,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281799316406,0.0,0.0,9.775818762136625e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343200683594,0.0,0.0,0.0001029440318234,290.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133483886719,0.0,0.0,7.603415724588558e-05,289.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20220947265625,0.0,0.0,0.000102944104583,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3682556152344,0.0,0.0,0.0004883211804553,289.88677978515625,294.1499938964844,254.30029296875,253.40968322753903,255.30426025390625,254.2998809814453,288.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364952055676e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.07682228088379,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138671875,0.0,0.0,9.748031152412295e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186340332031,0.0,0.0,0.00010265140736,290.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19921875,0.0,0.0,7.581802492495626e-05,289.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.188232421875,0.0,0.0,0.0001026514801196,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3521423339844,0.0,0.0,0.0004869331314694,289.8726806640625,294.1499938964844,254.29698181152344,253.40586853027344,255.2857818603516,254.2993011474609,288.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.993696212768555,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138671875,0.0,0.0,9.748031152412295e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186340332031,0.0,0.0,0.00010265140736,290.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19921875,0.0,0.0,7.581802492495626e-05,289.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.188232421875,0.0,0.0,0.0001026514801196,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3521423339844,0.0,0.0,0.0004869331314694,289.8726806640625,294.1499938964844,254.29698181152344,253.40586853027344,255.2857818603516,254.2993011474609,288.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.993696212768555,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.722846880322322e-05,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030090332031,0.0,0.0,0.000102386205981,290.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18511962890625,0.0,0.0,7.562214887002483e-05,289.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742553710937,0.0,0.0,0.0001023862787405,291.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360595703125,0.0,0.0,0.0004856751475017,289.8586120605469,294.1499938964844,254.2918701171875,253.40057373046875,255.26760864257807,254.2974090576172,288.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.025428419932723,0.0,0.0,0.0,-0.009804624132812,60.0,-23.91823005676269,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.722846880322322e-05,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030090332031,0.0,0.0,0.000102386205981,290.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18511962890625,0.0,0.0,7.562214887002483e-05,289.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742553710937,0.0,0.0,0.0001023862787405,291.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360595703125,0.0,0.0,0.0004856751475017,289.8586120605469,294.1499938964844,254.2918701171875,253.40057373046875,255.26760864257807,254.2974090576172,288.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.025428419932723,0.0,0.0,0.0,-0.009804624132812,60.0,-23.91823005676269,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.700214286567645e-05,290.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873840332031,0.0,0.0,0.0001021478747134,290.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1710205078125,0.0,0.0,7.544612162746489e-05,289.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603088378906,0.0,0.0,0.0001021479474729,291.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3200378417969,0.0,0.0,0.0004845446383114,289.844482421875,294.1499938964844,254.28477478027344,253.39366149902344,255.24969482421875,254.29405212402344,288.0168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787349597445429e-09,0.0010335423285141,-0.0246901512145996,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.850488662719727,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.700214286567645e-05,290.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873840332031,0.0,0.0,0.0001021478747134,290.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1710205078125,0.0,0.0,7.544612162746489e-05,289.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603088378906,0.0,0.0,0.0001021479474729,291.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3200378417969,0.0,0.0,0.0004845446383114,289.844482421875,294.1499938964844,254.28477478027344,253.39366149902344,255.24969482421875,254.29405212402344,288.0168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787349597445429e-09,0.0010335423285141,-0.0246901512145996,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.850488662719727,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,9.68987587839365e-05,290.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.27960205078125,0.0,0.0,0.0001020390118355,290.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639709472656,0.0,0.0,7.536570774391294e-05,289.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533203125,0.0,0.0,0.0001020390773192,291.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.31201171875,0.0,0.0,0.0004840282199438,289.8374328613281,294.1499938964844,254.28042602539065,253.3895721435547,255.24082946777344,254.291748046875,288.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658538857593156e-09,0.0010324409231543,-0.0243529062718153,0.0,0.0,0.0,-0.0096009708940982,60.0,-23.8197021484375,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,9.680077346274628e-05,290.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27178955078125,0.0,0.0,0.0001019358314806,290.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15692138671875,0.0,0.0,7.528949936386198e-05,289.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463623046875,0.0,0.0,0.0001019358969642,291.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30401611328125,0.0,0.0,0.000483538780827,289.83038330078125,294.1499938964844,254.2755279541016,253.38504028320312,255.2320098876953,254.2890625,287.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536453404734855e-09,0.0010313969105482,-0.0240332633256912,0.0,0.0,0.0,-0.0095404470339417,60.0,-23.79057502746582,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,9.662382944952697e-05,290.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562255859375,0.0,0.0,0.0001017495014821,290.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.142822265625,0.0,0.0,7.51518746255897e-05,289.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.13238525390625,0.0,0.0,0.0001017495669657,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880249023437,0.0,0.0,0.0004826549265999,289.8162536621094,294.1499938964844,254.2639923095703,253.37452697753903,255.21446228027344,254.28233337402344,287.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315986204683211e-09,0.0010295116808265,-0.0234560165554285,0.0,0.0,0.0,-0.0094311516731977,60.0,-23.738290786743164,-0.0,-7.226525156056597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,9.662382944952697e-05,290.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562255859375,0.0,0.0,0.0001017495014821,290.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.142822265625,0.0,0.0,7.51518746255897e-05,289.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.13238525390625,0.0,0.0,0.0001017495669657,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880249023437,0.0,0.0,0.0004826549265999,289.8162536621094,294.1499938964844,254.2639923095703,253.37452697753903,255.21446228027344,254.28233337402344,287.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315986204683211e-09,0.0010295116808265,-0.0234560165554285,0.0,0.0,0.0,-0.0094311516731977,60.0,-23.738290786743164,-0.0,-7.226525156056597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.647021943237633e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406616210937,0.0,0.0,0.0001015877423924,290.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12872314453125,0.0,0.0,7.50324034015648e-05,289.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.118408203125,0.0,0.0,0.000101587807876,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720642089844,0.0,0.0,0.0004818876332137,289.8020935058594,294.1499938964844,254.25,253.36203002929688,255.1970367431641,254.2738342285156,287.9626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278841946274,9.124591748843612e-09,0.0010278749978169,-0.022954873740673,0.0,0.0,0.0,-0.0093362694606184,60.0,-23.693283081054688,-0.0,-7.20356538863598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.647021943237633e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406616210937,0.0,0.0,0.0001015877423924,290.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12872314453125,0.0,0.0,7.50324034015648e-05,289.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.118408203125,0.0,0.0,0.000101587807876,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720642089844,0.0,0.0,0.0004818876332137,289.8020935058594,294.1499938964844,254.25,253.36203002929688,255.1970367431641,254.2738342285156,287.9626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278841946274,9.124591748843612e-09,0.0010278749978169,-0.022954873740673,0.0,0.0,0.0,-0.0093362694606184,60.0,-23.693283081054688,-0.0,-7.20356538863598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.633941226638854e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2251281738281,0.0,0.0,0.0001014499939628,290.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,7.493066368624568e-05,289.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044311523437,0.0,0.0,0.0001014500594465,291.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2561340332031,0.0,0.0,0.0004812342231161,289.7879333496094,294.1499938964844,254.2347412109375,253.3485107421875,255.1796722412109,254.2634429931641,287.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264902375638,8.961603015222863e-09,0.001026481273584,-0.0225280933082103,0.0,0.0,0.0,-0.0092554688453674,60.0,-23.6556339263916,-0.0,-7.1840418058855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.633941226638854e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2251281738281,0.0,0.0,0.0001014499939628,290.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,7.493066368624568e-05,289.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044311523437,0.0,0.0,0.0001014500594465,291.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2561340332031,0.0,0.0,0.0004812342231161,289.7879333496094,294.1499938964844,254.2347412109375,253.3485107421875,255.1796722412109,254.2634429931641,287.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264902375638,8.961603015222863e-09,0.001026481273584,-0.0225280933082103,0.0,0.0,0.0,-0.0092554688453674,60.0,-23.6556339263916,-0.0,-7.1840418058855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.622967627365142e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095947265625,0.0,0.0,0.000101334437204,290.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004943847656,0.0,0.0,7.48453094274737e-05,289.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,0.0001013345026876,291.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2402038574219,0.0,0.0,0.0004806860815733,289.77374267578125,294.1499938964844,254.2194976806641,253.3350524902344,255.16238403320312,254.25167846679688,287.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025320845656,8.824875052937386e-09,0.0010253121145069,-0.0221700649708509,0.0,0.0,0.0,-0.0091876862570643,60.0,-23.62399101257324,-0.0,-7.167684401565566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.622967627365142e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095947265625,0.0,0.0,0.000101334437204,290.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004943847656,0.0,0.0,7.48453094274737e-05,289.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,0.0001013345026876,291.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2402038574219,0.0,0.0,0.0004806860815733,289.77374267578125,294.1499938964844,254.2194976806641,253.3350524902344,255.16238403320312,254.25167846679688,287.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025320845656,8.824875052937386e-09,0.0010253121145069,-0.0221700649708509,0.0,0.0,0.0,-0.0091876862570643,60.0,-23.62399101257324,-0.0,-7.167684401565566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.61822152021341e-05,290.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.20184326171875,0.0,0.0,0.0001012844586512,290.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934143066406,0.0,0.0,7.480839849449694e-05,289.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834350585937,0.0,0.0,0.0001012845241348,291.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23223876953125,0.0,0.0,0.0004804490308742,289.7666320800781,294.1499938964844,254.21188354492188,253.32833862304688,255.1537475585937,254.24542236328125,287.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024815137498,8.765741021932172e-09,0.0010248064063489,-0.0220152214169502,0.0,0.0,0.0,-0.0091583710163831,60.0,-23.61018180847168,-0.0,-7.160615922430227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.61384066613391e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940612792969,0.0,0.0,0.0001012383218039,290.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863342285156,0.0,0.0,7.477432518498972e-05,289.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.076416015625,0.0,0.0,0.0001012383872875,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22430419921875,0.0,0.0,0.000480230199173,289.759521484375,294.1499938964844,254.2042694091797,253.32164001464844,255.14512634277344,254.23898315429688,287.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243481956422,8.711152688078982e-09,0.0010243395809084,-0.0218722745776176,0.0,0.0,0.0,-0.0091313086450099,60.0,-23.597314834594727,-0.0,-7.154093140115948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,9.606320963939652e-05,290.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1785583496094,0.0,0.0,0.0001011591375572,290.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721740722656,0.0,0.0,7.47158337617293e-05,289.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623779296875,0.0,0.0,0.0001011592030408,291.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2083740234375,0.0,0.0,0.0004798545560333,289.74530029296875,294.1499938964844,254.1890411376953,253.3082427978516,255.12794494628903,254.2256774902344,287.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023546908982,8.617453417514298e-09,0.0010235382942482,-0.0216269101947546,0.0,0.0,0.0,-0.0090848580002784,60.0,-23.574819564819336,-0.0,-7.142904934198668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,9.606320963939652e-05,290.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1785583496094,0.0,0.0,0.0001011591375572,290.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721740722656,0.0,0.0,7.47158337617293e-05,289.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623779296875,0.0,0.0,0.0001011592030408,291.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2083740234375,0.0,0.0,0.0004798545560333,289.74530029296875,294.1499938964844,254.1890411376953,253.3082427978516,255.12794494628903,254.2256774902344,287.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023546908982,8.617453417514298e-09,0.0010235382942482,-0.0216269101947546,0.0,0.0,0.0,-0.0090848580002784,60.0,-23.574819564819336,-0.0,-7.142904934198668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,9.600181510904804e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630249023437,0.0,0.0,0.0001010944906738,290.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580139160156,0.0,0.0,7.466808892786503e-05,289.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04833984375,0.0,0.0,0.0001010945488815,291.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1924743652344,0.0,0.0,0.0004795479180756,289.73101806640625,294.1499938964844,254.17379760742188,253.2948608398437,255.1107940673828,254.21194458007807,287.8733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228927712887,8.540957274760785e-09,0.0010228841565549,-0.0214265938848257,0.0,0.0,0.0,-0.0090469364076852,60.0,-23.555877685546875,-0.0,-7.133777302215094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,9.600181510904804e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630249023437,0.0,0.0,0.0001010944906738,290.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580139160156,0.0,0.0,7.466808892786503e-05,289.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04833984375,0.0,0.0,0.0001010945488815,291.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1924743652344,0.0,0.0,0.0004795479180756,289.73101806640625,294.1499938964844,254.17379760742188,253.2948608398437,255.1107940673828,254.21194458007807,287.8733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228927712887,8.540957274760785e-09,0.0010228841565549,-0.0214265938848257,0.0,0.0,0.0,-0.0090469364076852,60.0,-23.555877685546875,-0.0,-7.133777302215094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,9.595219307811932e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474914550781,0.0,0.0,0.0001010422420222,290.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438232421875,0.0,0.0,7.462948997272179e-05,289.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0342712402344,0.0,0.0,0.0001010423002298,291.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17657470703125,0.0,0.0,0.0004793000698555,289.7167053222656,294.1499938964844,254.1585388183593,253.281494140625,255.0936889648437,254.1978454589844,287.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223638964816,8.4791285104302e-09,0.0010223555145785,-0.0212646797299385,0.0,0.0,0.0,-0.0090162847191095,60.0,-23.540342330932617,-0.0,-7.126404000246114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,9.595219307811932e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474914550781,0.0,0.0,0.0001010422420222,290.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438232421875,0.0,0.0,7.462948997272179e-05,289.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0342712402344,0.0,0.0,0.0001010423002298,291.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17657470703125,0.0,0.0,0.0004793000698555,289.7167053222656,294.1499938964844,254.1585388183593,253.281494140625,255.0936889648437,254.1978454589844,287.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223638964816,8.4791285104302e-09,0.0010223555145785,-0.0212646797299385,0.0,0.0,0.0,-0.0090162847191095,60.0,-23.540342330932617,-0.0,-7.126404000246114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,9.591312846168876e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319580078125,0.0,0.0,0.0001010010964819,290.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02960205078125,0.0,0.0,7.459910557372496e-05,289.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201721191406,0.0,0.0,0.0001010011619655,291.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606750488281,0.0,0.0,0.0004791049286723,289.702392578125,294.1499938964844,254.14321899414065,253.26809692382807,255.07662963867188,254.1834716796875,287.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219475952908,8.430446563068017e-09,0.0010219390969723,-0.0211371965706348,0.0,0.0,0.0,-0.0089921504259109,60.0,-23.527751922607425,-0.0,-7.12060099772316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,9.591312846168876e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319580078125,0.0,0.0,0.0001010010964819,290.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02960205078125,0.0,0.0,7.459910557372496e-05,289.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201721191406,0.0,0.0,0.0001010011619655,291.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606750488281,0.0,0.0,0.0004791049286723,289.702392578125,294.1499938964844,254.14321899414065,253.26809692382807,255.07662963867188,254.1834716796875,287.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219475952908,8.430446563068017e-09,0.0010219390969723,-0.0211371965706348,0.0,0.0,0.0,-0.0089921504259109,60.0,-23.527751922607425,-0.0,-7.12060099772316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,9.589723049430177e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12420654296875,0.0,0.0,0.0001009843545034,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224914550781,0.0,0.0,7.458674372173846e-05,289.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0131225585937,0.0,0.0,0.0001009844127111,291.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527099609375,0.0,0.0,0.0004790255043189,289.6951904296875,294.1499938964844,254.1355438232422,253.2613983154297,255.068115234375,254.1761779785156,287.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217780945822,8.410632190702927e-09,0.001021769712679,-0.0210853070020675,0.0,0.0,0.0,-0.0089823277667164,60.0,-23.522445678710938,-0.0,-7.118239864212228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,9.588312241248786e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164245605469,0.0,0.0,0.0001009695042739,290.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0153503417969,0.0,0.0,7.457577157765627e-05,289.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00604248046875,0.0,0.0,0.0001009695624816,291.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.144775390625,0.0,0.0,0.0004789550730492,289.6880187988281,294.1499938964844,254.1278533935547,253.25469970703125,255.05960083007807,254.1688537597656,287.82049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216278024017,8.393055139777061e-09,0.0010216194204986,-0.0210392791777849,0.0,0.0,0.0,-0.0089736133813858,60.0,-23.51761817932129,-0.0,-7.116145894769943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,9.58606178755872e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10089111328125,0.0,0.0,0.000100945799204,290.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010986328125,0.0,0.0,7.455826562363654e-05,289.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,0.0001009458574117,291.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288757324219,0.0,0.0,0.0004788426449522,289.6736145019531,294.1499938964844,254.1124267578125,253.2412567138672,255.0426025390625,254.1540679931641,287.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213878704234,8.365003800747672e-09,0.0010213794885203,-0.0209658183157444,0.0,0.0,0.0,-0.0089597078040242,60.0,-23.50951385498047,-0.0,-7.112804212283663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,9.58606178755872e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10089111328125,0.0,0.0,0.000100945799204,290.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010986328125,0.0,0.0,7.455826562363654e-05,289.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,0.0001009458574117,291.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288757324219,0.0,0.0,0.0004788426449522,289.6736145019531,294.1499938964844,254.1124267578125,253.2412567138672,255.0426025390625,254.1540679931641,287.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213878704234,8.365003800747672e-09,0.0010213794885203,-0.0209658183157444,0.0,0.0,0.0,-0.0089597078040242,60.0,-23.50951385498047,-0.0,-7.112804212283663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,9.58445089054294e-05,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853271484375,0.0,0.0,0.0001009288389468,290.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867858886719,0.0,0.0,7.454573642462492e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97772216796875,0.0,0.0,0.0001009288971545,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129455566406,0.0,0.0,0.0004787622019648,289.6591796875,294.1499938964844,254.096908569336,253.227783203125,255.0256500244141,254.1391143798828,287.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212161578238,8.344930080284031e-09,0.0010212078923359,-0.0209132507443428,0.0,0.0,0.0,-0.0089497556909918,60.0,-23.50326919555664,-0.0,-7.11041323597783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,9.58445089054294e-05,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853271484375,0.0,0.0,0.0001009288389468,290.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867858886719,0.0,0.0,7.454573642462492e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97772216796875,0.0,0.0,0.0001009288971545,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129455566406,0.0,0.0,0.0004787622019648,289.6591796875,294.1499938964844,254.096908569336,253.227783203125,255.0256500244141,254.1391143798828,287.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212161578238,8.344930080284031e-09,0.0010212078923359,-0.0209132507443428,0.0,0.0,0.0,-0.0089497556909918,60.0,-23.50326919555664,-0.0,-7.11041323597783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,9.58333257585764e-05,290.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697631835937,0.0,0.0,0.0001009170664474,290.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97247314453125,0.0,0.0,7.453703437931836e-05,289.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,0.000100917124655,291.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970458984375,0.0,0.0,0.0004787063517142,289.64471435546875,294.1499938964844,254.0813140869141,253.2142333984375,255.0087127685547,254.1240234375,287.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330990119986836e-09,0.0010210886830464,-0.020876744762063,0.0,0.0,0.0,-0.0089428452774882,60.0,-23.498455047607425,-0.0,-7.108753408147096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,9.58333257585764e-05,290.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697631835937,0.0,0.0,0.0001009170664474,290.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97247314453125,0.0,0.0,7.453703437931836e-05,289.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,0.000100917124655,291.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970458984375,0.0,0.0,0.0004787063517142,289.64471435546875,294.1499938964844,254.0813140869141,253.2142333984375,255.0087127685547,254.1240234375,287.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330990119986836e-09,0.0010210886830464,-0.020876744762063,0.0,0.0,0.0,-0.0089428452774882,60.0,-23.498455047607425,-0.0,-7.108753408147096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,9.582631173543632e-05,290.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541687011719,0.0,0.0,0.0001009096740745,290.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581298828125,0.0,0.0,7.453157741110772e-05,289.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493103027344,0.0,0.0,0.0001009097322821,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.08111572265625,0.0,0.0,0.0004786713107023,289.63018798828125,294.1499938964844,254.0655975341797,253.2006225585937,254.99180603027344,254.10874938964844,287.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210220934823,8.32224156255279e-09,0.0010210138279944,-0.0208538342267274,0.0,0.0,0.0,-0.0089385081082582,60.0,-23.49497413635254,-0.0,-7.10771175249647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,9.582631173543632e-05,290.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541687011719,0.0,0.0,0.0001009096740745,290.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581298828125,0.0,0.0,7.453157741110772e-05,289.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493103027344,0.0,0.0,0.0001009097322821,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.08111572265625,0.0,0.0,0.0004786713107023,289.63018798828125,294.1499938964844,254.0655975341797,253.2006225585937,254.99180603027344,254.10874938964844,287.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210220934823,8.32224156255279e-09,0.0010210138279944,-0.0208538342267274,0.0,0.0,0.0,-0.0089385081082582,60.0,-23.49497413635254,-0.0,-7.10771175249647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,9.582369966665284e-05,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04638671875,0.0,0.0,0.0001009069310384,290.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9509582519531,0.0,0.0,7.452955469489098e-05,289.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421691894531,0.0,0.0,0.0001009069892461,291.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731506347656,0.0,0.0,0.0004786583012901,289.6229248046875,294.1499938964844,254.0577087402344,253.1937866210937,254.9833526611328,254.10107421875,287.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.318989941358268e-09,0.0010209860047325,-0.0208453182131052,0.0,0.0,0.0,-0.0089368959888815,60.0,-23.49354362487793,-0.0,-7.107324506705481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
