time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523560,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95538330078125,0.0,0.0,9.582180791767314e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386047363281,0.0,0.0,0.000100904937426,290.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437561035156,0.0,0.0,7.45280776754953e-05,289.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9350280761719,0.0,0.0,0.0001009049883577,291.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.065185546875,0.0,0.0,0.0004786488425452,289.6156616210937,294.1499938964844,254.04977416992188,253.1869354248047,254.97491455078125,254.0933532714844,287.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316625610405026e-09,0.0010209657484665,-0.0208391267806291,0.0,0.0,0.0,-0.0089357243850827,60.0,-23.492340087890625,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408569335937,0.0,0.0,9.581902850186452e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02301025390625,0.0,0.0,0.0001009020124911,290.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92938232421875,0.0,0.0,7.452591671608388e-05,289.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9207458496094,0.0,0.0,0.0001009020634228,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492553710937,0.0,0.0,0.000478634960018,289.60107421875,294.1499938964844,254.0338134765625,253.1731414794922,254.9580535888672,254.07781982421875,287.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313159938211356e-09,0.0010209361789748,-0.0208300501108169,0.0,0.0,0.0,-0.0089340060949325,60.0,-23.490385055541992,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408569335937,0.0,0.0,9.581902850186452e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02301025390625,0.0,0.0,0.0001009020124911,290.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92938232421875,0.0,0.0,7.452591671608388e-05,289.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9207458496094,0.0,0.0,0.0001009020634228,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492553710937,0.0,0.0,0.000478634960018,289.60107421875,294.1499938964844,254.0338134765625,253.1731414794922,254.9580535888672,254.07781982421875,287.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313159938211356e-09,0.0010209361789748,-0.0208300501108169,0.0,0.0,0.0,-0.0089340060949325,60.0,-23.490385055541992,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,9.581680205883458e-05,290.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00738525390625,0.0,0.0,0.0001008996696327,290.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149475097656,0.0,0.0,7.452418503817171e-05,289.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90643310546875,0.0,0.0,0.0001008997205644,291.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333251953125,0.0,0.0,0.0004786238714586,289.5864562988281,294.1499938964844,254.0177154541016,253.15924072265625,254.94119262695312,254.0621337890625,287.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020920695737,8.310381716114534e-09,0.0010209124302491,-0.0208227764815092,0.0,0.0,0.0,-0.0089326286688447,60.0,-23.488832473754883,-0.0,-7.106299904080515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,9.581680205883458e-05,290.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00738525390625,0.0,0.0,0.0001008996696327,290.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149475097656,0.0,0.0,7.452418503817171e-05,289.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90643310546875,0.0,0.0,0.0001008997205644,291.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333251953125,0.0,0.0,0.0004786238714586,289.5864562988281,294.1499938964844,254.0177154541016,253.15924072265625,254.94119262695312,254.0621337890625,287.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020920695737,8.310381716114534e-09,0.0010209124302491,-0.0208227764815092,0.0,0.0,0.0,-0.0089326286688447,60.0,-23.488832473754883,-0.0,-7.106299904080515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,9.581380436429754e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99176025390625,0.0,0.0,0.0001008965118671,290.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005126953125,0.0,0.0,7.452185673173517e-05,289.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89208984375,0.0,0.0,0.0001008965627988,291.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0173645019531,0.0,0.0,0.0004786089120898,289.5718078613281,294.1499938964844,254.0014495849609,253.14523315429688,254.92434692382807,254.0462951660156,287.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208886815235,8.306639820432338e-09,0.0010208804160356,-0.0208129771053791,0.0,0.0,0.0,-0.008930773474276,60.0,-23.48738670349121,-0.0,-7.105854393785195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,9.581380436429754e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99176025390625,0.0,0.0,0.0001008965118671,290.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005126953125,0.0,0.0,7.452185673173517e-05,289.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89208984375,0.0,0.0,0.0001008965627988,291.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0173645019531,0.0,0.0,0.0004786089120898,289.5718078613281,294.1499938964844,254.0014495849609,253.14523315429688,254.92434692382807,254.0462951660156,287.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208886815235,8.306639820432338e-09,0.0010208804160356,-0.0208129771053791,0.0,0.0,0.0,-0.008930773474276,60.0,-23.48738670349121,-0.0,-7.105854393785195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,9.580938785802572e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97613525390625,0.0,0.0,0.0001008918552543,290.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860168457031,0.0,0.0,7.451841520378366e-05,289.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8777160644531,0.0,0.0,0.0001008919134619,291.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014343261719,0.0,0.0,0.0004785868513863,289.55712890625,294.1499938964844,253.98501586914065,253.131088256836,254.9075164794922,254.03033447265625,287.6640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208415333181,8.301126896981259e-09,0.0010208332678303,-0.0207985397428274,0.0,0.0,0.0,-0.0089280409738421,60.0,-23.485864639282227,-0.0,-7.105197852297351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,9.580938785802572e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97613525390625,0.0,0.0,0.0001008918552543,290.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860168457031,0.0,0.0,7.451841520378366e-05,289.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8777160644531,0.0,0.0,0.0001008919134619,291.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014343261719,0.0,0.0,0.0004785868513863,289.55712890625,294.1499938964844,253.98501586914065,253.131088256836,254.9075164794922,254.03033447265625,287.6640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208415333181,8.301126896981259e-09,0.0010208332678303,-0.0207985397428274,0.0,0.0,0.0,-0.0089280409738421,60.0,-23.485864639282227,-0.0,-7.105197852297351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,9.580611367709936e-05,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96832275390625,0.0,0.0,0.0001008884137263,290.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8787841796875,0.0,0.0,7.451587589457631e-05,289.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705444335937,0.0,0.0,0.000100888471934,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934387207031,0.0,0.0,0.0004785705241374,289.5498046875,294.1499938964844,253.9767303466797,253.1239471435547,254.89910888671875,254.02227783203125,287.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208067251369,8.297051046213255e-09,0.001020798459649,-0.0207878649234771,0.0,0.0,0.0,-0.0089260200038552,60.0,-23.484947204589844,-0.0,-7.104712551608827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,9.580195910530163e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96051025390625,0.0,0.0,0.0001008840335998,290.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8715209960937,0.0,0.0,7.4512638093438e-05,289.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86334228515625,0.0,0.0,0.0001008840845315,291.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854736328125,0.0,0.0,0.0004785497440025,289.5424194335937,294.1499938964844,253.9683990478516,253.1167907714844,254.89068603515625,254.0142059326172,287.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207623708993,8.291864972420626e-09,0.0010207541054114,-0.0207742825150489,0.0,0.0,0.0,-0.0089234495535492,60.0,-23.4839096069336,-0.0,-7.104095800514187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,9.579051402397454e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9448547363281,0.0,0.0,0.000100871984614,290.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85699462890625,0.0,0.0,7.450373959727585e-05,289.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489074707031,0.0,0.0,0.0001008720355457,291.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.969482421875,0.0,0.0,0.0004784925840795,289.5276794433594,294.1499938964844,253.9515838623047,253.1023406982422,254.8738708496093,253.9979248046875,287.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206404840573,8.277603491535501e-09,0.0010206321021541,-0.0207369364798069,0.0,0.0,0.0,-0.0089163798838853,60.0,-23.481285095214844,-0.0,-7.102398313918459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,9.579051402397454e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9448547363281,0.0,0.0,0.000100871984614,290.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85699462890625,0.0,0.0,7.450373959727585e-05,289.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489074707031,0.0,0.0,0.0001008720355457,291.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.969482421875,0.0,0.0,0.0004784925840795,289.5276794433594,294.1499938964844,253.9515838623047,253.1023406982422,254.8738708496093,253.9979248046875,287.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206404840573,8.277603491535501e-09,0.0010206321021541,-0.0207369364798069,0.0,0.0,0.0,-0.0089163798838853,60.0,-23.481285095214844,-0.0,-7.102398313918459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85308837890625,0.0,0.0,9.577439050190152e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.92919921875,0.0,0.0,0.0001008550098049,290.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424377441406,0.0,0.0,7.449120312230662e-05,289.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83447265625,0.0,0.0,0.0001008550607366,291.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,0.0004784120537806,289.5129089355469,294.1499938964844,253.9345703125,253.0877227783203,254.85704040527344,253.98147583007807,287.61248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020468538627,8.257509342968206e-09,0.0010204603895545,-0.0206843130290508,0.0,0.0,0.0,-0.0089064184576272,60.0,-23.477745056152344,-0.0,-7.100006627069888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85308837890625,0.0,0.0,9.577439050190152e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.92919921875,0.0,0.0,0.0001008550098049,290.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424377441406,0.0,0.0,7.449120312230662e-05,289.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83447265625,0.0,0.0,0.0001008550607366,291.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,0.0004784120537806,289.5129089355469,294.1499938964844,253.9345703125,253.0877227783203,254.85704040527344,253.98147583007807,287.61248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020468538627,8.257509342968206e-09,0.0010204603895545,-0.0206843130290508,0.0,0.0,0.0,-0.0089064184576272,60.0,-23.477745056152344,-0.0,-7.100006627069888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,9.575226431479678e-05,290.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9135131835937,0.0,0.0,0.0001008317121886,290.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.827880859375,0.0,0.0,7.447398820659146e-05,289.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82000732421875,0.0,0.0,0.0001008317631203,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.93756103515625,0.0,0.0,0.0004783015465363,289.49810791015625,294.1499938964844,253.9173278808593,253.0729217529297,254.8402099609375,253.96487426757807,287.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202327976003,8.229938508463874e-09,0.0010202246485278,-0.0206121113151311,0.0,0.0,0.0,-0.0088927503675222,60.0,-23.47309112548828,-0.0,-7.096726051258885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,9.575226431479678e-05,290.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9135131835937,0.0,0.0,0.0001008317121886,290.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.827880859375,0.0,0.0,7.447398820659146e-05,289.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82000732421875,0.0,0.0,0.0001008317631203,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.93756103515625,0.0,0.0,0.0004783015465363,289.49810791015625,294.1499938964844,253.9173278808593,253.0729217529297,254.8402099609375,253.96487426757807,287.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202327976003,8.229938508463874e-09,0.0010202246485278,-0.0206121113151311,0.0,0.0,0.0,-0.0088927503675222,60.0,-23.47309112548828,-0.0,-7.096726051258885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236694335937,0.0,0.0,9.57230367930606e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978576660156,0.0,0.0,0.0001008009348879,290.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.81329345703125,0.0,0.0,7.445125811500475e-05,289.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055114746094,0.0,0.0,0.0001008009858196,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92156982421875,0.0,0.0,0.0004781555617228,289.4832763671875,294.1499938964844,253.8998413085937,253.0579376220703,254.8233795166016,253.94810485839844,287.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199213866144,8.193516976007231e-09,0.0010199132375419,-0.0205167289823293,0.0,0.0,0.0,-0.0088746948167681,60.0,-23.46699905395508,-0.0,-7.09239316165622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236694335937,0.0,0.0,9.57230367930606e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978576660156,0.0,0.0,0.0001008009348879,290.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.81329345703125,0.0,0.0,7.445125811500475e-05,289.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055114746094,0.0,0.0,0.0001008009858196,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92156982421875,0.0,0.0,0.0004781555617228,289.4832763671875,294.1499938964844,253.8998413085937,253.0579376220703,254.8233795166016,253.94810485839844,287.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199213866144,8.193516976007231e-09,0.0010199132375419,-0.0205167289823293,0.0,0.0,0.0,-0.0088746948167681,60.0,-23.46699905395508,-0.0,-7.09239316165622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162841796875,0.0,0.0,9.570577094564214e-05,290.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900146484375,0.0,0.0,0.0001007827449939,290.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8059997558594,0.0,0.0,7.443782669724897e-05,289.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982482910156,0.0,0.0,0.0001007827959256,291.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91357421875,0.0,0.0,0.0004780692979693,289.4758605957031,294.1499938964844,253.8910217285156,253.0503692626953,254.81495666503903,253.9396514892578,287.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197373339906,8.171998189254737e-09,0.0010197291849181,-0.0204603727906942,0.0,0.0,0.0,-0.0088640265166759,60.0,-23.4633731842041,-0.0,-7.089834497264746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80889892578125,0.0,0.0,9.568645327817649e-05,290.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821716308594,0.0,0.0,0.0001007624086923,290.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986755371094,0.0,0.0,7.442280184477568e-05,289.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909851074219,0.0,0.0,0.0001007624523481,291.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90557861328125,0.0,0.0,0.0004779728187713,289.4684143066406,294.1499938964844,253.8821258544922,253.0427398681641,254.80653381347656,253.93116760253903,287.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195315117016,8.147928554080863e-09,0.0010195233626291,-0.0203973390161991,0.0,0.0,0.0,-0.0088520944118499,60.0,-23.45933532714844,-0.0,-7.086972431125106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,9.564052015775816e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664855957031,0.0,0.0,0.0001007140381261,290.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840576171875,0.0,0.0,7.438707689289004e-05,289.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764587402344,0.0,0.0,0.0001007140890578,291.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896179199219,0.0,0.0,0.0004777433932758,289.4535522460937,294.1499938964844,253.8641357421875,253.0273284912109,254.7896881103516,253.9140472412109,287.5440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190421016886,8.090696113072227e-09,0.0010190340690314,-0.0202474556863307,0.0,0.0,0.0,-0.0088237216696143,60.0,-23.449831008911133,-0.0,-7.08016969497294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,9.564052015775816e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664855957031,0.0,0.0,0.0001007140381261,290.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840576171875,0.0,0.0,7.438707689289004e-05,289.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764587402344,0.0,0.0,0.0001007140890578,291.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896179199219,0.0,0.0,0.0004777433932758,289.4535522460937,294.1499938964844,253.8641357421875,253.0273284912109,254.7896881103516,253.9140472412109,287.5440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190421016886,8.090696113072227e-09,0.0010190340690314,-0.0202474556863307,0.0,0.0,0.0,-0.0088237216696143,60.0,-23.449831008911133,-0.0,-7.08016969497294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793884277344,0.0,0.0,9.558636520523578e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507995605469,0.0,0.0,0.0001006570091703,290.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694091796875,0.0,0.0,7.434495637426153e-05,289.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76190185546875,0.0,0.0,0.000100657060102,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736267089844,0.0,0.0,0.0004774729022756,289.4386291503906,294.1499938964844,253.8458709716797,253.0116729736328,254.77281188964844,253.89675903320312,287.5269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184651473537,8.023220310349188e-09,0.0010184571146965,-0.0200707428157329,0.0,0.0,0.0,-0.0087902713567018,60.0,-23.43840789794922,-0.0,-7.072153351828092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793884277344,0.0,0.0,9.558636520523578e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507995605469,0.0,0.0,0.0001006570091703,290.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694091796875,0.0,0.0,7.434495637426153e-05,289.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76190185546875,0.0,0.0,0.000100657060102,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736267089844,0.0,0.0,0.0004774729022756,289.4386291503906,294.1499938964844,253.8458709716797,253.0116729736328,254.77281188964844,253.89675903320312,287.5269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184651473537,8.023220310349188e-09,0.0010184571146965,-0.0200707428157329,0.0,0.0,0.0,-0.0087902713567018,60.0,-23.43840789794922,-0.0,-7.072153351828092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645874023437,0.0,0.0,9.552238043397664e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8351135253906,0.0,0.0,0.0001005896265269,290.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547302246094,0.0,0.0,7.429518882418051e-05,289.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7473449707031,0.0,0.0,0.0001005896774586,291.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576354980469,0.0,0.0,0.0004771532549057,289.4237060546875,294.1499938964844,253.8273162841797,252.99578857421875,254.75592041015625,253.8793029785156,287.5099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177833028137,7.943490309969548e-09,0.0010177753865718,-0.0198619347065687,0.0,0.0,0.0,-0.0087507460266351,60.0,-23.42499732971192,-0.0,-7.06268679095956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645874023437,0.0,0.0,9.552238043397664e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8351135253906,0.0,0.0,0.0001005896265269,290.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547302246094,0.0,0.0,7.429518882418051e-05,289.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7473449707031,0.0,0.0,0.0001005896774586,291.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576354980469,0.0,0.0,0.0004771532549057,289.4237060546875,294.1499938964844,253.8273162841797,252.99578857421875,254.75592041015625,253.8793029785156,287.5099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177833028137,7.943490309969548e-09,0.0010177753865718,-0.0198619347065687,0.0,0.0,0.0,-0.0087507460266351,60.0,-23.42499732971192,-0.0,-7.06268679095956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497863769531,0.0,0.0,9.54481729422696e-05,290.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194274902344,0.0,0.0,0.0001005114827421,290.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74005126953125,0.0,0.0,7.42374686524272e-05,289.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327575683594,0.0,0.0,0.0001005115336738,291.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8416748046875,0.0,0.0,0.000476782588521,289.4087829589844,294.1499938964844,253.8084716796875,252.97964477539065,254.739013671875,253.8616638183593,287.4928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169926099479,7.851029160121925e-09,0.001016984693706,-0.0196197852492332,0.0,0.0,0.0,-0.0087049091234803,60.0,-23.409313201904297,-0.0,-7.051717432204897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497863769531,0.0,0.0,9.54481729422696e-05,290.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194274902344,0.0,0.0,0.0001005114827421,290.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74005126953125,0.0,0.0,7.42374686524272e-05,289.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327575683594,0.0,0.0,0.0001005115336738,291.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8416748046875,0.0,0.0,0.000476782588521,289.4087829589844,294.1499938964844,253.8084716796875,252.97964477539065,254.739013671875,253.8616638183593,287.4928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169926099479,7.851029160121925e-09,0.001016984693706,-0.0196197852492332,0.0,0.0,0.0,-0.0087049091234803,60.0,-23.409313201904297,-0.0,-7.051717432204897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424011230469,0.0,0.0,9.540740575175732e-05,290.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81158447265625,0.0,0.0,0.0001004685618681,290.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.73272705078125,0.0,0.0,7.42057673051022e-05,289.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254638671875,0.0,0.0,0.0001004686055239,291.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83367919921875,0.0,0.0,0.0004765789781231,289.4013061523437,294.1499938964844,253.79893493652344,252.9714813232422,254.7305603027344,253.852783203125,287.484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165582643821,7.800242229905052e-09,0.0010165504645556,-0.0194867737591266,0.0,0.0,0.0,-0.0086797317489981,60.0,-23.400659561157227,-0.0,-7.045695582519329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349853515625,0.0,0.0,9.536391007713974e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8037414550781,0.0,0.0,0.000100422752439,290.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7253723144531,0.0,0.0,7.417193410219625e-05,289.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181701660156,0.0,0.0,0.0001004228033707,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8257141113281,0.0,0.0,0.0004763617180287,289.393798828125,294.1499938964844,253.789306640625,252.9632263183593,254.7220916748047,253.84385681152344,287.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160948149859,7.746042030021272e-09,0.0010160870151594,-0.0193448234349489,0.0,0.0,0.0,-0.0086528630927205,60.0,-23.391403198242188,-0.0,-7.039271565645322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201538085937,0.0,0.0,9.526912617729975e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880554199219,0.0,0.0,0.0001003229408524,290.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.710693359375,0.0,0.0,7.409821409964934e-05,289.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035522460937,0.0,0.0,0.0001003229845082,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80975341796875,0.0,0.0,0.000475888227811,289.3788452148437,294.1499938964844,253.7698211669922,252.946533203125,254.7051239013672,253.82586669921875,287.4588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150847956538,7.627942721910586e-09,0.0010150772286579,-0.0190355163067579,0.0,0.0,0.0,-0.0085943164303898,60.0,-23.37130546569824,-0.0,-7.025284531891884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201538085937,0.0,0.0,9.526912617729975e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880554199219,0.0,0.0,0.0001003229408524,290.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.710693359375,0.0,0.0,7.409821409964934e-05,289.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035522460937,0.0,0.0,0.0001003229845082,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80975341796875,0.0,0.0,0.000475888227811,289.3788452148437,294.1499938964844,253.7698211669922,252.946533203125,254.7051239013672,253.82586669921875,287.4588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150847956538,7.627942721910586e-09,0.0010150772286579,-0.0190355163067579,0.0,0.0,0.0,-0.0085943164303898,60.0,-23.37130546569824,-0.0,-7.025284531891884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7053527832031,0.0,0.0,9.516513819107786e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723693847656,0.0,0.0,0.0001002134376903,290.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69598388671875,0.0,0.0,7.401733455481008e-05,289.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889343261719,0.0,0.0,0.0001002134813461,291.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937927246094,0.0,0.0,0.0004753688117489,289.3638610839844,294.1499938964844,253.75,252.92955017089844,254.68814086914065,253.8076934814453,287.4418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139768710359,7.498382359472089e-09,0.0010139694204553,-0.0186961889266967,0.0,0.0,0.0,-0.0085300877690315,60.0,-23.348875045776367,-0.0,-7.00995670399607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7053527832031,0.0,0.0,9.516513819107786e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723693847656,0.0,0.0,0.0001002134376903,290.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69598388671875,0.0,0.0,7.401733455481008e-05,289.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889343261719,0.0,0.0,0.0001002134813461,291.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937927246094,0.0,0.0,0.0004753688117489,289.3638610839844,294.1499938964844,253.75,252.92955017089844,254.68814086914065,253.8076934814453,287.4418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139768710359,7.498382359472089e-09,0.0010139694204553,-0.0186961889266967,0.0,0.0,0.0,-0.0085300877690315,60.0,-23.348875045776367,-0.0,-7.00995670399607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905212402344,0.0,0.0,9.505134948994964e-05,290.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567138671875,0.0,0.0,0.0001000936172204,290.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812744140625,0.0,0.0,7.392882980639115e-05,289.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67431640625,0.0,0.0,0.0001000936608761,291.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778625488281,0.0,0.0,0.0004748004430439,289.3488464355469,294.1499938964844,253.72999572753903,252.9124298095703,254.67111206054688,253.78936767578125,287.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127644054591,7.356606879227456e-09,0.0010127570712938,-0.0183248575776815,0.0,0.0,0.0,-0.008459803648293,60.0,-23.32439422607422,-0.0,-6.993202106286844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905212402344,0.0,0.0,9.505134948994964e-05,290.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567138671875,0.0,0.0,0.0001000936172204,290.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812744140625,0.0,0.0,7.392882980639115e-05,289.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67431640625,0.0,0.0,0.0001000936608761,291.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778625488281,0.0,0.0,0.0004748004430439,289.3488464355469,294.1499938964844,253.72999572753903,252.9124298095703,254.67111206054688,253.78936767578125,287.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127644054591,7.356606879227456e-09,0.0010127570712938,-0.0183248575776815,0.0,0.0,0.0,-0.008459803648293,60.0,-23.32439422607422,-0.0,-6.993202106286844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756896972656,0.0,0.0,9.492971003055573e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.74102783203125,0.0,0.0,9.996552398661152e-05,290.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66656494140625,0.0,0.0,7.383422780549154e-05,289.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596984863281,0.0,0.0,9.99655676423572e-05,291.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7619323730469,0.0,0.0,0.0004741928423754,289.3338623046875,294.1499938964844,253.7100067138672,252.8953399658203,254.6540679931641,253.77096557617188,287.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114683536812,7.205053442760345e-09,0.0010114611359313,-0.0179279092699289,0.0,0.0,0.0,-0.0083846719935536,60.0,-23.297760009765625,-0.0,-6.97531490345682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756896972656,0.0,0.0,9.492971003055573e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.74102783203125,0.0,0.0,9.996552398661152e-05,290.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66656494140625,0.0,0.0,7.383422780549154e-05,289.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596984863281,0.0,0.0,9.99655676423572e-05,291.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7619323730469,0.0,0.0,0.0004741928423754,289.3338623046875,294.1499938964844,253.7100067138672,252.8953399658203,254.6540679931641,253.77096557617188,287.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114683536812,7.205053442760345e-09,0.0010114611359313,-0.0179279092699289,0.0,0.0,0.0,-0.0083846719935536,60.0,-23.297760009765625,-0.0,-6.97531490345682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
