time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525900,290.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66827392578125,0.0,0.0,9.48671658989042e-05,290.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73321533203125,0.0,0.0,9.989966201828791e-05,290.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6592102050781,0.0,0.0,7.37855807528831e-05,289.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523742675781,0.0,0.0,9.98997056740336e-05,291.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.75396728515625,0.0,0.0,0.0004738804127555,289.32635498046875,294.1499938964844,253.6999969482422,252.8867950439453,254.64552307128903,253.76173400878903,287.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108019923791,7.127128220929535e-09,0.0010107948910444,-0.0177238062024116,0.0,0.0,0.0,-0.0083460416644811,60.0,-23.283781051635746,-0.0,-6.96612616479797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6608581542969,0.0,0.0,9.480354492552578e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.72540283203125,0.0,0.0,9.983266500057653e-05,290.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518249511719,0.0,0.0,7.373609696514904e-05,289.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64508056640625,0.0,0.0,9.98327086563222e-05,291.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460327148437,0.0,0.0,0.0004735626280307,289.31884765625,294.1499938964844,253.69000244140625,252.8782653808593,254.6369781494141,253.7525177001953,287.3909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.047859629238928e-09,0.0010101170046254,-0.017516179010272,0.0,0.0,0.0,-0.0083067445084452,60.0,-23.26951026916504,-0.0,-6.956785369993669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6460266113281,0.0,0.0,9.467538620810956e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7097473144531,0.0,0.0,9.969771053874864e-05,290.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371154785156,0.0,0.0,7.363641634583473e-05,289.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63043212890625,0.0,0.0,9.969775419449434e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301330566406,0.0,0.0,0.000472922460176,289.3038330078125,294.1499938964844,253.6699981689453,252.8612060546875,254.619857788086,253.7340850830078,287.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.8881864656589195e-09,0.0010087516857311,-0.0170979462563991,0.0,0.0,0.0,-0.0082275876775383,60.0,-23.2405014038086,-0.0,-6.937989383004607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6460266113281,0.0,0.0,9.467538620810956e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7097473144531,0.0,0.0,9.969771053874864e-05,290.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371154785156,0.0,0.0,7.363641634583473e-05,289.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63043212890625,0.0,0.0,9.969775419449434e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301330566406,0.0,0.0,0.000472922460176,289.3038330078125,294.1499938964844,253.6699981689453,252.8612060546875,254.619857788086,253.7340850830078,287.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.8881864656589195e-09,0.0010087516857311,-0.0170979462563991,0.0,0.0,0.0,-0.0082275876775383,60.0,-23.2405014038086,-0.0,-6.937989383004607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311950683594,0.0,0.0,9.45479769143276e-05,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941223144531,0.0,0.0,9.956354188034312e-05,290.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224060058594,0.0,0.0,7.353731780312955e-05,289.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61578369140625,0.0,0.0,9.956357826013118e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142333984375,0.0,0.0,0.0004722860176116,289.288818359375,294.1499938964844,253.6499938964844,252.8441772460937,254.6027069091797,253.71568298339844,287.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074009187519,6.7294356753677675e-09,0.0010073941666632,-0.016682120040059,0.0,0.0,0.0,-0.0081488881260156,60.0,-23.211320877075195,-0.0,-6.919326978049868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311950683594,0.0,0.0,9.45479769143276e-05,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941223144531,0.0,0.0,9.956354188034312e-05,290.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224060058594,0.0,0.0,7.353731780312955e-05,289.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61578369140625,0.0,0.0,9.956357826013118e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142333984375,0.0,0.0,0.0004722860176116,289.288818359375,294.1499938964844,253.6499938964844,252.8441772460937,254.6027069091797,253.71568298339844,287.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074009187519,6.7294356753677675e-09,0.0010073941666632,-0.016682120040059,0.0,0.0,0.0,-0.0081488881260156,60.0,-23.211320877075195,-0.0,-6.919326978049868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163635253906,0.0,0.0,9.442447480978444e-05,290.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784973144531,0.0,0.0,9.943348413798958e-05,290.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.607666015625,0.0,0.0,7.34412606107071e-05,289.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011657714844,0.0,0.0,9.943352779373528e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983642578125,0.0,0.0,0.0004716691037174,289.2737731933594,294.1499938964844,253.6300048828125,252.8271484375,254.5855407714844,253.69729614257807,287.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006084959954,6.575562760957609e-09,0.0010060783242806,-0.0162790641188621,0.0,0.0,0.0,-0.0080726062878966,60.0,-23.182727813720703,-0.0,-6.901261428993166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163635253906,0.0,0.0,9.442447480978444e-05,290.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784973144531,0.0,0.0,9.943348413798958e-05,290.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.607666015625,0.0,0.0,7.34412606107071e-05,289.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011657714844,0.0,0.0,9.943352779373528e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983642578125,0.0,0.0,0.0004716691037174,289.2737731933594,294.1499938964844,253.6300048828125,252.8271484375,254.5855407714844,253.69729614257807,287.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006084959954,6.575562760957609e-09,0.0010060783242806,-0.0162790641188621,0.0,0.0,0.0,-0.0080726062878966,60.0,-23.182727813720703,-0.0,-6.901261428993166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015319824219,0.0,0.0,9.43064151215367e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66290283203125,0.0,0.0,9.930916712619364e-05,290.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59295654296875,0.0,0.0,7.334943802561611e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865173339844,0.0,0.0,9.930920350598171e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824951171875,0.0,0.0,0.0004710794019047,289.2587280273437,294.1499938964844,253.6100006103516,252.8101348876953,254.5683441162109,253.678939819336,287.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048269759863,6.428469756514232e-09,0.0010048205731436,-0.0158937592059373,0.0,0.0,0.0,-0.0079996855929493,60.0,-23.155088424682617,-0.0,-6.884014425168061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015319824219,0.0,0.0,9.43064151215367e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66290283203125,0.0,0.0,9.930916712619364e-05,290.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59295654296875,0.0,0.0,7.334943802561611e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865173339844,0.0,0.0,9.930920350598171e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824951171875,0.0,0.0,0.0004710794019047,289.2587280273437,294.1499938964844,253.6100006103516,252.8101348876953,254.5683441162109,253.678939819336,287.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048269759863,6.428469756514232e-09,0.0010048205731436,-0.0158937592059373,0.0,0.0,0.0,-0.0079996855929493,60.0,-23.155088424682617,-0.0,-6.884014425168061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941162109375,0.0,0.0,9.425072494195774e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.65509033203125,0.0,0.0,9.925052290782332e-05,290.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855712890625,0.0,0.0,7.330612424993888e-05,289.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791931152344,0.0,0.0,9.9250566563569e-05,291.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6745910644531,0.0,0.0,0.0004708012274932,289.251220703125,294.1499938964844,253.6000061035156,252.8016357421875,254.55972290039065,253.6697692871093,287.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004233607091,6.3590879229025185e-09,0.0010042273206636,-0.0157120134681463,0.0,0.0,0.0,-0.0079652899876236,60.0,-23.14202308654785,-0.0,-6.875887237356437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.586669921875,0.0,0.0,9.419688285561278e-05,290.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64727783203125,0.0,0.0,9.9193821370136e-05,290.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782165527344,0.0,0.0,7.326424383791164e-05,289.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718688964844,0.0,0.0,9.919386502588168e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666564941406,0.0,0.0,0.0004705322498921,289.2436828613281,294.1499938964844,253.58999633789065,252.7931365966797,254.5511016845703,253.6605987548828,287.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036597959697,6.292000698238098e-09,0.0010036535095423,-0.0155362766236066,0.0,0.0,0.0,-0.0079320315271615,60.0,-23.129350662231445,-0.0,-6.868032897955345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.57183837890625,0.0,0.0,9.409811173100024e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316833496094,0.0,0.0,9.908981155604124e-05,290.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634765625,0.0,0.0,7.318742427742109e-05,289.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55718994140625,0.0,0.0,9.908985521178693e-05,291.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,0.000470038910862,289.2286376953125,294.1499938964844,253.57000732421875,252.7761383056641,254.53384399414065,253.6422576904297,287.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026074014604,6.1689413577425975e-09,0.0010026012314483,-0.0152139170095324,0.0,0.0,0.0,-0.0078710261732339,60.0,-23.10593605041504,-0.0,-6.85363659158611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.57183837890625,0.0,0.0,9.409811173100024e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316833496094,0.0,0.0,9.908981155604124e-05,290.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634765625,0.0,0.0,7.318742427742109e-05,289.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55718994140625,0.0,0.0,9.908985521178693e-05,291.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,0.000470038910862,289.2286376953125,294.1499938964844,253.57000732421875,252.7761383056641,254.53384399414065,253.6422576904297,287.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026074014604,6.1689413577425975e-09,0.0010026012314483,-0.0152139170095324,0.0,0.0,0.0,-0.0078710261732339,60.0,-23.10593605041504,-0.0,-6.85363659158611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570068359375,0.0,0.0,9.40102618187666e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6160888671875,0.0,0.0,9.899730503093453e-05,290.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487365722656,0.0,0.0,7.311909575946629e-05,289.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54254150390625,0.0,0.0,9.899734141072258e-05,291.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.635009765625,0.0,0.0,0.0004696000833064,289.2135925292969,294.1499938964844,253.5500030517578,252.7591552734375,254.5165557861328,253.62388610839844,287.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016713058575,6.059486246101642e-09,0.0010016652522608,-0.014927189797163,0.0,0.0,0.0,-0.0078167645260691,60.0,-23.0849666595459,-0.0,-6.840845401256956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570068359375,0.0,0.0,9.40102618187666e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6160888671875,0.0,0.0,9.899730503093453e-05,290.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487365722656,0.0,0.0,7.311909575946629e-05,289.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54254150390625,0.0,0.0,9.899734141072258e-05,291.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.635009765625,0.0,0.0,0.0004696000833064,289.2135925292969,294.1499938964844,253.5500030517578,252.7591552734375,254.5165557861328,253.62388610839844,287.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016713058575,6.059486246101642e-09,0.0010016652522608,-0.014927189797163,0.0,0.0,0.0,-0.0078167645260691,60.0,-23.0849666595459,-0.0,-6.840845401256956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,9.393531217938288e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005249023437,0.0,0.0,9.891837544273584e-05,290.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53399658203125,0.0,0.0,7.306080078706145e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278625488281,0.0,0.0,9.891841182252392e-05,291.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6191711425781,0.0,0.0,0.0004692256916314,289.1985168457031,294.1499938964844,253.52999877929688,252.74215698242188,254.4992218017578,253.6054534912109,287.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008726967498,5.966100058429902e-09,0.0010008666431531,-0.0146825537085533,0.0,0.0,0.0,-0.007770468480885,60.0,-23.0670108795166,-0.0,-6.829941412433983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,9.393531217938288e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005249023437,0.0,0.0,9.891837544273584e-05,290.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53399658203125,0.0,0.0,7.306080078706145e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278625488281,0.0,0.0,9.891841182252392e-05,291.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6191711425781,0.0,0.0,0.0004692256916314,289.1985168457031,294.1499938964844,253.52999877929688,252.74215698242188,254.4992218017578,253.6054534912109,287.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008726967498,5.966100058429902e-09,0.0010008666431531,-0.0146825537085533,0.0,0.0,0.0,-0.007770468480885,60.0,-23.0670108795166,-0.0,-6.829941412433983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272827148437,0.0,0.0,9.387484897160904e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849304199219,0.0,0.0,9.885471081361176e-05,290.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51922607421875,0.0,0.0,7.301377627300099e-05,289.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.51318359375,0.0,0.0,9.885474719339982e-05,291.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033630371094,0.0,0.0,0.0004689236811827,289.1834411621094,294.1499938964844,253.509994506836,252.7251739501953,254.4818572998047,253.58694458007807,287.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002283379435,5.890772758476713e-09,0.0010002225171774,-0.0144852241501212,0.0,0.0,0.0,-0.0077331252396106,60.0,-23.052474975585938,-0.0,-6.82115199879263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272827148437,0.0,0.0,9.387484897160904e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849304199219,0.0,0.0,9.885471081361176e-05,290.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51922607421875,0.0,0.0,7.301377627300099e-05,289.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.51318359375,0.0,0.0,9.885474719339982e-05,291.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033630371094,0.0,0.0,0.0004689236811827,289.1834411621094,294.1499938964844,253.509994506836,252.7251739501953,254.4818572998047,253.58694458007807,287.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002283379435,5.890772758476713e-09,0.0010002225171774,-0.0144852241501212,0.0,0.0,0.0,-0.0077331252396106,60.0,-23.052474975585938,-0.0,-6.82115199879263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51983642578125,0.0,0.0,9.384978329762816e-05,290.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771484375,0.0,0.0,9.882831363938747e-05,290.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118408203125,0.0,0.0,7.299427670659497e-05,289.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5058288574219,0.0,0.0,9.882835001917556e-05,291.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.595458984375,0.0,0.0,0.0004687984765041,289.1758728027344,294.1499938964844,253.5,252.7166748046875,254.47315979003903,253.57763671875,287.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999612811952,5.8595368557234914e-09,0.0009999553440138,-0.0144033962860703,0.0,0.0,0.0,-0.0077176401391625,60.0,-23.04648971557617,-0.0,-6.817509046186387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124206542969,0.0,0.0,9.382844291394576e-05,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693359375,0.0,0.0,9.880584548227488e-05,290.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.50445556640625,0.0,0.0,7.297768024727702e-05,289.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984741210937,0.0,0.0,9.880588186206296e-05,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5875549316406,0.0,0.0,0.000468691898277,289.1683349609375,294.1499938964844,253.4900054931641,252.7081756591797,254.46446228027344,253.5683135986328,287.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.832951011086607e-09,0.0009997279848903,-0.0143337501212954,0.0,0.0,0.0,-0.0077044600620865,60.0,-23.041393280029297,-0.0,-6.814408948230266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975280761719,0.0,0.0,9.379669791087508e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537414550781,0.0,0.0,9.877241245703772e-05,290.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896545410156,0.0,0.0,7.29529929230921e-05,289.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837646484375,0.0,0.0,9.87724488368258e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717163085937,0.0,0.0,0.0004685333115048,289.1531982421875,294.1499938964844,253.47000122070312,252.691162109375,254.447021484375,253.549545288086,287.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.793398205611311e-09,0.0009993897983804,-0.014230134896934,0.0,0.0,0.0,-0.0076848519966006,60.0,-23.03382110595703,-0.0,-6.80979823641792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975280761719,0.0,0.0,9.379669791087508e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537414550781,0.0,0.0,9.877241245703772e-05,290.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896545410156,0.0,0.0,7.29529929230921e-05,289.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837646484375,0.0,0.0,9.87724488368258e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717163085937,0.0,0.0,0.0004685333115048,289.1531982421875,294.1499938964844,253.47000122070312,252.691162109375,254.447021484375,253.549545288086,287.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.793398205611311e-09,0.0009993897983804,-0.014230134896934,0.0,0.0,0.0,-0.0076848519966006,60.0,-23.03382110595703,-0.0,-6.80979823641792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48260498046875,0.0,0.0,9.37791628530249e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53814697265625,0.0,0.0,9.875394607661292e-05,290.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.474853515625,0.0,0.0,7.29393505025655e-05,289.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690246582031,0.0,0.0,9.8753982456401e-05,291.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.555908203125,0.0,0.0,0.0004684457089751,289.1380615234375,294.1499938964844,253.4499969482422,252.6741485595703,254.4295349121093,253.5306091308593,287.1888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.7715405787917015e-09,0.0009992028353735,-0.0141728743910789,0.0,0.0,0.0,-0.0076740160584449,60.0,-23.029769897460938,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48260498046875,0.0,0.0,9.37791628530249e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53814697265625,0.0,0.0,9.875394607661292e-05,290.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.474853515625,0.0,0.0,7.29393505025655e-05,289.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690246582031,0.0,0.0,9.8753982456401e-05,291.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.555908203125,0.0,0.0,0.0004684457089751,289.1380615234375,294.1499938964844,253.4499969482422,252.6741485595703,254.4295349121093,253.5306091308593,287.1888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.7715405787917015e-09,0.0009992028353735,-0.0141728743910789,0.0,0.0,0.0,-0.0076740160584449,60.0,-23.029769897460938,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677124023437,0.0,0.0,9.377535025123508e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225524902344,0.0,0.0,9.87499370239675e-05,290.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4600524902344,0.0,0.0,7.293638918781653e-05,289.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,9.874997340375558e-05,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400695800781,0.0,0.0,0.0004684267041739,289.1229248046875,294.1499938964844,253.42999267578125,252.6571350097656,254.4120178222656,253.51150512695312,287.17205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.7667959296736634e-09,0.0009991622064262,-0.0141604449599981,0.0,0.0,0.0,-0.0076716635376214,60.0,-23.029186248779297,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677124023437,0.0,0.0,9.377535025123508e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225524902344,0.0,0.0,9.87499370239675e-05,290.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4600524902344,0.0,0.0,7.293638918781653e-05,289.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,9.874997340375558e-05,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400695800781,0.0,0.0,0.0004684267041739,289.1229248046875,294.1499938964844,253.42999267578125,252.6571350097656,254.4120178222656,253.51150512695312,287.17205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.7667959296736634e-09,0.0009991622064262,-0.0141604449599981,0.0,0.0,0.0,-0.0076716635376214,60.0,-23.029186248779297,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527587890625,0.0,0.0,9.378427785122768e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069274902344,0.0,0.0,9.875933756120504e-05,290.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451904296875,0.0,0.0,7.294333045138046e-05,289.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43951416015625,0.0,0.0,9.875936666503549e-05,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52423095703125,0.0,0.0,0.0004684712912421,289.10772705078125,294.1499938964844,253.4100036621093,252.6400909423828,254.3944396972656,253.4921875,287.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777911038507e-09,0.0009992572013288,-0.0141895627602934,0.0,0.0,0.0,-0.0076771737076342,60.0,-23.03184700012207,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527587890625,0.0,0.0,9.378427785122768e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069274902344,0.0,0.0,9.875933756120504e-05,290.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451904296875,0.0,0.0,7.294333045138046e-05,289.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43951416015625,0.0,0.0,9.875936666503549e-05,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52423095703125,0.0,0.0,0.0004684712912421,289.10772705078125,294.1499938964844,253.4100036621093,252.6400909423828,254.3944396972656,253.4921875,287.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777911038507e-09,0.0009992572013288,-0.0141895627602934,0.0,0.0,0.0,-0.0076771737076342,60.0,-23.03184700012207,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452819824219,0.0,0.0,9.379311086377128e-05,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991149902344,0.0,0.0,9.876863623503596e-05,290.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377746582031,0.0,0.0,7.295020623132586e-05,289.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43212890625,0.0,0.0,9.876867261482404e-05,291.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163269042969,0.0,0.0,0.0004685154126491,289.1001281738281,294.1499938964844,253.3999938964844,252.63156127929688,254.3856506347656,253.48245239257807,287.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788916013216294e-09,0.0009993512649089,-0.0142183927819132,0.0,0.0,0.0,-0.007682628929615,60.0,-23.034332275390625,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43780517578125,0.0,0.0,9.380467963637784e-05,290.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913024902344,0.0,0.0,9.87808161880821e-05,290.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4303283691406,0.0,0.0,7.2959199314937e-05,289.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247131347656,0.0,0.0,9.878085256787016e-05,291.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083923339844,0.0,0.0,0.0004685732128564,289.092529296875,294.1499938964844,253.38999938964844,252.6230316162109,254.3768310546875,253.47265625,287.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994802530854,5.803326708075929e-09,0.0009994745487347,-0.0142561439424753,0.0,0.0,0.0,-0.0076897731050848,60.0,-23.03752517700196,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,9.383526048623024e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47564697265625,0.0,0.0,9.881302685244008e-05,290.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154357910156,0.0,0.0,7.298298442037776e-05,289.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4098815917969,0.0,0.0,9.881305595627056e-05,291.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925537109375,0.0,0.0,0.0004687259788624,289.0773010253906,294.1499938964844,253.3699951171875,252.6059417724609,254.3591766357422,253.4529266357422,287.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841423789121336e-09,0.0009998002788051,-0.0143559454008936,0.0,0.0,0.0,-0.0077086589299142,60.0,-23.045785903930664,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,9.383526048623024e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47564697265625,0.0,0.0,9.881302685244008e-05,290.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154357910156,0.0,0.0,7.298298442037776e-05,289.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4098815917969,0.0,0.0,9.881305595627056e-05,291.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925537109375,0.0,0.0,0.0004687259788624,289.0773010253906,294.1499938964844,253.3699951171875,252.6059417724609,254.3591766357422,253.4529266357422,287.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841423789121336e-09,0.0009998002788051,-0.0143559454008936,0.0,0.0,0.0,-0.0077086589299142,60.0,-23.045785903930664,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078063964844,0.0,0.0,9.387436148244888e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599914550781,0.0,0.0,9.885419422062114e-05,290.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005126953125,0.0,0.0,7.301339064724743e-05,289.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3950500488281,0.0,0.0,9.88542306004092e-05,291.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4766845703125,0.0,0.0,0.0004689212946686,289.0620422363281,294.1499938964844,253.3500061035156,252.58883666992188,254.34146118164065,253.4329833984375,287.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890130605479271e-09,0.0010002166964113,-0.0144835412502288,0.0,0.0,0.0,-0.0077328053303062,60.0,-23.056446075439453,-0.0,-6.82107668126264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078063964844,0.0,0.0,9.387436148244888e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599914550781,0.0,0.0,9.885419422062114e-05,290.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005126953125,0.0,0.0,7.301339064724743e-05,289.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3950500488281,0.0,0.0,9.88542306004092e-05,291.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4766845703125,0.0,0.0,0.0004689212946686,289.0620422363281,294.1499938964844,253.3500061035156,252.58883666992188,254.34146118164065,253.4329833984375,287.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890130605479271e-09,0.0010002166964113,-0.0144835412502288,0.0,0.0,0.0,-0.0077328053303062,60.0,-23.056446075439453,-0.0,-6.82107668126264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927917480469,0.0,0.0,9.391919593326747e-05,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443054199219,0.0,0.0,9.890140790957958e-05,290.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855895996094,0.0,0.0,7.304826431209221e-05,289.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38018798828125,0.0,0.0,9.890144428936765e-05,291.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4607849121094,0.0,0.0,0.000469145248644,289.0467529296875,294.1499938964844,253.3300018310547,252.5717163085937,254.32369995117188,253.4128570556641,287.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007002856582,5.945985925848163e-09,0.0010006943484768,-0.0146298632025718,0.0,0.0,0.0,-0.0077604949474334,60.0,-23.06886100769043,-0.0,-6.82759377923503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927917480469,0.0,0.0,9.391919593326747e-05,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443054199219,0.0,0.0,9.890140790957958e-05,290.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855895996094,0.0,0.0,7.304826431209221e-05,289.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38018798828125,0.0,0.0,9.890144428936765e-05,291.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4607849121094,0.0,0.0,0.000469145248644,289.0467529296875,294.1499938964844,253.3300018310547,252.5717163085937,254.32369995117188,253.4128570556641,287.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007002856582,5.945985925848163e-09,0.0010006943484768,-0.0146298632025718,0.0,0.0,0.0,-0.0077604949474334,60.0,-23.06886100769043,-0.0,-6.82759377923503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777160644531,0.0,0.0,9.396726818522438e-05,290.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286193847656,0.0,0.0,9.895203402265906e-05,289.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37060546875,0.0,0.0,7.30856554582715e-05,289.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36529541015625,0.0,0.0,9.895206312648952e-05,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44488525390625,0.0,0.0,0.0004693853843491,289.0314636230469,294.1499938964844,253.3099975585937,252.5545654296875,254.305892944336,253.39254760742188,287.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.0058784612238014e-09,0.0010012064594775,-0.014786759391427,0.0,0.0,0.0,-0.0077901864424347,60.0,-23.08247947692871,-0.0,-6.834584809212174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
