time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528240,290.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777160644531,0.0,0.0,9.396726818522438e-05,290.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286193847656,0.0,0.0,9.895203402265906e-05,289.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37060546875,0.0,0.0,7.30856554582715e-05,289.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36529541015625,0.0,0.0,9.895206312648952e-05,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44488525390625,0.0,0.0,0.0004693853843491,289.0314636230469,294.1499938964844,253.3099975585937,252.5545654296875,254.305892944336,253.39254760742188,287.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.0058784612238014e-09,0.0010012064594775,-0.014786759391427,0.0,0.0,0.0,-0.0077901864424347,60.0,-23.08247947692871,-0.0,-6.834584809212174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37017822265625,0.0,0.0,9.399178088642655e-05,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4207763671875,0.0,0.0,9.89778491202742e-05,289.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631286621094,0.0,0.0,7.310471846722066e-05,289.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578186035156,0.0,0.0,9.897787822410464e-05,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369201660156,0.0,0.0,0.0004695078532677,289.0237731933594,294.1499938964844,253.3000030517578,252.5459747314453,254.2969665527344,253.38235473632807,287.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036416699828351e-09,0.0010014675790444,-0.0148667572066187,0.0,0.0,0.0,-0.0078053255565464,60.0,-23.089508056640625,-0.0,-6.838151023202954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626403808594,0.0,0.0,9.401607530890033e-05,290.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41290283203125,0.0,0.0,9.900343138724566e-05,289.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3556213378906,0.0,0.0,7.312362140510231e-05,289.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.350341796875,0.0,0.0,9.900346776703373e-05,291.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4289855957031,0.0,0.0,0.0004696292162407,289.01611328125,294.1499938964844,253.2899932861328,252.5373687744141,254.2880401611328,253.3721160888672,287.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460528045892,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.09658432006836,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.0,0.0,9.40630052355118e-05,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971862792969,0.0,0.0,9.90528496913612e-05,289.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3406066894531,0.0,0.0,7.316011760849506e-05,289.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353881835937,0.0,0.0,9.905287879519165e-05,291.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4130554199219,0.0,0.0,0.0004698636184912,289.000732421875,294.1499938964844,253.2700042724609,252.5201568603516,254.27012634277344,253.35157775878903,287.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251483884916524e-09,0.001002226374112,-0.0150991985574364,0.0,0.0,0.0,-0.0078493142500519,60.0,-23.110551834106445,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.0,0.0,9.40630052355118e-05,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971862792969,0.0,0.0,9.90528496913612e-05,289.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3406066894531,0.0,0.0,7.316011760849506e-05,289.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353881835937,0.0,0.0,9.905287879519165e-05,291.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4130554199219,0.0,0.0,0.0004698636184912,289.000732421875,294.1499938964844,253.2700042724609,252.5201568603516,254.27012634277344,253.35157775878903,287.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251483884916524e-09,0.001002226374112,-0.0150991985574364,0.0,0.0,0.0,-0.0078493142500519,60.0,-23.110551834106445,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324279785156,0.0,0.0,9.410687925992534e-05,290.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814392089844,0.0,0.0,9.909905202221124e-05,289.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3255615234375,0.0,0.0,7.319424184970558e-05,289.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204345703125,0.0,0.0,9.909908840199932e-05,291.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970947265625,0.0,0.0,0.0004700827994383,288.9853515625,294.1499938964844,253.25,252.50289916992188,254.252182006836,253.3309783935547,287.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810441153677e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.1240291595459,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324279785156,0.0,0.0,9.410687925992534e-05,290.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814392089844,0.0,0.0,9.909905202221124e-05,289.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3255615234375,0.0,0.0,7.319424184970558e-05,289.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204345703125,0.0,0.0,9.909908840199932e-05,291.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970947265625,0.0,0.0,0.0004700827994383,288.9853515625,294.1499938964844,253.25,252.50289916992188,254.252182006836,253.3309783935547,287.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810441153677e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.1240291595459,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172607421875,0.0,0.0,9.414539817953482e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656616210937,0.0,0.0,9.913961548591033e-05,289.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104858398437,0.0,0.0,7.322420424316078e-05,289.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.305419921875,0.0,0.0,9.913964458974078e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3811340332031,0.0,0.0,0.0004702752339653,288.96990966796875,294.1499938964844,253.22999572753903,252.485595703125,254.23419189453125,253.31036376953125,287.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003110432066,6.227797388902445e-09,0.0010031041456386,-0.0153680946677923,0.0,0.0,0.0,-0.0079002017155289,60.0,-23.13650321960449,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172607421875,0.0,0.0,9.414539817953482e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656616210937,0.0,0.0,9.913961548591033e-05,289.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104858398437,0.0,0.0,7.322420424316078e-05,289.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.305419921875,0.0,0.0,9.913964458974078e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3811340332031,0.0,0.0,0.0004702752339653,288.96990966796875,294.1499938964844,253.22999572753903,252.485595703125,254.23419189453125,253.31036376953125,287.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003110432066,6.227797388902445e-09,0.0010031041456386,-0.0153680946677923,0.0,0.0,0.0,-0.0079002017155289,60.0,-23.13650321960449,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020935058594,0.0,0.0,9.417762339580804e-05,290.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3498840332031,0.0,0.0,9.917355055222288e-05,289.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29541015625,0.0,0.0,7.324926264118403e-05,289.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904052734375,0.0,0.0,9.917357965605332e-05,291.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651733398437,0.0,0.0,0.0004704362072516,288.9544677734375,294.1499938964844,253.2100067138672,252.46826171875,254.2161560058593,253.28973388671875,286.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.267942609383681e-09,0.0010034474544227,-0.0154732568189501,0.0,0.0,0.0,-0.0079201031476259,60.0,-23.14752197265625,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020935058594,0.0,0.0,9.417762339580804e-05,290.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3498840332031,0.0,0.0,9.917355055222288e-05,289.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29541015625,0.0,0.0,7.324926264118403e-05,289.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904052734375,0.0,0.0,9.917357965605332e-05,291.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651733398437,0.0,0.0,0.0004704362072516,288.9544677734375,294.1499938964844,253.2100067138672,252.46826171875,254.2161560058593,253.28973388671875,286.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.267942609383681e-09,0.0010034474544227,-0.0154732568189501,0.0,0.0,0.0,-0.0079201031476259,60.0,-23.14752197265625,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29449462890625,0.0,0.0,9.419099660590292e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3420104980469,0.0,0.0,9.918763680616394e-05,289.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.287841796875,0.0,0.0,7.325966726057231e-05,289.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2828674316406,0.0,0.0,9.91876659099944e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.357177734375,0.0,0.0,0.0004705030005425,288.9467468261719,294.1499938964844,253.1999969482422,252.45957946777344,254.2071228027344,253.2794342041016,286.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.2846039483588365e-09,0.0010035899467766,-0.0155169023200869,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.15243530273437,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2868957519531,0.0,0.0,9.420216520084068e-05,290.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341064453125,0.0,0.0,9.919939475366846e-05,289.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803039550781,0.0,0.0,7.326835475396365e-05,289.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2753295898437,0.0,0.0,9.919942385749891e-05,291.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.34918212890625,0.0,0.0,0.0004705587925855,288.9389953613281,294.1499938964844,253.19000244140625,252.4508819580078,254.1980895996093,253.2691345214844,286.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516819214228e-09,0.0010037089232355,-0.0155533468350768,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.1568603515625,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27166748046875,0.0,0.0,9.421770664630458e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182983398437,0.0,0.0,9.921575838234276e-05,289.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2651672363281,0.0,0.0,7.328044739551842e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2602844238281,0.0,0.0,9.921579476213084e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33319091796875,0.0,0.0,0.0004706364416051,288.92352294921875,294.1499938964844,253.1699981689453,252.4334716796875,254.1799774169922,253.24859619140625,286.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317878664674481e-09,0.0010038744658231,-0.0156040657311677,0.0,0.0,0.0,-0.0079448595643043,60.0,-23.164295196533203,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27166748046875,0.0,0.0,9.421770664630458e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182983398437,0.0,0.0,9.921575838234276e-05,289.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2651672363281,0.0,0.0,7.328044739551842e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2602844238281,0.0,0.0,9.921579476213084e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33319091796875,0.0,0.0,0.0004706364416051,288.92352294921875,294.1499938964844,253.1699981689453,252.4334716796875,254.1799774169922,253.24859619140625,286.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317878664674481e-09,0.0010038744658231,-0.0156040657311677,0.0,0.0,0.0,-0.0079448595643043,60.0,-23.164295196533203,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564392089844,0.0,0.0,9.422467701369897e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.302490234375,0.0,0.0,9.922309982357548e-05,289.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25,0.0,0.0,7.328586798394099e-05,289.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.24517822265625,0.0,0.0,9.922313620336354e-05,291.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31719970703125,0.0,0.0,0.0004706712788902,288.90802001953125,294.1499938964844,253.1499938964844,252.4160003662109,254.16183471679688,253.2281494140625,286.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.3265610528162605e-09,0.0010039487387984,-0.0156268086284399,0.0,0.0,0.0,-0.0079491632059216,60.0,-23.16946220397949,-0.0,-6.872078017750027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564392089844,0.0,0.0,9.422467701369897e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.302490234375,0.0,0.0,9.922309982357548e-05,289.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25,0.0,0.0,7.328586798394099e-05,289.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.24517822265625,0.0,0.0,9.922313620336354e-05,291.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31719970703125,0.0,0.0,0.0004706712788902,288.90802001953125,294.1499938964844,253.1499938964844,252.4160003662109,254.16183471679688,253.2281494140625,286.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.3265610528162605e-09,0.0010039487387984,-0.0156268086284399,0.0,0.0,0.0,-0.0079491632059216,60.0,-23.16946220397949,-0.0,-6.872078017750027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412109375,0.0,0.0,9.423001756658778e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2866516113281,0.0,0.0,9.922872413881124e-05,289.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348327636719,0.0,0.0,7.329002255573869e-05,289.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2300720214844,0.0,0.0,9.92287605185993e-05,291.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012084960937,0.0,0.0,0.0004706979671027,288.8924865722656,294.1499938964844,253.1300048828125,252.39846801757807,254.14366149902344,253.207763671875,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040119523182,6.333211732822974e-09,0.0010040056658908,-0.0156442299485206,0.0,0.0,0.0,-0.0079524600878357,60.0,-23.17327117919922,-0.0,-6.87285677258842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412109375,0.0,0.0,9.423001756658778e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2866516113281,0.0,0.0,9.922872413881124e-05,289.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348327636719,0.0,0.0,7.329002255573869e-05,289.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2300720214844,0.0,0.0,9.92287605185993e-05,291.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012084960937,0.0,0.0,0.0004706979671027,288.8924865722656,294.1499938964844,253.1300048828125,252.39846801757807,254.14366149902344,253.207763671875,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040119523182,6.333211732822974e-09,0.0010040056658908,-0.0156442299485206,0.0,0.0,0.0,-0.0079524600878357,60.0,-23.17327117919922,-0.0,-6.87285677258842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259216308594,0.0,0.0,9.424296877114102e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2708435058594,0.0,0.0,9.92423592833802e-05,289.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196655273437,0.0,0.0,7.330009248107672e-05,289.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2149353027344,0.0,0.0,9.924238838721068e-05,291.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2851867675781,0.0,0.0,0.000470762635814,288.8769226074219,294.1499938964844,253.1100006103516,252.3809051513672,254.1254425048828,253.1874389648437,286.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041499044746,6.349338832478679e-09,0.0010041435016319,-0.0156864766031503,0.0,0.0,0.0,-0.0079604554921388,60.0,-23.177947998046875,-0.0,-6.874745395180072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259216308594,0.0,0.0,9.424296877114102e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2708435058594,0.0,0.0,9.92423592833802e-05,289.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196655273437,0.0,0.0,7.330009248107672e-05,289.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2149353027344,0.0,0.0,9.924238838721068e-05,291.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2851867675781,0.0,0.0,0.000470762635814,288.8769226074219,294.1499938964844,253.1100006103516,252.3809051513672,254.1254425048828,253.1874389648437,286.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041499044746,6.349338832478679e-09,0.0010041435016319,-0.0156864766031503,0.0,0.0,0.0,-0.0079604554921388,60.0,-23.177947998046875,-0.0,-6.874745395180072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182922363281,0.0,0.0,9.425262396689504e-05,290.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2629089355469,0.0,0.0,9.925253107212484e-05,289.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120666503906,0.0,0.0,7.330760126933455e-05,289.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073669433594,0.0,0.0,9.92525601759553e-05,290.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.27716064453125,0.0,0.0,0.000470810860861,288.869140625,294.1499938964844,253.1000061035156,252.37210083007807,254.1163330078125,253.17727661132807,286.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042526992037,6.3613661005490485e-09,0.001004246296361,-0.0157179832458496,0.0,0.0,0.0,-0.0079664178192615,60.0,-23.181001663208008,-0.0,-6.876153690882347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106628417969,0.0,0.0,9.4264090876095e-05,290.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2549743652344,0.0,0.0,9.926460188580676e-05,289.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2044677734375,0.0,0.0,7.331651431741193e-05,289.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1997985839844,0.0,0.0,9.926463098963724e-05,290.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691650390625,0.0,0.0,0.0004708681663032,288.8613586425781,294.1499938964844,253.08999633789065,252.36328125,254.1071929931641,253.1671142578125,286.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043748188763,6.375652006340715e-09,0.001004368532449,-0.0157554037868976,0.0,0.0,0.0,-0.0079734995961189,60.0,-23.184484481811523,-0.0,-6.877827019025062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1953430175781,0.0,0.0,9.42926126299426e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391357421875,0.0,0.0,9.929463703883812e-05,289.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1892395019531,0.0,0.0,7.333869871217757e-05,289.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18463134765625,0.0,0.0,9.929466614266858e-05,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25311279296875,0.0,0.0,0.0004710106295533,288.84576416015625,294.1499938964844,253.07000732421875,252.3456268310547,254.0889129638672,253.14675903320312,286.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411181807663979e-09,0.0010046722600236,-0.0158484745770692,0.0,0.0,0.0,-0.00799111276865,60.0,-23.19278335571289,-0.0,-6.881989378371145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1953430175781,0.0,0.0,9.42926126299426e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391357421875,0.0,0.0,9.929463703883812e-05,289.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1892395019531,0.0,0.0,7.333869871217757e-05,289.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18463134765625,0.0,0.0,9.929466614266858e-05,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25311279296875,0.0,0.0,0.0004710106295533,288.84576416015625,294.1499938964844,253.07000732421875,252.3456268310547,254.0889129638672,253.14675903320312,286.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411181807663979e-09,0.0010046722600236,-0.0158484745770692,0.0,0.0,0.0,-0.00799111276865,60.0,-23.19278335571289,-0.0,-6.881989378371145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800231933594,0.0,0.0,9.432748629478738e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232666015625,0.0,0.0,9.93313587969169e-05,289.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1739807128906,0.0,0.0,7.336582348216325e-05,289.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16943359375,0.0,0.0,9.933138790074736e-05,290.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2370910644531,0.0,0.0,0.0004711848450824,288.8301696777344,294.1499938964844,253.0500030517578,252.3279266357422,254.07058715820312,253.1263732910156,286.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.45462838733124e-09,0.0010050437413156,-0.0159622821956872,0.0,0.0,0.0,-0.0080126514658331,60.0,-23.20278549194336,-0.0,-6.887080417072866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800231933594,0.0,0.0,9.432748629478738e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232666015625,0.0,0.0,9.93313587969169e-05,289.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1739807128906,0.0,0.0,7.336582348216325e-05,289.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16943359375,0.0,0.0,9.933138790074736e-05,290.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2370910644531,0.0,0.0,0.0004711848450824,288.8301696777344,294.1499938964844,253.0500030517578,252.3279266357422,254.07058715820312,253.1263732910156,286.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.45462838733124e-09,0.0010050437413156,-0.0159622821956872,0.0,0.0,0.0,-0.0080126514658331,60.0,-23.20278549194336,-0.0,-6.887080417072866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646728515625,0.0,0.0,9.436735126655547e-05,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073669433594,0.0,0.0,9.937334107235074e-05,289.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1587219238281,0.0,0.0,7.339682633755729e-05,289.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542358398437,0.0,0.0,9.93733701761812e-05,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2210388183594,0.0,0.0,0.0004713839734904,288.8145446777344,294.1499938964844,253.02999877929688,252.3101959228516,254.0522308349609,253.1059112548828,286.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504292660025612e-09,0.0010054684244096,-0.016092374920845,0.0,0.0,0.0,-0.0080372719094157,60.0,-23.21420860290528,-0.0,-6.892902604249684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646728515625,0.0,0.0,9.436735126655547e-05,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073669433594,0.0,0.0,9.937334107235074e-05,289.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1587219238281,0.0,0.0,7.339682633755729e-05,289.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542358398437,0.0,0.0,9.93733701761812e-05,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2210388183594,0.0,0.0,0.0004713839734904,288.8145446777344,294.1499938964844,253.02999877929688,252.3101959228516,254.0522308349609,253.1059112548828,286.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504292660025612e-09,0.0010054684244096,-0.016092374920845,0.0,0.0,0.0,-0.0080372719094157,60.0,-23.21420860290528,-0.0,-6.892902604249684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492919921875,0.0,0.0,9.441048314329235e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19146728515625,0.0,0.0,9.941876487573607e-05,289.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434020996094,0.0,0.0,7.34303830540739e-05,289.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.13897705078125,0.0,0.0,9.941879397956654e-05,290.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049560546875,0.0,0.0,0.0004715994582511,288.79888916015625,294.1499938964844,253.009994506836,252.2924194335937,254.03384399414065,253.0854034423828,286.8222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558032339398778e-09,0.0010059279156848,-0.0162331461906433,0.0,0.0,0.0,-0.0080639133229851,60.0,-23.22665977478028,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492919921875,0.0,0.0,9.441048314329235e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19146728515625,0.0,0.0,9.941876487573607e-05,289.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434020996094,0.0,0.0,7.34303830540739e-05,289.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.13897705078125,0.0,0.0,9.941879397956654e-05,290.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049560546875,0.0,0.0,0.0004715994582511,288.79888916015625,294.1499938964844,253.009994506836,252.2924194335937,254.03384399414065,253.0854034423828,286.8222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558032339398778e-09,0.0010059279156848,-0.0162331461906433,0.0,0.0,0.0,-0.0080639133229851,60.0,-23.22665977478028,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416015625,0.0,0.0,9.443271846976133e-05,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835021972656,0.0,0.0,9.944217890733852e-05,289.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1357421875,0.0,0.0,7.344767800532281e-05,289.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.13134765625,0.0,0.0,9.9442208011169e-05,290.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1968994140625,0.0,0.0,0.0004717105184681,288.7910461425781,294.1499938964844,253.0,252.2835235595703,254.02462768554688,253.0751342773437,286.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585735956576855e-09,0.0010061648208647,-0.0163057129830122,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.23314666748047,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339111328125,0.0,0.0,9.445509203942493e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755676269531,0.0,0.0,9.946573845809326e-05,289.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1280822753906,0.0,0.0,7.346507481997833e-05,289.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12371826171875,0.0,0.0,9.946576756192373e-05,290.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1888732910156,0.0,0.0,0.0004718223062809,288.783203125,294.1499938964844,252.9900054931641,252.2746124267578,254.01541137695312,253.0648498535156,286.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064097587019,6.613608771743884e-09,0.0010064032394438,-0.0163787230849266,0.0,0.0,0.0,-0.00809146463871,60.0,-23.239721298217773,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184997558594,0.0,0.0,9.449939534533768e-05,290.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596374511719,0.0,0.0,9.9512399174273e-05,289.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1127624511719,0.0,0.0,7.34995337552391e-05,289.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1084289550781,0.0,0.0,9.951242100214586e-05,290.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1727600097656,0.0,0.0,0.0004720436118077,288.7674865722656,294.1499938964844,252.97000122070312,252.2567901611328,253.99693298339844,253.0442657470703,286.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668804175546938e-09,0.0010068751871585,-0.016523303464055,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.252944946289062,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184997558594,0.0,0.0,9.449939534533768e-05,290.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596374511719,0.0,0.0,9.9512399174273e-05,289.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1127624511719,0.0,0.0,7.34995337552391e-05,289.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1084289550781,0.0,0.0,9.951242100214586e-05,290.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1727600097656,0.0,0.0,0.0004720436118077,288.7674865722656,294.1499938964844,252.97000122070312,252.2567901611328,253.99693298339844,253.0442657470703,286.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668804175546938e-09,0.0010068751871585,-0.016523303464055,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.252944946289062,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1030578613281,0.0,0.0,9.454147948417813e-05,290.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1436767578125,0.0,0.0,9.95567097561434e-05,289.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0973815917969,0.0,0.0,7.353226828854531e-05,289.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931396484375,0.0,0.0,9.955673885997383e-05,290.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566467285156,0.0,0.0,0.0004722538287751,288.75177001953125,294.1499938964844,252.9499969482422,252.23892211914065,253.9784393310547,253.023666381836,286.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.7212311272157885e-09,0.0010073235025629,-0.0166606307029724,0.0,0.0,0.0,-0.0081448182463645,60.0,-23.265872955322266,-0.0,-6.91836277155744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1030578613281,0.0,0.0,9.454147948417813e-05,290.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1436767578125,0.0,0.0,9.95567097561434e-05,289.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0973815917969,0.0,0.0,7.353226828854531e-05,289.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931396484375,0.0,0.0,9.955673885997383e-05,290.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566467285156,0.0,0.0,0.0004722538287751,288.75177001953125,294.1499938964844,252.9499969482422,252.23892211914065,253.9784393310547,253.023666381836,286.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.7212311272157885e-09,0.0010073235025629,-0.0166606307029724,0.0,0.0,0.0,-0.0081448182463645,60.0,-23.265872955322266,-0.0,-6.91836277155744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876159667969,0.0,0.0,9.45801948546432e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1277160644531,0.0,0.0,9.959747694665566e-05,289.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820007324219,0.0,0.0,7.35623762011528e-05,289.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777893066406,0.0,0.0,9.959750605048612e-05,290.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405334472656,0.0,0.0,0.0004724471946246,288.73602294921875,294.1499938964844,252.92999267578125,252.22105407714844,253.9598999023437,253.0030517578125,286.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.2781925201416,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876159667969,0.0,0.0,9.45801948546432e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1277160644531,0.0,0.0,9.959747694665566e-05,289.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820007324219,0.0,0.0,7.35623762011528e-05,289.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777893066406,0.0,0.0,9.959750605048612e-05,290.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405334472656,0.0,0.0,0.0004724471946246,288.73602294921875,294.1499938964844,252.92999267578125,252.22105407714844,253.9598999023437,253.0030517578125,286.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.2781925201416,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
