time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530580,290.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721435546875,0.0,0.0,9.461402078159152e-05,290.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117248535156,0.0,0.0,9.96331000351347e-05,289.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0666198730469,0.0,0.0,7.358868606388569e-05,289.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624389648437,0.0,0.0,9.963312913896516e-05,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1243896484375,0.0,0.0,0.0004726162005681,288.7202453613281,294.1499938964844,252.9100036621093,252.20315551757807,253.9413299560547,252.9824676513672,286.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811605057777115e-09,0.0010080962674692,-0.0168973542749881,0.0,0.0,0.0,-0.008189620450139,60.0,-23.2894229888916,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721435546875,0.0,0.0,9.461402078159152e-05,290.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117248535156,0.0,0.0,9.96331000351347e-05,289.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0666198730469,0.0,0.0,7.358868606388569e-05,289.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624389648437,0.0,0.0,9.963312913896516e-05,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1243896484375,0.0,0.0,0.0004726162005681,288.7202453613281,294.1499938964844,252.9100036621093,252.20315551757807,253.9413299560547,252.9824676513672,286.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811605057777115e-09,0.0010080962674692,-0.0168973542749881,0.0,0.0,0.0,-0.008189620450139,60.0,-23.2894229888916,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643920898437,0.0,0.0,9.46292930166237e-05,290.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1037292480469,0.0,0.0,9.964917990146203e-05,289.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.05889892578125,0.0,0.0,7.360056042671204e-05,289.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0547790527344,0.0,0.0,9.96492090052925e-05,290.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163330078125,0.0,0.0,0.0004726924526039,288.7123718261719,294.1499938964844,252.8999938964844,252.19419860839844,253.9320373535156,252.97218322753903,286.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306267309026225e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-23.294660568237305,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.056640625,0.0,0.0,9.464305185247213e-05,290.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0957336425781,0.0,0.0,9.96636736090295e-05,289.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511779785156,0.0,0.0,7.361127063632011e-05,289.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0470886230469,0.0,0.0,9.966370271285996e-05,290.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1082458496094,0.0,0.0,0.0004727612249553,288.7044677734375,294.1499938964844,252.88999938964844,252.1852264404297,253.9227294921875,252.9619140625,286.722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774347562563e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.2995719909668,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411376953125,0.0,0.0,9.466721530770884e-05,290.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0797424316406,0.0,0.0,9.96891176328063e-05,289.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357360839844,0.0,0.0,7.363006443483755e-05,289.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316772460937,0.0,0.0,9.968914673663676e-05,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09210205078125,0.0,0.0,0.0004728819185402,288.68865966796875,294.1499938964844,252.8699951171875,252.16729736328125,253.9040985107422,252.9413909912109,286.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.308496475219727,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411376953125,0.0,0.0,9.466721530770884e-05,290.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0797424316406,0.0,0.0,9.96891176328063e-05,289.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357360839844,0.0,0.0,7.363006443483755e-05,289.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316772460937,0.0,0.0,9.968914673663676e-05,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09210205078125,0.0,0.0,0.0004728819185402,288.68865966796875,294.1499938964844,252.8699951171875,252.16729736328125,253.9040985107422,252.9413909912109,286.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.308496475219727,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0256042480469,0.0,0.0,9.468759526498616e-05,290.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.063720703125,0.0,0.0,9.971057443181051e-05,289.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0202941894531,0.0,0.0,7.364591147052124e-05,289.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162658691406,0.0,0.0,9.971060353564098e-05,290.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.075927734375,0.0,0.0,0.0004729837237391,288.6728210449219,294.1499938964844,252.8500061035156,252.1493530273437,253.88543701171875,252.92092895507807,286.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.31635856628418,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0256042480469,0.0,0.0,9.468759526498616e-05,290.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.063720703125,0.0,0.0,9.971057443181051e-05,289.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0202941894531,0.0,0.0,7.364591147052124e-05,289.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162658691406,0.0,0.0,9.971060353564098e-05,290.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.075927734375,0.0,0.0,0.0004729837237391,288.6728210449219,294.1499938964844,252.8500061035156,252.1493530273437,253.88543701171875,252.92092895507807,286.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.31635856628418,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01007080078125,0.0,0.0,9.470545774092898e-05,290.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0476989746094,0.0,0.0,9.97293900582008e-05,289.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0047912597656,0.0,0.0,7.365980127360672e-05,289.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008544921875,0.0,0.0,9.972941916203126e-05,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05975341796875,0.0,0.0,0.0004730729560833,288.656982421875,294.1499938964844,252.8300018310547,252.13140869140625,253.8667449951172,252.9005126953125,286.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.323400497436523,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01007080078125,0.0,0.0,9.470545774092898e-05,290.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0476989746094,0.0,0.0,9.97293900582008e-05,289.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0047912597656,0.0,0.0,7.365980127360672e-05,289.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008544921875,0.0,0.0,9.972941916203126e-05,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05975341796875,0.0,0.0,0.0004730729560833,288.656982421875,294.1499938964844,252.8300018310547,252.13140869140625,253.8667449951172,252.9005126953125,286.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.323400497436523,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945068359375,0.0,0.0,9.472156671108678e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316772460937,0.0,0.0,9.974635031539948e-05,289.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.98931884765625,0.0,0.0,7.367233047261834e-05,289.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98541259765625,0.0,0.0,9.974637941922992e-05,290.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0435791015625,0.0,0.0,0.0004731534281745,288.64111328125,294.1499938964844,252.8099975585937,252.1134490966797,253.84803771972656,252.8801422119141,286.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.329957962036133,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945068359375,0.0,0.0,9.472156671108678e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316772460937,0.0,0.0,9.974635031539948e-05,289.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.98931884765625,0.0,0.0,7.367233047261834e-05,289.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98541259765625,0.0,0.0,9.974637941922992e-05,290.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0435791015625,0.0,0.0,0.0004731534281745,288.64111328125,294.1499938964844,252.8099975585937,252.1134490966797,253.84803771972656,252.8801422119141,286.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.329957962036133,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867248535156,0.0,0.0,9.472889360040426e-05,290.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0236511230469,0.0,0.0,9.975407010642812e-05,289.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815368652344,0.0,0.0,7.367803482338786e-05,289.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9776611328125,0.0,0.0,9.975409193430096e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03546142578125,0.0,0.0,0.0004731900407932,288.6331787109375,294.1499938964844,252.8000030517578,252.10446166992188,253.8386688232422,252.8699645996093,286.6474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.3330307006836,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789123535156,0.0,0.0,9.473595127929002e-05,290.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.015625,0.0,0.0,9.97614988591522e-05,289.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737854003906,0.0,0.0,7.368352089542896e-05,289.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9699401855469,0.0,0.0,9.976152068702504e-05,290.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0273742675781,0.0,0.0,0.0004732252855319,288.625244140625,294.1499938964844,252.7899932861328,252.09548950195312,253.82928466796875,252.8598175048828,286.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.336015701293945,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633178710937,0.0,0.0,9.474920079810543e-05,290.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99957275390625,0.0,0.0,9.97754468698986e-05,289.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.958251953125,0.0,0.0,7.369382365141064e-05,289.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9544677734375,0.0,0.0,9.977547597372904e-05,290.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111694335937,0.0,0.0,0.0004732914676424,288.609375,294.1499938964844,252.7700042724609,252.07752990722656,253.81051635742188,252.83950805664065,286.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.341747283935547,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633178710937,0.0,0.0,9.474920079810543e-05,290.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99957275390625,0.0,0.0,9.97754468698986e-05,289.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.958251953125,0.0,0.0,7.369382365141064e-05,289.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9544677734375,0.0,0.0,9.977547597372904e-05,290.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111694335937,0.0,0.0,0.0004732914676424,288.609375,294.1499938964844,252.7700042724609,252.07752990722656,253.81051635742188,252.83950805664065,286.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.341747283935547,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477233886719,0.0,0.0,9.476181003265084e-05,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9835205078125,0.0,0.0,9.978873276850209e-05,289.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427185058594,0.0,0.0,7.370363164227456e-05,289.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93896484375,0.0,0.0,9.978875459637492e-05,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949645996094,0.0,0.0,0.0004733544774353,288.59344482421875,294.1499938964844,252.75,252.0595703125,253.791732788086,252.8192443847656,286.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.347251892089844,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477233886719,0.0,0.0,9.476181003265084e-05,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9835205078125,0.0,0.0,9.978873276850209e-05,289.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427185058594,0.0,0.0,7.370363164227456e-05,289.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93896484375,0.0,0.0,9.978875459637492e-05,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949645996094,0.0,0.0,0.0004733544774353,288.59344482421875,294.1499938964844,252.75,252.0595703125,253.791732788086,252.8192443847656,286.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.347251892089844,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320983886719,0.0,0.0,9.477425192017108e-05,290.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674377441406,0.0,0.0,9.980182949220762e-05,289.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271545410156,0.0,0.0,7.371330866590142e-05,289.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9234313964844,0.0,0.0,9.980185859603807e-05,290.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.978759765625,0.0,0.0,0.0004734166141133,288.5775451660156,294.1499938964844,252.72999572753903,252.04161071777344,253.77291870117188,252.7989959716797,286.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.35264587402344,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320983886719,0.0,0.0,9.477425192017108e-05,290.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674377441406,0.0,0.0,9.980182949220762e-05,289.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271545410156,0.0,0.0,7.371330866590142e-05,289.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9234313964844,0.0,0.0,9.980185859603807e-05,290.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.978759765625,0.0,0.0,0.0004734166141133,288.5775451660156,294.1499938964844,252.72999572753903,252.04161071777344,253.77291870117188,252.7989959716797,286.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.35264587402344,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164428710937,0.0,0.0,9.478697029408067e-05,290.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95135498046875,0.0,0.0,9.981522453017531e-05,289.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115905761719,0.0,0.0,7.372320396825671e-05,289.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9079284667969,0.0,0.0,9.981524635804816e-05,290.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9625244140625,0.0,0.0,0.0004734801477752,288.56158447265625,294.1499938964844,252.7100067138672,252.023666381836,253.7540740966797,252.77877807617188,286.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099456412717,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.35804557800293,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164428710937,0.0,0.0,9.478697029408067e-05,290.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95135498046875,0.0,0.0,9.981522453017531e-05,289.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115905761719,0.0,0.0,7.372320396825671e-05,289.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9079284667969,0.0,0.0,9.981524635804816e-05,290.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9625244140625,0.0,0.0,0.0004734801477752,288.56158447265625,294.1499938964844,252.7100067138672,252.023666381836,253.7540740966797,252.77877807617188,286.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099456412717,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.35804557800293,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,9.479354048380628e-05,290.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9433288574219,0.0,0.0,9.982214396586642e-05,289.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037780761719,0.0,0.0,7.372831169050187e-05,289.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.900146484375,0.0,0.0,9.982216579373926e-05,290.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.95440673828125,0.0,0.0,0.0004735129477921,288.5536193847656,294.1499938964844,252.6999969482422,252.0146942138672,253.74464416503903,252.76866149902344,286.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100157232955,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.36077690124512,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008178710937,0.0,0.0,9.48003216763027e-05,290.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9352722167969,0.0,0.0,9.982928895624354e-05,289.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89599609375,0.0,0.0,7.373358675977215e-05,289.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8923645019531,0.0,0.0,9.98293107841164e-05,290.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462890625,0.0,0.0,0.0004735468537546,288.545654296875,294.1499938964844,252.69000244140625,252.00572204589844,253.73521423339844,252.7585601806641,286.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.36354637145996,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851318359375,0.0,0.0,9.48146407608874e-05,290.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.919189453125,0.0,0.0,9.984436474042012e-05,289.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88037109375,0.0,0.0,7.374471897492185e-05,289.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768005371094,0.0,0.0,9.984438656829298e-05,290.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9300537109375,0.0,0.0,0.0004736183618661,288.5296630859375,294.1499938964844,252.6699981689453,251.98780822753903,253.71632385253903,252.7383575439453,286.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.369239807128903,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851318359375,0.0,0.0,9.48146407608874e-05,290.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.919189453125,0.0,0.0,9.984436474042012e-05,289.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88037109375,0.0,0.0,7.374471897492185e-05,289.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768005371094,0.0,0.0,9.984438656829298e-05,290.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9300537109375,0.0,0.0,0.0004736183618661,288.5296630859375,294.1499938964844,252.6699981689453,251.98780822753903,253.71632385253903,252.7383575439453,286.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.369239807128903,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86944580078125,0.0,0.0,9.48300221352838e-05,290.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.903076171875,0.0,0.0,9.98605610220693e-05,289.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.86474609375,0.0,0.0,7.375668792519718e-05,289.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612365722656,0.0,0.0,9.986058284994216e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.913818359375,0.0,0.0,0.0004736952250823,288.5137023925781,294.1499938964844,252.6499938964844,251.9698944091797,253.69741821289065,252.7181396484375,286.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.37516975402832,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86944580078125,0.0,0.0,9.48300221352838e-05,290.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.903076171875,0.0,0.0,9.98605610220693e-05,289.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.86474609375,0.0,0.0,7.375668792519718e-05,289.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612365722656,0.0,0.0,9.986058284994216e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.913818359375,0.0,0.0,0.0004736952250823,288.5137023925781,294.1499938964844,252.6499938964844,251.9698944091797,253.69741821289065,252.7181396484375,286.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.37516975402832,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.853759765625,0.0,0.0,9.484663314651698e-05,290.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.886962890625,0.0,0.0,9.987805970013142e-05,289.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84912109375,0.0,0.0,7.376961002591997e-05,289.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456420898437,0.0,0.0,9.987808152800426e-05,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8975524902344,0.0,0.0,0.0004737782292068,288.4977111816406,294.1499938964844,252.6300048828125,251.9519958496093,253.6784820556641,252.69793701171875,286.50567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.38138198852539,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.853759765625,0.0,0.0,9.484663314651698e-05,290.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.886962890625,0.0,0.0,9.987805970013142e-05,289.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84912109375,0.0,0.0,7.376961002591997e-05,289.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456420898437,0.0,0.0,9.987808152800426e-05,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8975524902344,0.0,0.0,0.0004737782292068,288.4977111816406,294.1499938964844,252.6300048828125,251.9519958496093,253.6784820556641,252.69793701171875,286.50567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.38138198852539,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380432128906,0.0,0.0,9.486453200224788e-05,290.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8708190917969,0.0,0.0,9.989690443035216e-05,289.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8334655761719,0.0,0.0,7.37835289328359e-05,289.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8300170898437,0.0,0.0,9.9896926258225e-05,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812866210937,0.0,0.0,0.0004738676070701,288.481689453125,294.1499938964844,252.6100006103516,251.9341278076172,253.65953063964844,252.6777191162109,286.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.38789367675781,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380432128906,0.0,0.0,9.486453200224788e-05,290.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8708190917969,0.0,0.0,9.989690443035216e-05,289.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8334655761719,0.0,0.0,7.37835289328359e-05,289.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8300170898437,0.0,0.0,9.9896926258225e-05,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812866210937,0.0,0.0,0.0004738676070701,288.481689453125,294.1499938964844,252.6100006103516,251.9341278076172,253.65953063964844,252.6777191162109,286.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.38789367675781,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301696777344,0.0,0.0,9.487399074714632e-05,290.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627624511719,0.0,0.0,9.990686521632595e-05,289.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8256225585937,0.0,0.0,7.379088492598385e-05,289.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8222045898437,0.0,0.0,9.99068870441988e-05,290.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731689453125,0.0,0.0,0.0004739148716907,288.47369384765625,294.1499938964844,252.6000061035156,251.9252014160156,253.6500396728516,252.6676025390625,286.4806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.39127349853516,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82232666015625,0.0,0.0,9.48838351177983e-05,290.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85467529296875,0.0,0.0,9.991722617996857e-05,289.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177795410156,0.0,0.0,7.379853923339397e-05,289.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143920898437,0.0,0.0,9.99172480078414e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8650207519531,0.0,0.0,0.0004739640280604,288.4656677246094,294.1499938964844,252.58999633789065,251.91629028320312,253.6405487060547,252.65750122070312,286.4722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.394739151000977,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065795898437,0.0,0.0,9.490475349593908e-05,290.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385314941406,0.0,0.0,9.993925777962433e-05,289.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8021240234375,0.0,0.0,7.381480827461928e-05,289.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987670898437,0.0,0.0,9.993927960749716e-05,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487548828125,0.0,0.0,0.0004740685399156,288.4496154785156,294.1499938964844,252.57000732421875,251.89846801757807,253.62155151367188,252.63726806640625,286.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785121494802e-09,0.0010111933806911,-0.0178460106253623,0.0,0.0,0.0,-0.008369168266654,60.0,-23.401945114135746,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065795898437,0.0,0.0,9.490475349593908e-05,290.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385314941406,0.0,0.0,9.993925777962433e-05,289.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8021240234375,0.0,0.0,7.381480827461928e-05,289.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987670898437,0.0,0.0,9.993927960749716e-05,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487548828125,0.0,0.0,0.0004740685399156,288.4496154785156,294.1499938964844,252.57000732421875,251.89846801757807,253.62155151367188,252.63726806640625,286.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785121494802e-09,0.0010111933806911,-0.0178460106253623,0.0,0.0,0.0,-0.008369168266654,60.0,-23.401945114135746,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79083251953125,0.0,0.0,9.492771641816944e-05,290.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8223876953125,0.0,0.0,9.996343578677624e-05,289.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864074707031,0.0,0.0,7.38326707505621e-05,289.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7831115722656,0.0,0.0,9.996345761464907e-05,290.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324584960937,0.0,0.0,0.0004741832381114,288.4335632324219,294.1499938964844,252.5500030517578,251.8806610107422,253.6025390625,252.6170196533203,286.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202387131144404e-09,0.0010114378528669,-0.0179209262132644,0.0,0.0,0.0,-0.0083833476528525,60.0,-23.409603118896484,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79083251953125,0.0,0.0,9.492771641816944e-05,290.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8223876953125,0.0,0.0,9.996343578677624e-05,289.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864074707031,0.0,0.0,7.38326707505621e-05,289.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7831115722656,0.0,0.0,9.996345761464907e-05,290.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324584960937,0.0,0.0,0.0004741832381114,288.4335632324219,294.1499938964844,252.5500030517578,251.8806610107422,253.6025390625,252.6170196533203,286.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202387131144404e-09,0.0010114378528669,-0.0179209262132644,0.0,0.0,0.0,-0.0083833476528525,60.0,-23.409603118896484,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7750549316406,0.0,0.0,9.495402628090233e-05,290.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.80621337890625,0.0,0.0,9.999114990932868e-05,289.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.77069091796875,0.0,0.0,7.38531380193308e-05,289.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674255371094,0.0,0.0,9.999117173720153e-05,290.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.816162109375,0.0,0.0,0.0004743146710097,288.4175109863281,294.1499938964844,252.5303192138672,251.8632354736328,253.58349609375,252.59678649902344,286.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.41779899597168,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
