time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532920,290.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7750549316406,0.0,0.0,9.495402628090233e-05,290.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.80621337890625,0.0,0.0,9.999114990932868e-05,289.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.77069091796875,0.0,0.0,7.38531380193308e-05,289.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674255371094,0.0,0.0,9.999117173720153e-05,290.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.816162109375,0.0,0.0,0.0004743146710097,288.4175109863281,294.1499938964844,252.5303192138672,251.8632354736328,253.58349609375,252.59678649902344,286.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.41779899597168,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7592468261719,0.0,0.0,9.498517465544865e-05,290.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7900390625,0.0,0.0,0.0001000239499262,289.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7549743652344,0.0,0.0,7.387735968222842e-05,289.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7517395019531,0.0,0.0,0.0001000239717541,290.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79986572265625,0.0,0.0,0.0004744702891912,288.40142822265625,294.1499938964844,252.5112762451172,251.84646606445312,253.564453125,252.5767364501953,286.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976532218285e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.42669486999512,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7592468261719,0.0,0.0,9.498517465544865e-05,290.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7900390625,0.0,0.0,0.0001000239499262,289.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7549743652344,0.0,0.0,7.387735968222842e-05,289.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7517395019531,0.0,0.0,0.0001000239717541,290.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79986572265625,0.0,0.0,0.0004744702891912,288.40142822265625,294.1499938964844,252.5112762451172,251.84646606445312,253.564453125,252.5767364501953,286.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976532218285e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.42669486999512,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513732910156,0.0,0.0,9.500241867499426e-05,290.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7819519042969,0.0,0.0,0.0001000421034405,289.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7471008300781,0.0,0.0,7.389076927211136e-05,289.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7438659667969,0.0,0.0,0.0001000421252683,290.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7917175292969,0.0,0.0,0.0004745564074255,288.39337158203125,294.1499938964844,252.50196838378903,251.8383026123047,253.554931640625,252.56678771972656,286.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454906852683e-09,0.0010122336680069,-0.0181646887212991,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.4314022064209,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74346923828125,0.0,0.0,9.502112516202033e-05,290.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7738342285156,0.0,0.0,0.0001000618067337,289.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7391967773437,0.0,0.0,7.390532118733972e-05,289.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73602294921875,0.0,0.0,0.0001000618285615,290.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7835388183594,0.0,0.0,0.0004746498598251,288.38531494140625,294.1499938964844,252.4927978515625,251.830307006836,253.54541015625,252.55691528320312,286.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318764261299293e-09,0.0010124329710379,-0.0182257425040006,0.0,0.0,0.0,-0.0084410412237048,60.0,-23.43633079528809,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276306152344,0.0,0.0,9.506211790721864e-05,290.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75762939453125,0.0,0.0,0.0001001049749902,289.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.72344970703125,0.0,0.0,7.393720443360507e-05,289.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7203063964844,0.0,0.0,0.0001001049895421,290.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7672424316406,0.0,0.0,0.0004748546343762,288.36920166015625,294.1499938964844,252.474853515625,251.8147125244141,253.5263671875,252.53738403320312,286.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.446775436401367,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276306152344,0.0,0.0,9.506211790721864e-05,290.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75762939453125,0.0,0.0,0.0001001049749902,289.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.72344970703125,0.0,0.0,7.393720443360507e-05,289.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7203063964844,0.0,0.0,0.0001001049895421,290.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7672424316406,0.0,0.0,0.0004748546343762,288.36920166015625,294.1499938964844,252.474853515625,251.8147125244141,253.5263671875,252.53738403320312,286.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.446775436401367,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117919921875,0.0,0.0,9.51084803091362e-05,290.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7414245605469,0.0,0.0,0.0001001537966658,289.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7076416015625,0.0,0.0,7.397326407954097e-05,289.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7045593261719,0.0,0.0,0.0001001538112177,290.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7508850097656,0.0,0.0,0.0004750862135551,288.3530578613281,294.1499938964844,252.45741271972656,251.79962158203125,253.50733947753903,252.51821899414065,286.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.458175659179688,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117919921875,0.0,0.0,9.51084803091362e-05,290.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7414245605469,0.0,0.0,0.0001001537966658,289.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7076416015625,0.0,0.0,7.397326407954097e-05,289.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7045593261719,0.0,0.0,0.0001001538112177,290.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7508850097656,0.0,0.0,0.0004750862135551,288.3530578613281,294.1499938964844,252.45741271972656,251.79962158203125,253.50733947753903,252.51821899414065,286.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.458175659179688,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959228515625,0.0,0.0,9.516000136500224e-05,290.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7251892089844,0.0,0.0,0.0001002080462058,289.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6918334960937,0.0,0.0,7.401334005407989e-05,289.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68878173828125,0.0,0.0,0.0001002080680336,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7345275878906,0.0,0.0,0.0004753435787279,288.3369140625,294.1499938964844,252.44039916992188,251.78501892089844,253.48834228515625,252.4994354248047,286.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.47053909301757,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959228515625,0.0,0.0,9.516000136500224e-05,290.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7251892089844,0.0,0.0,0.0001002080462058,289.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6918334960937,0.0,0.0,7.401334005407989e-05,289.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68878173828125,0.0,0.0,0.0001002080680336,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7345275878906,0.0,0.0,0.0004753435787279,288.3369140625,294.1499938964844,252.44039916992188,251.78501892089844,253.48834228515625,252.4994354248047,286.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.47053909301757,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800537109375,0.0,0.0,9.521639003651217e-05,290.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7089538574219,0.0,0.0,0.0001002674325718,289.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.676025390625,0.0,0.0,7.405719952657819e-05,289.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6730041503906,0.0,0.0,0.0001002674543997,290.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7181701660156,0.0,0.0,0.0004756252747029,288.3207397460937,294.1499938964844,252.42379760742188,251.7708435058593,253.4693603515625,252.48101806640625,286.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.48384475708008,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800537109375,0.0,0.0,9.521639003651217e-05,290.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7089538574219,0.0,0.0,0.0001002674325718,289.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.676025390625,0.0,0.0,7.405719952657819e-05,289.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6730041503906,0.0,0.0,0.0001002674543997,290.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7181701660156,0.0,0.0,0.0004756252747029,288.3207397460937,294.1499938964844,252.42379760742188,251.7708435058593,253.4693603515625,252.48101806640625,286.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.48384475708008,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.672119140625,0.0,0.0,9.52463160501793e-05,290.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7008056640625,0.0,0.0,0.0001002989447442,289.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6680908203125,0.0,0.0,7.408047531498596e-05,289.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66510009765625,0.0,0.0,0.0001002989665721,290.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7099914550781,0.0,0.0,0.0004757747519761,288.3126525878906,294.1499938964844,252.4156188964844,251.76388549804688,253.4598999023437,252.4719696044922,286.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.49084854125977,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6641540527344,0.0,0.0,9.52771952142939e-05,290.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.69268798828125,0.0,0.0,0.0001003314609988,289.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.66015625,0.0,0.0,7.410448597511277e-05,289.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571655273437,0.0,0.0,0.0001003314755507,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7017822265625,0.0,0.0,0.0004759290022775,288.3045654296875,294.1499938964844,252.4075469970703,251.75701904296875,253.450424194336,252.4630126953125,286.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637786403336122e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.498056411743164,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6482238769531,0.0,0.0,9.53414782998152e-05,290.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6763916015625,0.0,0.0,0.0001003991565085,289.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.644287109375,0.0,0.0,7.415448635583743e-05,289.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.641357421875,0.0,0.0,0.0001003991783363,290.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6853942871094,0.0,0.0,0.0004762501339428,288.288330078125,294.1499938964844,252.3916015625,251.74354553222656,253.43153381347656,252.44534301757807,286.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.512969970703125,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6482238769531,0.0,0.0,9.53414782998152e-05,290.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6763916015625,0.0,0.0,0.0001003991565085,289.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.644287109375,0.0,0.0,7.415448635583743e-05,289.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.641357421875,0.0,0.0,0.0001003991783363,290.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6853942871094,0.0,0.0,0.0004762501339428,288.288330078125,294.1499938964844,252.3916015625,251.74354553222656,253.43153381347656,252.44534301757807,286.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.512969970703125,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322937011719,0.0,0.0,9.540848259348422e-05,290.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600952148437,0.0,0.0,0.0001004697187454,289.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62841796875,0.0,0.0,7.420660404022783e-05,289.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.62548828125,0.0,0.0,0.0001004697332973,290.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6689758300781,0.0,0.0,0.000476584827993,288.2720947265625,294.1499938964844,252.3759307861328,251.7303466796875,253.4126739501953,252.42800903320312,286.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.52846908569336,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322937011719,0.0,0.0,9.540848259348422e-05,290.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600952148437,0.0,0.0,0.0001004697187454,289.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62841796875,0.0,0.0,7.420660404022783e-05,289.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.62548828125,0.0,0.0,0.0001004697332973,290.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6689758300781,0.0,0.0,0.000476584827993,288.2720947265625,294.1499938964844,252.3759307861328,251.7303466796875,253.4126739501953,252.42800903320312,286.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.52846908569336,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163330078125,0.0,0.0,9.54770584939979e-05,290.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.643798828125,0.0,0.0,0.0001005419253488,289.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61248779296875,0.0,0.0,7.42599368095398e-05,289.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.609619140625,0.0,0.0,0.0001005419471766,290.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6525573730469,0.0,0.0,0.0004769273800775,288.255859375,294.1499938964844,252.3604736328125,251.7173767089844,253.3938751220703,252.4110107421875,286.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.544334411621094,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163330078125,0.0,0.0,9.54770584939979e-05,290.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.643798828125,0.0,0.0,0.0001005419253488,289.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61248779296875,0.0,0.0,7.42599368095398e-05,289.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.609619140625,0.0,0.0,0.0001005419471766,290.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6525573730469,0.0,0.0,0.0004769273800775,288.255859375,294.1499938964844,252.3604736328125,251.7173767089844,253.3938751220703,252.4110107421875,286.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.544334411621094,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.600341796875,0.0,0.0,9.554598364047706e-05,290.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.62744140625,0.0,0.0,0.0001006145103019,289.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5965576171875,0.0,0.0,7.43135460652411e-05,289.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5937194824219,0.0,0.0,0.0001006145248538,290.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361083984375,0.0,0.0,0.0004772716783918,288.23956298828125,294.1499938964844,252.3451995849609,251.70458984375,253.37510681152344,252.394287109375,286.2378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.560306549072266,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.600341796875,0.0,0.0,9.554598364047706e-05,290.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.62744140625,0.0,0.0,0.0001006145103019,289.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5965576171875,0.0,0.0,7.43135460652411e-05,289.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5937194824219,0.0,0.0,0.0001006145248538,290.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361083984375,0.0,0.0,0.0004772716783918,288.23956298828125,294.1499938964844,252.3451995849609,251.70458984375,253.37510681152344,252.394287109375,286.2378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.560306549072266,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59234619140625,0.0,0.0,9.558012970956042e-05,290.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6192932128906,0.0,0.0,0.0001006504680844,289.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885925292969,0.0,0.0,7.434010331053287e-05,289.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.58575439453125,0.0,0.0,0.0001006504899123,290.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6278991699219,0.0,0.0,0.0004774422559421,288.2314147949219,294.1499938964844,252.33761596679688,251.69825744628903,253.36575317382807,252.38604736328125,286.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.5682373046875,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843505859375,0.0,0.0,9.561370097799228e-05,290.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6111145019531,0.0,0.0,0.0001006858146865,289.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5805969238281,0.0,0.0,7.436620944645256e-05,289.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5777893066406,0.0,0.0,0.0001006858365144,290.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6196594238281,0.0,0.0,0.0004776099231094,288.2232666015625,294.1499938964844,252.3300628662109,251.6919403076172,253.3563995361328,252.3778533935547,286.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027045538234e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.576059341430664,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682983398437,0.0,0.0,9.567778033670038e-05,290.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5947265625,0.0,0.0,0.0001007532919174,289.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5646057128906,0.0,0.0,7.441604975610971e-05,289.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5618591308594,0.0,0.0,0.0001007533137453,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6031799316406,0.0,0.0,0.0004779300070367,288.2069702148437,294.1499938964844,252.31500244140625,251.67938232421875,253.33775329589844,252.3616485595703,286.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.59119033813477,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682983398437,0.0,0.0,9.567778033670038e-05,290.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5947265625,0.0,0.0,0.0001007532919174,289.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5646057128906,0.0,0.0,7.441604975610971e-05,289.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5618591308594,0.0,0.0,0.0001007533137453,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6031799316406,0.0,0.0,0.0004779300070367,288.2069702148437,294.1499938964844,252.31500244140625,251.67938232421875,253.33775329589844,252.3616485595703,286.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.59119033813477,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55224609375,0.0,0.0,9.573448187438772e-05,290.046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5783386230469,0.0,0.0,0.0001008130057016,289.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5486145019531,0.0,0.0,7.44601566111669e-05,289.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458679199219,0.0,0.0,0.0001008130202535,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5867004394531,0.0,0.0,0.0004782132746186,288.19061279296875,294.1499938964844,252.3000030517578,251.6668701171875,253.31915283203125,252.3456573486328,286.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207506674295928e-09,0.0010200325632467,-0.0205533672124147,0.0,0.0,0.0,-0.0088816285133361,60.0,-23.60478782653809,-0.0,-7.09405725274337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55224609375,0.0,0.0,9.573448187438772e-05,290.046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5783386230469,0.0,0.0,0.0001008130057016,289.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5486145019531,0.0,0.0,7.44601566111669e-05,289.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458679199219,0.0,0.0,0.0001008130202535,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5867004394531,0.0,0.0,0.0004782132746186,288.19061279296875,294.1499938964844,252.3000030517578,251.6668701171875,253.31915283203125,252.3456573486328,286.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207506674295928e-09,0.0010200325632467,-0.0205533672124147,0.0,0.0,0.0,-0.0088816285133361,60.0,-23.60478782653809,-0.0,-7.09405725274337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53619384765625,0.0,0.0,9.578315075486898e-05,290.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5619506835937,0.0,0.0,0.000100864257547,289.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325927734375,0.0,0.0,7.449800614267588e-05,289.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5298767089844,0.0,0.0,0.0001008642720989,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5701904296875,0.0,0.0,0.0004784563789144,288.1742858886719,294.1499938964844,252.2849884033203,251.65435791015625,253.3006134033203,252.329818725586,286.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.61669921875,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53619384765625,0.0,0.0,9.578315075486898e-05,290.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5619506835937,0.0,0.0,0.000100864257547,289.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325927734375,0.0,0.0,7.449800614267588e-05,289.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5298767089844,0.0,0.0,0.0001008642720989,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5701904296875,0.0,0.0,0.0004784563789144,288.1742858886719,294.1499938964844,252.2849884033203,251.65435791015625,253.3006134033203,252.329818725586,286.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.61669921875,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201110839844,0.0,0.0,9.582195343682542e-05,290.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5455627441406,0.0,0.0,0.000100905119325,289.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5165710449219,0.0,0.0,7.452818681485951e-05,289.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5138854980469,0.0,0.0,0.0001009051338769,290.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5536804199219,0.0,0.0,0.0004786502104252,288.15789794921875,294.1499938964844,252.2699432373047,251.64178466796875,253.28211975097656,252.31411743164065,286.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.626501083374023,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201110839844,0.0,0.0,9.582195343682542e-05,290.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5455627441406,0.0,0.0,0.000100905119325,289.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5165710449219,0.0,0.0,7.452818681485951e-05,289.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5138854980469,0.0,0.0,0.0001009051338769,290.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5536804199219,0.0,0.0,0.0004786502104252,288.15789794921875,294.1499938964844,252.2699432373047,251.64178466796875,253.28211975097656,252.31411743164065,286.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.626501083374023,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5120544433594,0.0,0.0,9.583659993950278e-05,290.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.537353515625,0.0,0.0,0.0001009205443551,289.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.508544921875,0.0,0.0,7.453958096448332e-05,289.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5058898925781,0.0,0.0,0.000100920558907,290.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54541015625,0.0,0.0,0.000478723377455,288.14971923828125,294.1499938964844,252.26239013671875,251.63546752929688,253.2729034423828,252.3063201904297,286.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334731127490613e-09,0.0010211204644292,-0.0208865422755479,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.630186080932617,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040283203125,0.0,0.0,9.584937652107328e-05,290.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52911376953125,0.0,0.0,0.0001009339903248,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5005187988281,0.0,0.0,7.454951264662668e-05,289.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49786376953125,0.0,0.0,0.0001009340121527,290.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53717041015625,0.0,0.0,0.0004787871730513,288.1415100097656,294.1499938964844,252.2548065185547,251.62911987304688,253.26368713378903,252.2985382080078,286.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.020928218960762,0.0,0.0,0.0,-0.0089525887742638,60.0,-23.63341522216797,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879150390625,0.0,0.0,9.586591477273032e-05,290.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126953125,0.0,0.0,0.0001009514162433,289.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.48443603515625,0.0,0.0,7.456238381564617e-05,289.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4818420410156,0.0,0.0,0.0001009514307952,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5206298828125,0.0,0.0,0.0004788698279298,288.1251220703125,294.1499938964844,252.23953247070312,251.6163024902344,253.24530029296875,252.2830047607422,286.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253912287102e-09,0.0010214328067377,-0.0209821853786706,0.0,0.0,0.0,-0.0089628053829073,60.0,-23.63788795471192,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879150390625,0.0,0.0,9.586591477273032e-05,290.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126953125,0.0,0.0,0.0001009514162433,289.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.48443603515625,0.0,0.0,7.456238381564617e-05,289.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4818420410156,0.0,0.0,0.0001009514307952,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5206298828125,0.0,0.0,0.0004788698279298,288.1251220703125,294.1499938964844,252.23953247070312,251.6163024902344,253.24530029296875,252.2830047607422,286.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253912287102e-09,0.0010214328067377,-0.0209821853786706,0.0,0.0,0.0,-0.0089628053829073,60.0,-23.63788795471192,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4717712402344,0.0,0.0,9.58722157520242e-05,290.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.49627685546875,0.0,0.0,0.0001009580519166,289.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683532714844,0.0,0.0,7.456728053512052e-05,289.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4657897949219,0.0,0.0,0.0001009580664685,290.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50408935546875,0.0,0.0,0.0004789012891706,288.1087341308594,294.1499938964844,252.2240753173828,251.6032867431641,253.2269744873047,252.2675018310547,286.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.639867782592773,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4717712402344,0.0,0.0,9.58722157520242e-05,290.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.49627685546875,0.0,0.0,0.0001009580519166,289.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683532714844,0.0,0.0,7.456728053512052e-05,289.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4657897949219,0.0,0.0,0.0001009580664685,290.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50408935546875,0.0,0.0,0.0004789012891706,288.1087341308594,294.1499938964844,252.2240753173828,251.6032867431641,253.2269744873047,252.2675018310547,286.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.639867782592773,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
