time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535260,289.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556579589844,0.0,0.0,9.586851228959858e-05,290.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4798278808594,0.0,0.0,0.0001009541447274,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,7.45643992559053e-05,289.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4497375488281,0.0,0.0,0.0001009541665553,290.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.487548828125,0.0,0.0,0.0004788828082382,288.0923156738281,294.1499938964844,252.2084045410156,251.5900421142578,253.20870971679688,252.251953125,286.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.63932228088379,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556579589844,0.0,0.0,9.586851228959858e-05,290.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4798278808594,0.0,0.0,0.0001009541447274,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,7.45643992559053e-05,289.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4497375488281,0.0,0.0,0.0001009541665553,290.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.487548828125,0.0,0.0,0.0004788828082382,288.0923156738281,294.1499938964844,252.2084045410156,251.5900421142578,253.20870971679688,252.251953125,286.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.63932228088379,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43951416015625,0.0,0.0,9.585746010998264e-05,290.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.46337890625,0.0,0.0,0.0001009425104712,289.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4361877441406,0.0,0.0,7.455580634996295e-05,289.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4336853027344,0.0,0.0,0.000100942532299,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.47100830078125,0.0,0.0,0.0004788275982718,288.0758972167969,294.1499938964844,252.1924591064453,251.5764923095703,253.1904754638672,252.23635864257807,286.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.3607174516942e-09,0.0010213428176939,-0.0209545940160751,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.63699531555176,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43951416015625,0.0,0.0,9.585746010998264e-05,290.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.46337890625,0.0,0.0,0.0001009425104712,289.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4361877441406,0.0,0.0,7.455580634996295e-05,289.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4336853027344,0.0,0.0,0.000100942532299,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.47100830078125,0.0,0.0,0.0004788275982718,288.0758972167969,294.1499938964844,252.1924591064453,251.5764923095703,253.1904754638672,252.23635864257807,286.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.3607174516942e-09,0.0010213428176939,-0.0209545940160751,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.63699531555176,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43145751953125,0.0,0.0,9.584926010575144e-05,290.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4551696777344,0.0,0.0,0.0001009338739095,289.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281311035156,0.0,0.0,7.454942533513531e-05,289.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4256286621094,0.0,0.0,0.0001009338884614,290.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4627380371094,0.0,0.0,0.0004787866200786,288.06768798828125,294.1499938964844,252.1843719482422,251.5695953369141,253.18136596679688,252.2285003662109,286.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.350494518083451e-09,0.0010212555062025,-0.0209278222173452,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.635173797607425,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233703613281,0.0,0.0,9.583955397829412e-05,290.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4469299316406,0.0,0.0,0.000100923658465,289.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4200744628906,0.0,0.0,7.45418801670894e-05,289.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176025390625,0.0,0.0,0.0001009236730169,290.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544677734375,0.0,0.0,0.0004787381622008,288.0594787597656,294.1499938964844,252.1762084960937,251.56260681152344,253.1722717285156,252.2206268310547,286.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961647003889,0.0,0.0,0.0,-0.0089465221390128,60.0,-23.632976531982425,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072265625,0.0,0.0,9.58166565396823e-05,290.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43048095703125,0.0,0.0,0.0001008995386655,289.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4039611816406,0.0,0.0,7.452406862284988e-05,289.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4015197753906,0.0,0.0,0.0001008995532174,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4379272460937,0.0,0.0,0.0004786237550433,288.0430603027344,294.1499938964844,252.1596069335937,251.54833984375,253.15411376953125,252.2047119140625,286.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309869237166367e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323753491044,60.0,-23.62774658203125,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072265625,0.0,0.0,9.58166565396823e-05,290.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43048095703125,0.0,0.0,0.0001008995386655,289.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4039611816406,0.0,0.0,7.452406862284988e-05,289.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4015197753906,0.0,0.0,0.0001008995532174,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4379272460937,0.0,0.0,0.0004786237550433,288.0430603027344,294.1499938964844,252.1596069335937,251.54833984375,253.15411376953125,252.2047119140625,286.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309869237166367e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323753491044,60.0,-23.62774658203125,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910827636719,0.0,0.0,9.579063771525398e-05,290.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140319824219,0.0,0.0,0.0001008721374091,289.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3878479003906,0.0,0.0,7.450382690876722e-05,289.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.38543701171875,0.0,0.0,0.000100872159237,290.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.42138671875,0.0,0.0,0.0004784938064403,288.026611328125,294.1499938964844,252.14259338378903,251.5336456298828,253.135986328125,252.18858337402344,286.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.62175178527832,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910827636719,0.0,0.0,9.579063771525398e-05,290.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140319824219,0.0,0.0,0.0001008721374091,289.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3878479003906,0.0,0.0,7.450382690876722e-05,289.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.38543701171875,0.0,0.0,0.000100872159237,290.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.42138671875,0.0,0.0,0.0004784938064403,288.026611328125,294.1499938964844,252.14259338378903,251.5336456298828,253.135986328125,252.18858337402344,286.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.62175178527832,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749084472656,0.0,0.0,9.576328011462464e-05,290.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3975830078125,0.0,0.0,0.0001008433318929,289.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3717346191406,0.0,0.0,7.448255200870335e-05,289.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3693542480469,0.0,0.0,0.0001008433537208,290.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40484619140625,0.0,0.0,0.0004783571639563,288.0101928710937,294.1499938964844,252.1251373291016,251.5184631347656,253.11788940429688,252.1721649169922,286.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.615476608276367,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749084472656,0.0,0.0,9.576328011462464e-05,290.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3975830078125,0.0,0.0,0.0001008433318929,289.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3717346191406,0.0,0.0,7.448255200870335e-05,289.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3693542480469,0.0,0.0,0.0001008433537208,290.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40484619140625,0.0,0.0,0.0004783571639563,288.0101928710937,294.1499938964844,252.1251373291016,251.5184631347656,253.11788940429688,252.1721649169922,286.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.615476608276367,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587646484375,0.0,0.0,9.57362644840032e-05,290.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3811340332031,0.0,0.0,0.0001008148901746,289.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3556213378906,0.0,0.0,7.44615463190712e-05,289.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.353271484375,0.0,0.0,0.0001008149047265,290.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3883056640625,0.0,0.0,0.0004782222385983,287.9937438964844,294.1499938964844,252.1071929931641,251.5027618408203,253.0997772216797,252.15542602539065,285.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209708468598365e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.609363555908203,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587646484375,0.0,0.0,9.57362644840032e-05,290.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3811340332031,0.0,0.0,0.0001008148901746,289.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3556213378906,0.0,0.0,7.44615463190712e-05,289.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.353271484375,0.0,0.0,0.0001008149047265,290.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3883056640625,0.0,0.0,0.0004782222385983,287.9937438964844,294.1499938964844,252.1071929931641,251.5027618408203,253.0997772216797,252.15542602539065,285.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209708468598365e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.609363555908203,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3506774902344,0.0,0.0,9.57233933149837e-05,290.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729248046875,0.0,0.0,0.0001008013350656,289.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3475646972656,0.0,0.0,7.445152732543647e-05,289.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34521484375,0.0,0.0,0.0001008013496175,290.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800354003906,0.0,0.0,0.000478157919133,287.98553466796875,294.1499938964844,252.09803771972656,251.49468994140625,253.0907440185547,252.1469116210937,285.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.60651397705078,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.34259033203125,0.0,0.0,9.571130794938654e-05,289.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3646850585937,0.0,0.0,0.0001007886094157,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3395080566406,0.0,0.0,7.444213406415656e-05,289.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3371887207031,0.0,0.0,0.0001007886239676,290.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37176513671875,0.0,0.0,0.0004780975577887,287.9773254394531,294.1499938964844,252.08872985839844,251.4864654541016,253.0816802978516,252.13829040527344,285.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.6038818359375,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.326416015625,0.0,0.0,9.569014946464448e-05,289.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482360839844,0.0,0.0,0.0001007663231575,289.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3233642578125,0.0,0.0,7.442567584803328e-05,289.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3210754394531,0.0,0.0,0.0001007663377095,290.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.355224609375,0.0,0.0,0.0004779918817803,287.9608764648437,294.1499938964844,252.0696716308593,251.4695739746093,253.06358337402344,252.1207275390625,285.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152247765735865e-09,0.0010195602662861,-0.0204086508601903,0.0,0.0,0.0,-0.008854235522449,60.0,-23.599489212036133,-0.0,-7.087486153523059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.326416015625,0.0,0.0,9.569014946464448e-05,289.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482360839844,0.0,0.0,0.0001007663231575,289.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3233642578125,0.0,0.0,7.442567584803328e-05,289.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3210754394531,0.0,0.0,0.0001007663377095,290.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.355224609375,0.0,0.0,0.0004779918817803,287.9608764648437,294.1499938964844,252.0696716308593,251.4695739746093,253.06358337402344,252.1207275390625,285.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152247765735865e-09,0.0010195602662861,-0.0204086508601903,0.0,0.0,0.0,-0.008854235522449,60.0,-23.599489212036133,-0.0,-7.087486153523059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31024169921875,0.0,0.0,9.56737931119278e-05,289.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.331787109375,0.0,0.0,0.0001007491009659,289.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3072204589844,0.0,0.0,7.441295019816607e-05,289.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3049621582031,0.0,0.0,0.0001007491155178,290.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33868408203125,0.0,0.0,0.0004779101582244,287.9444274902344,294.1499938964844,252.0500030517578,251.4519958496093,253.0454559326172,252.1027069091797,285.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131865847360586e-09,0.0010193859925493,-0.0203552730381488,0.0,0.0,0.0,-0.0088441306725144,60.0,-23.59645271301269,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31024169921875,0.0,0.0,9.56737931119278e-05,289.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.331787109375,0.0,0.0,0.0001007491009659,289.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3072204589844,0.0,0.0,7.441295019816607e-05,289.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3049621582031,0.0,0.0,0.0001007491155178,290.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33868408203125,0.0,0.0,0.0004779101582244,287.9444274902344,294.1499938964844,252.0500030517578,251.4519958496093,253.0454559326172,252.1027069091797,285.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131865847360586e-09,0.0010193859925493,-0.0203552730381488,0.0,0.0,0.0,-0.0088441306725144,60.0,-23.59645271301269,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940673828125,0.0,0.0,9.565668733557686e-05,289.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153381347656,0.0,0.0,0.0001007310856948,289.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29107666015625,0.0,0.0,7.439964247168973e-05,289.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2888488769531,0.0,0.0,0.0001007311002467,290.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3221435546875,0.0,0.0,0.0004778247093781,287.927978515625,294.1499938964844,252.0287628173828,251.43280029296875,253.0272827148437,252.0839233398437,285.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110548677109364e-09,0.0010192036861553,-0.0202994458377361,0.0,0.0,0.0,-0.0088335629552602,60.0,-23.594783782958984,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940673828125,0.0,0.0,9.565668733557686e-05,289.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153381347656,0.0,0.0,0.0001007310856948,289.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29107666015625,0.0,0.0,7.439964247168973e-05,289.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2888488769531,0.0,0.0,0.0001007311002467,290.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3221435546875,0.0,0.0,0.0004778247093781,287.927978515625,294.1499938964844,252.0287628173828,251.43280029296875,253.0272827148437,252.0839233398437,285.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110548677109364e-09,0.0010192036861553,-0.0202994458377361,0.0,0.0,0.0,-0.0088335629552602,60.0,-23.594783782958984,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2778625488281,0.0,0.0,9.563330968376248e-05,289.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29888916015625,0.0,0.0,0.0001007064638542,289.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2749328613281,0.0,0.0,7.438145985361189e-05,289.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727355957031,0.0,0.0,0.0001007064784062,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3056030273437,0.0,0.0,0.0004777079448103,287.9115295410156,294.1499938964844,252.00515747070312,251.41114807128903,253.009033203125,252.064193725586,285.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081419089478459e-09,0.0010189546737819,-0.0202231612056493,0.0,0.0,0.0,-0.0088191227987408,60.0,-23.593536376953125,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2778625488281,0.0,0.0,9.563330968376248e-05,289.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29888916015625,0.0,0.0,0.0001007064638542,289.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2749328613281,0.0,0.0,7.438145985361189e-05,289.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727355957031,0.0,0.0,0.0001007064784062,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3056030273437,0.0,0.0,0.0004777079448103,287.9115295410156,294.1499938964844,252.00515747070312,251.41114807128903,253.009033203125,252.064193725586,285.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081419089478459e-09,0.0010189546737819,-0.0202231612056493,0.0,0.0,0.0,-0.0088191227987408,60.0,-23.593536376953125,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.269775390625,0.0,0.0,9.561927436152472e-05,289.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906494140625,0.0,0.0,0.0001006916863843,289.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2668762207031,0.0,0.0,7.437054591719061e-05,289.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646789550781,0.0,0.0,0.0001006917009362,290.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973327636719,0.0,0.0,0.0004776378336828,287.9033203125,294.1499938964844,251.9925079345703,251.3994598388672,252.99986267089844,252.05377197265625,285.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.063932632751403e-09,0.0010188050800934,-0.0201773643493652,0.0,0.0,0.0,-0.0088104540482163,60.0,-23.59296607971192,-0.0,-7.076989305687675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2616882324219,0.0,0.0,9.560382750350982e-05,289.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2824401855469,0.0,0.0,0.0001006754246191,289.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587890625,0.0,0.0,7.43585333111696e-05,289.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2566223144531,0.0,0.0,0.000100675431895,290.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890625,0.0,0.0,0.0004775606794282,287.89508056640625,294.1499938964844,251.9793243408203,251.38720703125,252.9906616210937,252.0429534912109,285.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186486179009,8.044685806396501e-09,0.0010186405852437,-0.020126961171627,0.0,0.0,0.0,-0.0088009126484394,60.0,-23.592418670654297,-0.0,-7.074702779164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2454833984375,0.0,0.0,9.556907752994448e-05,289.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2659912109375,0.0,0.0,0.0001006388338282,289.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2426452636719,0.0,0.0,7.43315031286329e-05,289.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.240478515625,0.0,0.0,0.0001006388483801,290.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.27252197265625,0.0,0.0,0.0004773871041834,287.8786315917969,294.1499938964844,251.951400756836,251.36111450195312,252.9721527099609,252.02020263671875,285.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001393325685058e-09,0.0010182703845202,-0.0200135800987482,0.0,0.0,0.0,-0.0087794503197073,60.0,-23.59140968322754,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2454833984375,0.0,0.0,9.556907752994448e-05,289.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2659912109375,0.0,0.0,0.0001006388338282,289.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2426452636719,0.0,0.0,7.43315031286329e-05,289.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.240478515625,0.0,0.0,0.0001006388483801,290.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.27252197265625,0.0,0.0,0.0004773871041834,287.8786315917969,294.1499938964844,251.951400756836,251.36111450195312,252.9721527099609,252.02020263671875,285.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001393325685058e-09,0.0010182703845202,-0.0200135800987482,0.0,0.0,0.0,-0.0087794503197073,60.0,-23.59140968322754,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.22930908203125,0.0,0.0,9.55293362494558e-05,289.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2495422363281,0.0,0.0,0.00010059698252,289.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2264709472656,0.0,0.0,7.430059486068785e-05,289.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.224365234375,0.0,0.0,0.000100596989796,290.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2560119628906,0.0,0.0,0.0004771885869558,287.8621826171875,294.1499938964844,251.9215240478516,251.3330078125,252.9534454345703,251.9956817626953,285.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951874714251517e-09,0.0010178469819948,-0.019883893430233,0.0,0.0,0.0,-0.0087549015879631,60.0,-23.590560913085938,-0.0,-7.06368226133236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.22930908203125,0.0,0.0,9.55293362494558e-05,289.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2495422363281,0.0,0.0,0.00010059698252,289.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2264709472656,0.0,0.0,7.430059486068785e-05,289.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.224365234375,0.0,0.0,0.000100596989796,290.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2560119628906,0.0,0.0,0.0004771885869558,287.8621826171875,294.1499938964844,251.9215240478516,251.3330078125,252.9534454345703,251.9956817626953,285.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951874714251517e-09,0.0010178469819948,-0.019883893430233,0.0,0.0,0.0,-0.0087549015879631,60.0,-23.590560913085938,-0.0,-7.06368226133236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2131042480469,0.0,0.0,9.548559319227934e-05,289.96875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23309326171875,0.0,0.0,0.0001005509184324,289.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103271484375,0.0,0.0,7.426657248288393e-05,289.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2082214355469,0.0,0.0,0.0001005509257083,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2394714355469,0.0,0.0,0.0004769700753968,287.8457336425781,294.1499938964844,251.88983154296875,251.30303955078125,252.93453979492188,251.9696502685547,285.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173808550462,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.5898666381836,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2131042480469,0.0,0.0,9.548559319227934e-05,289.96875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23309326171875,0.0,0.0,0.0001005509184324,289.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103271484375,0.0,0.0,7.426657248288393e-05,289.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2082214355469,0.0,0.0,0.0001005509257083,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2394714355469,0.0,0.0,0.0004769700753968,287.8457336425781,294.1499938964844,251.88983154296875,251.30303955078125,252.93453979492188,251.9696502685547,285.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173808550462,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.5898666381836,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1969299316406,0.0,0.0,9.543760097585618e-05,289.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2166442871094,0.0,0.0,0.0001005003869067,289.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19415283203125,0.0,0.0,7.422924682032317e-05,289.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921081542969,0.0,0.0,0.0001005003941827,290.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2229309082031,0.0,0.0,0.0004767303762491,287.82928466796875,294.1499938964844,251.85646057128903,251.27134704589844,252.9153594970703,251.94175720214844,285.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837584803382924e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.58938217163086,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1969299316406,0.0,0.0,9.543760097585618e-05,289.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2166442871094,0.0,0.0,0.0001005003869067,289.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19415283203125,0.0,0.0,7.422924682032317e-05,289.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921081542969,0.0,0.0,0.0001005003941827,290.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2229309082031,0.0,0.0,0.0004767303762491,287.82928466796875,294.1499938964844,251.85646057128903,251.27134704589844,252.9153594970703,251.94175720214844,285.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837584803382924e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.58938217163086,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1888427734375,0.0,0.0,9.541255712974817e-05,289.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084350585937,0.0,0.0,0.0001004740115604,289.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18609619140625,0.0,0.0,7.420976908179e-05,289.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1840209960937,0.0,0.0,0.0001004740188363,290.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2146911621094,0.0,0.0,0.000476605258882,287.821044921875,294.1499938964844,251.8392028808593,251.25489807128903,252.9056854248047,251.92730712890625,285.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637776642834e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.589195251464844,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.18072509765625,0.0,0.0,9.538645826978608e-05,289.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001953125,0.0,0.0,0.0001004465229925,289.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1780090332031,0.0,0.0,7.418946916004643e-05,289.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.17596435546875,0.0,0.0,0.0001004465375444,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064208984375,0.0,0.0,0.0004764748737215,287.8128356933594,294.1499938964844,251.82156372070312,251.2380828857422,252.8959350585937,251.91241455078125,285.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385800176944e-09,0.0010163247352465,-0.0194176752120256,0.0,0.0,0.0,-0.0086666522547602,60.0,-23.589067459106445,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16455078125,0.0,0.0,9.533217235002668e-05,289.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18377685546875,0.0,0.0,0.0001003893630695,289.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.161865234375,0.0,0.0,7.414724677801132e-05,289.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15985107421875,0.0,0.0,0.0001003893703455,290.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1899108886719,0.0,0.0,0.000476203742437,287.79638671875,294.1499938964844,251.7852783203125,251.2033843994141,252.8762359619141,251.8816070556641,285.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.58893394470215,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16455078125,0.0,0.0,9.533217235002668e-05,289.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18377685546875,0.0,0.0,0.0001003893630695,289.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.161865234375,0.0,0.0,7.414724677801132e-05,289.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15985107421875,0.0,0.0,0.0001003893703455,290.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1899108886719,0.0,0.0,0.000476203742437,287.79638671875,294.1499938964844,251.7852783203125,251.2033843994141,252.8762359619141,251.8816070556641,285.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.58893394470215,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1483459472656,0.0,0.0,9.5275099738501e-05,289.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673278808594,0.0,0.0,0.0001003292563837,289.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14569091796875,0.0,0.0,7.410285616060719e-05,289.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437072753906,0.0,0.0,0.0001003292709356,290.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17340087890625,0.0,0.0,0.0004759186413139,287.7799377441406,294.1499938964844,251.74774169921875,251.1674041748047,252.8562469482422,251.849365234375,285.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.588987350463867,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
