time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537600,289.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1483459472656,0.0,0.0,9.5275099738501e-05,289.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673278808594,0.0,0.0,0.0001003292563837,289.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14569091796875,0.0,0.0,7.410285616060719e-05,289.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437072753906,0.0,0.0,0.0001003292709356,290.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17340087890625,0.0,0.0,0.0004759186413139,287.7799377441406,294.1499938964844,251.74774169921875,251.1674041748047,252.8562469482422,251.849365234375,285.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.588987350463867,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1321716308594,0.0,0.0,9.521570609649645e-05,289.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509094238281,0.0,0.0,0.000100266712252,289.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295471191406,0.0,0.0,7.405666110571474e-05,289.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275939941406,0.0,0.0,0.0001002667268039,290.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15692138671875,0.0,0.0,0.0004756219568662,287.7635192871094,294.1499938964844,251.70909118652344,251.1302947998047,252.8359375,251.81581115722656,285.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.589221954345703,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1321716308594,0.0,0.0,9.521570609649645e-05,289.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509094238281,0.0,0.0,0.000100266712252,289.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295471191406,0.0,0.0,7.405666110571474e-05,289.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275939941406,0.0,0.0,0.0001002667268039,290.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15692138671875,0.0,0.0,0.0004756219568662,287.7635192871094,294.1499938964844,251.70909118652344,251.1302947998047,252.8359375,251.81581115722656,285.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.589221954345703,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1159973144531,0.0,0.0,9.515439887763932e-05,289.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344909667969,0.0,0.0,0.0001002021526801,289.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134033203125,0.0,0.0,7.400897447951138e-05,289.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114501953125,0.0,0.0,0.000100202167232,290.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1404113769531,0.0,0.0,0.0004753156972583,287.7470703125,294.1499938964844,251.6694793701172,251.09217834472656,252.81529235839844,251.7810516357422,285.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.58963394165039,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1159973144531,0.0,0.0,9.515439887763932e-05,289.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344909667969,0.0,0.0,0.0001002021526801,289.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134033203125,0.0,0.0,7.400897447951138e-05,289.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114501953125,0.0,0.0,0.000100202167232,290.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1404113769531,0.0,0.0,0.0004753156972583,287.7470703125,294.1499938964844,251.6694793701172,251.09217834472656,252.81529235839844,251.7810516357422,285.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.58963394165039,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10791015625,0.0,0.0,9.512311225989832e-05,289.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12628173828125,0.0,0.0,0.000100169207144,289.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053466796875,0.0,0.0,7.398464367724955e-05,289.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033935546875,0.0,0.0,0.0001001692216959,290.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1321716308594,0.0,0.0,0.0004751594387926,287.7388610839844,294.1499938964844,251.6493530273437,251.0727996826172,252.80484008789065,251.76319885253903,285.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.589916229248047,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0998229980469,0.0,0.0,9.509158553555608e-05,289.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181030273437,0.0,0.0,0.0001001360069494,289.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972595214844,0.0,0.0,7.396012370008975e-05,289.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953369140625,0.0,0.0,0.0001001360215013,290.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239318847656,0.0,0.0,0.000475001957966,287.73065185546875,294.1499938964844,251.6290283203125,251.05322265625,252.79429626464844,251.74513244628903,285.7147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.59023666381836,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0836486816406,0.0,0.0,9.502770990366116e-05,289.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016845703125,0.0,0.0,0.0001000687407213,289.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08111572265625,0.0,0.0,7.391044346150011e-05,289.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792236328125,0.0,0.0,0.0001000687552732,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1074523925781,0.0,0.0,0.0004746828926727,287.7142333984375,294.1499938964844,251.587890625,251.0135498046875,252.7729339599609,251.70828247070312,285.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.59102249145508,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0836486816406,0.0,0.0,9.502770990366116e-05,289.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016845703125,0.0,0.0,0.0001000687407213,289.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08111572265625,0.0,0.0,7.391044346150011e-05,289.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792236328125,0.0,0.0,0.0001000687552732,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1074523925781,0.0,0.0,0.0004746828926727,287.7142333984375,294.1499938964844,251.587890625,251.0135498046875,252.7729339599609,251.70828247070312,285.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.59102249145508,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0674743652344,0.0,0.0,9.496327402302995e-05,289.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852966308594,0.0,0.0,0.0001000008924165,289.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0649719238281,0.0,0.0,7.386032666545361e-05,289.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0631103515625,0.0,0.0,0.0001000008996925,290.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909729003906,0.0,0.0,0.0004743610043078,287.69781494140625,294.1499938964844,251.5461883544922,250.97332763671875,252.75125122070312,251.670654296875,285.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.59200096130371,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0674743652344,0.0,0.0,9.496327402302995e-05,289.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852966308594,0.0,0.0,0.0001000008924165,289.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0649719238281,0.0,0.0,7.386032666545361e-05,289.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0631103515625,0.0,0.0,0.0001000008996925,290.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909729003906,0.0,0.0,0.0004743610043078,287.69781494140625,294.1499938964844,251.5461883544922,250.97332763671875,252.75125122070312,251.670654296875,285.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.59200096130371,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513000488281,0.0,0.0,9.489869989920408e-05,289.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06890869140625,0.0,0.0,9.99328913167119e-05,289.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0488586425781,0.0,0.0,7.38101007300429e-05,289.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469970703125,0.0,0.0,9.993290586862712e-05,290.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07452392578125,0.0,0.0,0.0004740384465549,287.6814270019531,294.1499938964844,251.50408935546875,250.93267822265625,252.7292022705078,251.63229370117188,285.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.593204498291016,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513000488281,0.0,0.0,9.489869989920408e-05,289.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06890869140625,0.0,0.0,9.99328913167119e-05,289.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0488586425781,0.0,0.0,7.38101007300429e-05,289.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469970703125,0.0,0.0,9.993290586862712e-05,290.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07452392578125,0.0,0.0,0.0004740384465549,287.6814270019531,294.1499938964844,251.50408935546875,250.93267822265625,252.7292022705078,251.63229370117188,285.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.593204498291016,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03515625,0.0,0.0,9.483444591751322e-05,289.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525207519531,0.0,0.0,9.98652321868576e-05,289.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03271484375,0.0,0.0,7.376012945314869e-05,289.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308837890625,0.0,0.0,9.986523946281524e-05,290.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580749511719,0.0,0.0,0.0004737174895126,287.6650085449219,294.1499938964844,251.4617156982422,250.8917694091797,252.70681762695312,251.59336853027344,285.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.59463119506836,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03515625,0.0,0.0,9.483444591751322e-05,289.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525207519531,0.0,0.0,9.98652321868576e-05,289.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03271484375,0.0,0.0,7.376012945314869e-05,289.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308837890625,0.0,0.0,9.986523946281524e-05,290.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580749511719,0.0,0.0,0.0004737174895126,287.6650085449219,294.1499938964844,251.4617156982422,250.8917694091797,252.70681762695312,251.59336853027344,285.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.59463119506836,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0270690917969,0.0,0.0,9.480259905103594e-05,289.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443420410156,0.0,0.0,9.983169729821384e-05,289.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.024658203125,0.0,0.0,7.37353548174724e-05,289.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228576660156,0.0,0.0,9.983170457417144e-05,290.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04986572265625,0.0,0.0,0.0004735584370791,287.65679931640625,294.1499938964844,251.4404754638672,250.8712615966797,252.69549560546875,251.57373046875,285.6385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046419892020594e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.595443725585938,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189819335937,0.0,0.0,9.47710359469056e-05,289.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361328125,0.0,0.0,9.979845344787464e-05,289.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166015625,0.0,0.0,7.371080573648214e-05,289.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148010253906,0.0,0.0,9.979846799978986e-05,290.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416259765625,0.0,0.0,0.0004734007525257,287.64862060546875,294.1499938964844,251.41921997070312,250.8507232666016,252.68408203125,251.55398559570312,285.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.017409399151802,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.596324920654297,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028381347656,0.0,0.0,9.470899385632948e-05,289.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.019775390625,0.0,0.0,9.973312262445688e-05,289.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004577636719,0.0,0.0,7.366255158558488e-05,289.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986877441406,0.0,0.0,9.973313717637212e-05,290.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.02520751953125,0.0,0.0,0.000473090854939,287.6322326660156,294.1499938964844,251.3767242431641,250.8097076416016,252.6610107421875,251.51426696777344,285.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.598308563232425,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028381347656,0.0,0.0,9.470899385632948e-05,289.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.019775390625,0.0,0.0,9.973312262445688e-05,289.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004577636719,0.0,0.0,7.366255158558488e-05,289.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986877441406,0.0,0.0,9.973313717637212e-05,290.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.02520751953125,0.0,0.0,0.000473090854939,287.6322326660156,294.1499938964844,251.3767242431641,250.8097076416016,252.6610107421875,251.51426696777344,285.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.598308563232425,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9866943359375,0.0,0.0,9.464866161579266e-05,289.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,9.966958896256985e-05,289.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9843444824219,0.0,0.0,7.361562893493101e-05,289.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98260498046875,0.0,0.0,9.966960351448506e-05,290.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087585449219,0.0,0.0,0.0004727894847746,287.6158447265625,294.1499938964844,251.3343811035156,250.76885986328125,252.6376342773437,251.47430419921875,285.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.60058784484864,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9866943359375,0.0,0.0,9.464866161579266e-05,289.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,9.966958896256985e-05,289.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9843444824219,0.0,0.0,7.361562893493101e-05,289.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98260498046875,0.0,0.0,9.966960351448506e-05,290.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087585449219,0.0,0.0,0.0004727894847746,287.6158447265625,294.1499938964844,251.3343811035156,250.76885986328125,252.6376342773437,251.47430419921875,285.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.60058784484864,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9705505371094,0.0,0.0,9.45907158893533e-05,289.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.987060546875,0.0,0.0,9.960856550605968e-05,289.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682312011719,0.0,0.0,7.357055437751114e-05,289.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96649169921875,0.0,0.0,9.96085800579749e-05,290.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0004725000180769,287.5994567871094,294.1499938964844,251.2923278808593,250.72830200195312,252.6139068603516,251.4342193603516,285.579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782426620333126e-09,0.0010078470222651,-0.0168209243565797,0.0,0.0,0.0,-0.0081751570105552,60.0,-23.60321998596192,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9705505371094,0.0,0.0,9.45907158893533e-05,289.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.987060546875,0.0,0.0,9.960856550605968e-05,289.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682312011719,0.0,0.0,7.357055437751114e-05,289.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96649169921875,0.0,0.0,9.96085800579749e-05,290.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0004725000180769,287.5994567871094,294.1499938964844,251.2923278808593,250.72830200195312,252.6139068603516,251.4342193603516,285.579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782426620333126e-09,0.0010078470222651,-0.0168209243565797,0.0,0.0,0.0,-0.0081751570105552,60.0,-23.60321998596192,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95440673828125,0.0,0.0,9.45353094721213e-05,289.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.970703125,0.0,0.0,9.955022687790915e-05,289.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521179199219,0.0,0.0,7.352746615651995e-05,289.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504089355469,0.0,0.0,9.955023415386675e-05,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759216308594,0.0,0.0,0.0004722232697531,287.58306884765625,294.1499938964844,251.25070190429688,250.68820190429688,252.5898895263672,251.3941345214844,285.5624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713398725821662e-09,0.0010072567965835,-0.0166401136666536,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.606172561645508,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95440673828125,0.0,0.0,9.45353094721213e-05,289.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.970703125,0.0,0.0,9.955022687790915e-05,289.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521179199219,0.0,0.0,7.352746615651995e-05,289.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504089355469,0.0,0.0,9.955023415386675e-05,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759216308594,0.0,0.0,0.0004722232697531,287.58306884765625,294.1499938964844,251.25070190429688,250.68820190429688,252.5898895263672,251.3941345214844,285.5624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713398725821662e-09,0.0010072567965835,-0.0166401136666536,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.606172561645508,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9463195800781,0.0,0.0,9.45087376749143e-05,289.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9625549316406,0.0,0.0,9.9522243544925e-05,289.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440612792969,0.0,0.0,7.350680243689567e-05,289.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423522949219,0.0,0.0,9.952225809684025e-05,290.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677124023437,0.0,0.0,0.0004720905562862,287.57489013671875,294.1499938964844,251.2301025390625,250.6683654785156,252.5777587890625,251.37413024902344,285.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680295427941019e-09,0.0010069737909361,-0.0165534038096666,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.607797622680664,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9382629394531,0.0,0.0,9.448304626857862e-05,289.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9543762207031,0.0,0.0,9.949519153451548e-05,289.546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360046386719,0.0,0.0,7.34868153813295e-05,289.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.934326171875,0.0,0.0,9.94952060864307e-05,290.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95953369140625,0.0,0.0,0.0004719622083939,287.56671142578125,294.1499938964844,251.20965576171875,250.64871215820312,252.5655517578125,251.35415649414065,285.5455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648286365873446e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086577847599,60.0,-23.60951042175293,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.922119140625,0.0,0.0,9.443429007660598e-05,289.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380187988281,0.0,0.0,9.944384510163218e-05,289.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198913574219,0.0,0.0,7.344889309024438e-05,289.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.918212890625,0.0,0.0,9.94438596535474e-05,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.943115234375,0.0,0.0,0.0004717186675406,287.5503234863281,294.1499938964844,251.1693115234375,250.6099395751953,252.5409545898437,251.3144073486328,285.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587537626501216e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.61318588256836,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.922119140625,0.0,0.0,9.443429007660598e-05,289.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380187988281,0.0,0.0,9.944384510163218e-05,289.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198913574219,0.0,0.0,7.344889309024438e-05,289.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.918212890625,0.0,0.0,9.94438596535474e-05,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.943115234375,0.0,0.0,0.0004717186675406,287.5503234863281,294.1499938964844,251.1693115234375,250.6099395751953,252.5409545898437,251.3144073486328,285.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587537626501216e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.61318588256836,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9059753417969,0.0,0.0,9.438904817216098e-05,289.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92169189453125,0.0,0.0,9.93962021311745e-05,289.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037780761719,0.0,0.0,7.341370655922219e-05,289.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021301269531,0.0,0.0,9.939621668308972e-05,290.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,0.0004714926471933,287.5339660644531,294.1499938964844,251.1298065185547,250.5720672607422,252.5160980224609,251.2749786376953,285.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.5311676067381094e-09,0.0010056985775008,-0.0161627735942602,0.0,0.0,0.0,-0.0080505963414907,60.0,-23.617197036743164,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9059753417969,0.0,0.0,9.438904817216098e-05,289.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92169189453125,0.0,0.0,9.93962021311745e-05,289.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037780761719,0.0,0.0,7.341370655922219e-05,289.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021301269531,0.0,0.0,9.939621668308972e-05,290.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,0.0004714926471933,287.5339660644531,294.1499938964844,251.1298065185547,250.5720672607422,252.5160980224609,251.2749786376953,285.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.5311676067381094e-09,0.0010056985775008,-0.0161627735942602,0.0,0.0,0.0,-0.0080505963414907,60.0,-23.617197036743164,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88983154296875,0.0,0.0,9.434812818653882e-05,289.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053649902344,0.0,0.0,9.935311391018332e-05,289.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876647949219,0.0,0.0,7.338188152061775e-05,289.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88604736328125,0.0,0.0,9.935312846209854e-05,290.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103088378906,0.0,0.0,0.0004712882800959,287.5176086425781,294.1499938964844,251.09130859375,250.5352020263672,252.49099731445312,251.23602294921875,285.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052691213786,6.48018927407179e-09,0.0010052626021206,-0.0160292368382215,0.0,0.0,0.0,-0.0080253239721059,60.0,-23.62152862548828,-0.0,-6.890076775789566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88983154296875,0.0,0.0,9.434812818653882e-05,289.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053649902344,0.0,0.0,9.935311391018332e-05,289.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876647949219,0.0,0.0,7.338188152061775e-05,289.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88604736328125,0.0,0.0,9.935312846209854e-05,290.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103088378906,0.0,0.0,0.0004712882800959,287.5176086425781,294.1499938964844,251.09130859375,250.5352020263672,252.49099731445312,251.23602294921875,285.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052691213786,6.48018927407179e-09,0.0010052626021206,-0.0160292368382215,0.0,0.0,0.0,-0.0080253239721059,60.0,-23.62152862548828,-0.0,-6.890076775789566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87371826171875,0.0,0.0,9.431085345568135e-05,289.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,9.93138601188548e-05,289.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87158203125,0.0,0.0,7.335288682952523e-05,289.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699645996094,0.0,0.0,9.93138673948124e-05,290.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939208984375,0.0,0.0,0.0004711020446848,287.5012512207031,294.1499938964844,251.053939819336,250.49952697753903,252.4656982421875,251.1975860595703,285.4778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433743315881202e-09,0.0010048653930425,-0.015907572582364,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.626115798950195,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87371826171875,0.0,0.0,9.431085345568135e-05,289.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,9.93138601188548e-05,289.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87158203125,0.0,0.0,7.335288682952523e-05,289.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699645996094,0.0,0.0,9.93138673948124e-05,290.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939208984375,0.0,0.0,0.0004711020446848,287.5012512207031,294.1499938964844,251.053939819336,250.49952697753903,252.4656982421875,251.1975860595703,285.4778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433743315881202e-09,0.0010048653930425,-0.015907572582364,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.626115798950195,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656311035156,0.0,0.0,9.429383499082178e-05,289.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.880859375,0.0,0.0,9.929594671120868e-05,289.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,7.333965186262503e-05,289.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619079589844,0.0,0.0,9.929595398716629e-05,290.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857421875,0.0,0.0,0.0004710170614998,287.4930725097656,294.1499938964844,251.0357208251953,250.482162475586,252.45298767089844,251.1786193847656,285.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917898401618,60.0,-23.628494262695312,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8575744628906,0.0,0.0,9.42779370234348e-05,289.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727111816406,0.0,0.0,9.927919745678082e-05,289.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85546875,0.0,0.0,7.332728273468092e-05,289.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8538818359375,0.0,0.0,9.927921200869604e-05,290.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8775329589844,0.0,0.0,0.0004709376371465,287.4848937988281,294.1499938964844,251.0178375244141,250.4651641845703,252.44021606445312,251.1598358154297,285.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.630916595458984,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414306640625,0.0,0.0,9.424938616575672e-05,289.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563842773437,0.0,0.0,9.924914047587664e-05,289.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,7.330508378800005e-05,289.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377685546875,0.0,0.0,9.924914775183424e-05,290.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86114501953125,0.0,0.0,0.0004707950574811,287.468505859375,294.1499938964844,250.983139038086,250.4322509765625,252.41456604003903,251.1228942871093,285.4439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167681159126e-09,0.0010042105568572,-0.0157069843262434,0.0,0.0,0.0,-0.0079643372446298,60.0,-23.63584327697754,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414306640625,0.0,0.0,9.424938616575672e-05,289.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563842773437,0.0,0.0,9.924914047587664e-05,289.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,7.330508378800005e-05,289.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377685546875,0.0,0.0,9.924914775183424e-05,290.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86114501953125,0.0,0.0,0.0004707950574811,287.468505859375,294.1499938964844,250.983139038086,250.4322509765625,252.41456604003903,251.1228942871093,285.4439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167681159126e-09,0.0010042105568572,-0.0157069843262434,0.0,0.0,0.0,-0.0079643372446298,60.0,-23.63584327697754,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
