time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539940,289.797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8252868652344,0.0,0.050000000745058,9.422490984434262e-05,289.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8400573730469,0.0,0.050000000745058,9.922336175804958e-05,289.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8232421875,0.0,0.050000000745058,7.328604260692373e-05,289.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.050000000745058,9.92233690340072e-05,290.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.050000000745058,0.0004706727631855,287.4521484375,291.1499938964844,250.9499969482422,250.40093994140625,252.3887939453125,251.0867614746093,285.427001953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326668522405043e-09,0.0010039497865363,-0.0156270898878574,0.0,0.0,0.0,-0.0079492172226309,60.0,-23.64081573486328,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8252868652344,0.0,0.050000000745058,9.422490984434262e-05,289.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8400573730469,0.0,0.050000000745058,9.922336175804958e-05,289.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8232421875,0.0,0.050000000745058,7.328604260692373e-05,289.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.050000000745058,9.92233690340072e-05,290.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.050000000745058,0.0004706727631855,287.4521484375,291.1499938964844,250.9499969482422,250.40093994140625,252.3887939453125,251.0867614746093,285.427001953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326668522405043e-09,0.0010039497865363,-0.0156270898878574,0.0,0.0,0.0,-0.0079492172226309,60.0,-23.64081573486328,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1869201660156,0.6346777677536011,0.050000000745058,0.0408387966454029,289.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1899719238281,0.6346777677536011,0.050000000745058,0.0430052168667316,289.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864929199219,0.6346777677536011,0.050000000745058,0.0317635089159011,289.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861572265625,0.6346777677536011,0.050000000745058,0.0430052168667316,290.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1909484863281,0.6346777677536011,0.050000000745058,0.2039982229471206,285.8984069824219,291.1499938964844,250.9339599609375,250.38584899902344,275.8594970703125,282.1039123535156,285.1551818847656,1.0,0.1097106486558914,0.0,0.0,1.0,1.0,-0.4351094365119934,2.293904515227041e-07,0.4351091980934143,-0.126668706536293,0.0,0.0,0.0,10.189629554748535,60.0,-910.9576416015624,-0.0,12.280247688293455,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.851806640625,0.6318502426147461,0.050000000745058,0.0452341437339782,289.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.6318502426147461,0.050000000745058,0.0476337298750877,289.6439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.6318502426147461,0.050000000745058,0.0351821109652519,289.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.6318502426147461,0.050000000745058,0.047633733600378,290.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.6318502426147461,0.050000000745058,0.2259539067745208,284.7372131347656,291.1499938964844,250.9181671142578,250.3710327148437,279.1748962402344,290.1828308105469,284.26708984375,1.0,0.1210902705788612,0.1842166483402252,0.1842166483402252,1.0,1.0,-0.481976568698883,0.0207072291523218,0.461269348859787,-0.1175131723284721,0.0,0.0,0.0,12.509313583374023,60.0,-1535.1759033203125,-0.0,16.679729461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0839538574219,306.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.452764532264449e-21,6.800908551968368e-21,-2.3481440197039188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4334716796875,0.5713129043579102,0.050000000745058,0.0456787832081317,289.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4334716796875,0.5713129043579102,0.050000000745058,0.0481019578874111,289.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4334716796875,0.5713129043579102,0.050000000745058,0.0355279445648193,289.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4334716796875,0.5713129043579102,0.050000000745058,0.0481019578874111,290.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4334716796875,0.5713129043579102,0.050000000745058,0.2281749844551086,283.3837280273437,291.1499938964844,250.8872833251953,250.3422241210937,279.2086181640625,290.5897521972656,283.2499084472656,1.0,0.1405974775552749,0.1943247467279434,0.1943247467279434,1.0,1.0,-0.4867166578769684,0.0231886636465787,0.4635279774665832,-0.1164347529411315,0.0,0.0,1.0,20.0203800201416,60.0,-185.10333251953125,-6334.9404296875,23.188257217407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6771850585937,305.9436340332031,278.1499938964844,0.0,18000.0,313.1499938964844,3306.09765625,18000.0,0.0,0.0,0.0054008825682103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146512806415558,0.3146526515483856,-1.3954959285911173e-06,0.0,5.481209427671274e-06,0.0,0.0,5.253997802734375,0.0,0.0,0.0,0.218709334731102,4.0,0.0,1.0
540240,289.7280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4334716796875,0.5713129043579102,0.050000000745058,0.0456787832081317,289.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4334716796875,0.5713129043579102,0.050000000745058,0.0481019578874111,289.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4334716796875,0.5713129043579102,0.050000000745058,0.0355279445648193,289.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4334716796875,0.5713129043579102,0.050000000745058,0.0481019578874111,290.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4334716796875,0.5713129043579102,0.050000000745058,0.2281749844551086,283.3837280273437,291.1499938964844,250.8872833251953,250.3422241210937,279.2086181640625,290.5897521972656,283.2499084472656,1.0,0.1405974775552749,0.1943247467279434,0.1943247467279434,1.0,1.0,-0.4867166578769684,0.0231886636465787,0.4635279774665832,-0.1164347529411315,0.0,0.0,1.0,20.0203800201416,60.0,-185.10333251953125,-6334.9404296875,23.188257217407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6771850585937,305.9436340332031,278.1499938964844,0.0,18000.0,313.1499938964844,3306.09765625,18000.0,0.0,0.0,0.0054008825682103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146512806415558,0.3146526515483856,-1.3954959285911173e-06,0.0,5.481209427671274e-06,0.0,0.0,5.253997802734375,0.0,0.0,0.0,0.218709334731102,4.0,0.0,1.0
540300,289.7130126953125,297.1499938964844,293.1499938964844,0.0005729349213652,-54.93959045410156,284.8708801269531,0.5495010018348694,0.050000000745058,0.0458160750567913,289.7740173339844,297.1499938964844,293.1499938964844,0.0006866446346975,-69.33625793457031,284.38238525390625,0.5495010018348694,0.050000000745058,0.0482465326786041,289.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7261962890625,0.5495010018348694,0.050000000745058,0.0356347262859344,289.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7261962890625,0.5495010018348694,0.050000000745058,0.0482465326786041,290.5793762207031,297.1499938964844,293.1499938964844,0.000495278625749,-215.57627868652344,284.0773620605469,0.5495010018348694,0.050000000745058,0.2288607805967331,283.7988586425781,291.1499938964844,250.8721923828125,250.3282165527344,279.1913452148437,290.58111572265625,284.49224853515625,1.0,0.1490043252706527,0.1950831711292266,0.1950831711292266,1.0,1.0,-0.4881795644760132,0.02342707850039,0.4647524952888489,-0.1166980937123298,0.0,0.0,1.0,23.686830520629883,60.0,2284.6513671875,-7402.09033203125,26.34190559387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1320495605469,307.8937683105469,278.1499938964844,0.0,18000.0,313.1499938964844,6391.23193359375,19080.0,0.0,0.0,0.0254236068576574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042795062065125,0.8042848706245422,-5.37345886186813e-06,0.0,2.5801729861996137e-05,0.0,0.0,58.12996673583984,0.0,0.0,0.0,0.4782979786396026,4.0,0.0,1.0
540360,289.7184143066406,297.1499938964844,293.1499938964844,0.0010578562505543,-97.0962371826172,287.5008850097656,0.5326772332191467,0.050000000745058,0.0459472946822643,289.7771301269531,297.1499938964844,293.1499938964844,0.0014204761246219,-137.2959747314453,287.0776672363281,0.5326772332191467,0.050000000745058,0.0483847148716449,289.6764221191406,297.1499938964844,293.1499938964844,0.0015533737605437,-110.8936538696289,286.282958984375,0.5326772332191467,0.050000000745058,0.0357367843389511,289.4328308105469,297.1499938964844,293.1499938964844,0.001083500450477,-104.72565460205078,286.468505859375,0.5326772332191467,0.050000000745058,0.0483847148716449,290.5841064453125,297.1499938964844,293.1499938964844,0.0010171016911044,-466.3302917480469,286.4931640625,0.5326772332191467,0.050000000745058,0.229516252875328,285.2294616699219,291.1499938964844,250.8573303222656,250.31446838378903,279.1808166503906,290.5819702148437,285.8852844238281,1.0,0.1565743088722229,0.1958027333021164,0.1958027333021164,0.9996130466461182,1.0,-0.4895778000354767,0.0236472766846418,0.4659305214881897,-0.1169763654470443,0.0,0.0,1.0,27.19404602050781,60.0,2815.245849609375,-7421.60791015625,29.37590980529785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8900756835937,307.26055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,11596.6796875,19080.0,0.0,0.0,0.0451596416532993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.094934582710266,1.0949444770812988,-9.90278203971684e-06,0.0,4.583129702950828e-05,0.0,0.0,145.97622680664062,0.0,0.0,0.0,0.6112446784973145,4.0,0.0,1.0
540420,289.75616455078125,297.1499938964844,293.1499938964844,0.0020947090815752,-182.8788909912109,290.8887634277344,0.5121912360191345,0.050000000745058,0.0461566559970378,289.8026733398437,297.1499938964844,293.1499938964844,0.0025508324615657,-234.44029235839844,290.5814514160156,0.5121912360191345,0.050000000745058,0.0486051812767982,289.7128295898437,297.1499938964844,293.1499938964844,0.0021314576733857,-144.73289489746094,289.908203125,0.5121912360191345,0.050000000745058,0.0358996242284774,289.4696960449219,297.1499938964844,293.1499938964844,0.0023399305064231,-215.1005706787109,290.2128295898437,0.5121912360191345,0.050000000745058,0.0486051812767982,290.61138916015625,297.1499938964844,293.1499938964844,0.0018694397294893,-815.308837890625,289.5875244140625,0.5121912360191345,0.050000000745058,0.2305620610713958,286.9620056152344,291.1499938964844,250.8321228027344,250.291244506836,279.1752014160156,290.6054382324219,287.3221740722656,1.0,0.1678736954927444,0.1975903809070587,0.1975903809070587,0.998942255973816,1.0,-0.4918087422847748,0.0241331998258829,0.4676755368709564,-0.1173339486122131,0.0,0.0,1.0,32.789546966552734,60.0,2423.857177734375,-7177.65380859375,34.25162887573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2613830566406,305.9416198730469,278.1499938964844,0.0,18000.0,313.1499938964844,16390.26953125,19080.0,0.0,0.0,0.079229399561882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3021348714828491,1.3021488189697266,-1.4002894204168117e-05,0.0,8.040777174755931e-05,0.0,0.0,245.4840850830078,0.0,0.0,0.0,0.7153728604316711,4.0,0.0,1.0
540480,289.7636108398437,297.1499938964844,293.1499938964844,0.0022455712314695,-194.88772583007807,291.30712890625,0.5097684264183044,0.050000000745058,0.0461865738034248,289.8078918457031,297.1499938964844,293.1499938964844,0.0027153803966939,-248.0341033935547,291.0160827636719,0.5097684264183044,0.050000000745058,0.0486366860568523,289.7196044921875,297.1499938964844,293.1499938964844,0.0023012403398752,-155.33230590820312,290.35711669921875,0.5097684264183044,0.050000000745058,0.0359228886663913,289.4764709472656,297.1499938964844,293.1499938964844,0.0025221758987754,-230.4539337158203,290.6791076660156,0.5097684264183044,0.050000000745058,0.0486366860568523,290.6168212890625,297.1499938964844,293.1499938964844,0.0019926845561712,-863.942626953125,289.96417236328125,0.5097684264183044,0.050000000745058,0.2307114899158477,287.1537475585937,291.1499938964844,250.82830810546875,250.28775024414065,279.175048828125,290.61053466796875,287.494873046875,1.0,0.1694205403327942,0.1979126632213592,0.1979126632213592,0.9988391399383544,1.0,-0.4921275079250335,0.0242172051221132,0.4679102897644043,-0.1173763498663902,0.0,0.0,1.0,33.58901596069336,60.0,2338.07275390625,-7141.0849609375,34.95178985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.068115234375,305.7714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,16798.353515625,19080.0,0.0,0.0,0.0843526795506477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3182458877563477,1.3182603120803833,-1.435154536011396e-05,0.0,8.560724381823093e-05,0.0,0.0,254.7093048095703,0.0,0.0,0.0,0.7234624624252319,4.0,0.0,1.0
540540,289.82489013671875,297.1499938964844,293.1499938964844,0.0032890448346734,-273.98095703125,293.985595703125,0.4955897331237793,0.050000000745058,0.0463909581303596,289.8524780273437,297.1499938964844,293.1499938964844,0.0038651837967336,-337.5485534667969,293.8012390136719,0.4955897331237793,0.050000000745058,0.0488519147038459,289.7751770019531,297.1499938964844,293.1499938964844,0.0034754171501845,-224.91778564453125,293.2297668457031,0.4955897331237793,0.050000000745058,0.0360818579792976,289.53179931640625,297.1499938964844,293.1499938964844,0.00379219208844,-331.4156188964844,293.66845703125,0.4955897331237793,0.050000000745058,0.0488519147038459,290.6632080078125,297.1499938964844,293.1499938964844,0.0028351210057735,-1181.7391357421875,292.3599548339844,0.4955897331237793,0.050000000745058,0.2317324429750442,288.3580627441406,291.1499938964844,250.8002014160156,250.2620391845703,279.1764221191406,290.65545654296875,288.6180419921875,1.0,0.1796002984046936,0.2006032466888427,0.2006032466888427,0.9980652928352356,1.0,-0.4943054318428039,0.0249021984636783,0.4694032073020935,-0.1176067292690277,0.0,0.0,1.0,39.05066680908203,60.0,1749.0191650390625,-6940.90234375,39.75866317749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0623779296875,304.8604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18433.765625,20160.0,0.0,0.0,0.1210023835301399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3809254169464111,1.3809411525726318,-1.5748753867228515e-05,0.0,0.0001228020264534,0.0,0.0,292.7969055175781,0.0,0.0,0.0,0.7699223756790161,4.0,0.0,1.0
540600,289.82489013671875,297.1499938964844,293.1499938964844,0.0032890448346734,-273.98095703125,293.985595703125,0.4955897331237793,0.050000000745058,0.0463909581303596,289.8524780273437,297.1499938964844,293.1499938964844,0.0038651837967336,-337.5485534667969,293.8012390136719,0.4955897331237793,0.050000000745058,0.0488519147038459,289.7751770019531,297.1499938964844,293.1499938964844,0.0034754171501845,-224.91778564453125,293.2297668457031,0.4955897331237793,0.050000000745058,0.0360818579792976,289.53179931640625,297.1499938964844,293.1499938964844,0.00379219208844,-331.4156188964844,293.66845703125,0.4955897331237793,0.050000000745058,0.0488519147038459,290.6632080078125,297.1499938964844,293.1499938964844,0.0028351210057735,-1181.7391357421875,292.3599548339844,0.4955897331237793,0.050000000745058,0.2317324429750442,288.3580627441406,291.1499938964844,250.8002014160156,250.2620391845703,279.1764221191406,290.65545654296875,288.6180419921875,1.0,0.1796002984046936,0.2006032466888427,0.2006032466888427,0.9980652928352356,1.0,-0.4943054318428039,0.0249021984636783,0.4694032073020935,-0.1176067292690277,0.0,0.0,1.0,39.05066680908203,60.0,1749.0191650390625,-6940.90234375,39.75866317749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0623779296875,304.8604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18433.765625,20160.0,0.0,0.0,0.1210023835301399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3809254169464111,1.3809411525726318,-1.5748753867228515e-05,0.0,0.0001228020264534,0.0,0.0,292.7969055175781,0.0,0.0,0.0,0.7699223756790161,4.0,0.0,1.0
540660,289.8886108398437,297.1499938964844,293.1499938964844,0.0042132604867219,-336.9994506835937,296.0979309082031,0.4858715832233429,0.050000000745058,0.0465602129697799,289.9012451171875,297.1499938964844,293.1499938964844,0.004910996183753,-408.6929016113281,295.9951171875,0.4858715832233429,0.050000000745058,0.0490301474928855,289.83349609375,297.1499938964844,293.1499938964844,0.0045222821645438,-280.0086669921875,295.4869384765625,0.4858715832233429,0.050000000745058,0.0362134985625743,289.5899658203125,297.1499938964844,293.1499938964844,0.00494966795668,-411.577392578125,296.0210876464844,0.4858715832233429,0.050000000745058,0.0490301474928855,290.7137756347656,297.1499938964844,293.1499938964844,0.0035552743356674,-1430.3353271484375,294.2331848144531,0.4858715832233429,0.050000000745058,0.2325779199600219,289.31561279296875,291.1499938964844,250.77297973632807,250.2372894287109,279.1780700683594,290.7056884765625,289.5285949707031,1.0,0.1875765770673751,0.203505277633667,0.203505277633667,0.9971455335617064,1.0,-0.4961089789867401,0.0256317611783742,0.4704772233963012,-0.117728516459465,0.0,0.0,1.0,43.5726203918457,48.0,1327.6749267578125,-6902.62158203125,43.76972961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7412109375,304.5885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,19804.4921875,20160.0,0.0,0.0,0.1534115076065063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431347370147705,1.4313642978668213,-1.691982470219955e-05,0.0,0.0001556931674713,0.0,0.0,326.0552978515625,0.0,0.0,0.0,0.7819595336914062,4.0,0.0,1.0
540720,289.8886108398437,297.1499938964844,293.1499938964844,0.0042132604867219,-336.9994506835937,296.0979309082031,0.4858715832233429,0.050000000745058,0.0465602129697799,289.9012451171875,297.1499938964844,293.1499938964844,0.004910996183753,-408.6929016113281,295.9951171875,0.4858715832233429,0.050000000745058,0.0490301474928855,289.83349609375,297.1499938964844,293.1499938964844,0.0045222821645438,-280.0086669921875,295.4869384765625,0.4858715832233429,0.050000000745058,0.0362134985625743,289.5899658203125,297.1499938964844,293.1499938964844,0.00494966795668,-411.577392578125,296.0210876464844,0.4858715832233429,0.050000000745058,0.0490301474928855,290.7137756347656,297.1499938964844,293.1499938964844,0.0035552743356674,-1430.3353271484375,294.2331848144531,0.4858715832233429,0.050000000745058,0.2325779199600219,289.31561279296875,291.1499938964844,250.77297973632807,250.2372894287109,279.1780700683594,290.7056884765625,289.5285949707031,1.0,0.1875765770673751,0.203505277633667,0.203505277633667,0.9971455335617064,1.0,-0.4961089789867401,0.0256317611783742,0.4704772233963012,-0.117728516459465,0.0,0.0,1.0,43.5726203918457,48.0,1327.6749267578125,-6902.62158203125,43.76972961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7412109375,304.5885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,19804.4921875,20160.0,0.0,0.0,0.1534115076065063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431347370147705,1.4313642978668213,-1.691982470219955e-05,0.0,0.0001556931674713,0.0,0.0,326.0552978515625,0.0,0.0,0.0,0.7819595336914062,4.0,0.0,1.0
540780,289.94970703125,297.1499938964844,293.1499938964844,0.0050638974644243,-388.0697021484375,297.8304138183594,0.4835638701915741,0.050000000745058,0.0466027371585369,289.94976806640625,297.1499938964844,293.1499938964844,0.005902144126594,-466.0249633789063,297.7893371582031,0.4835638701915741,0.050000000745058,0.0490749254822731,289.890380859375,297.1499938964844,293.1499938964844,0.0054983175359666,-324.2898864746094,297.328125,0.4835638701915741,0.050000000745058,0.0362465716898441,289.64678955078125,297.1499938964844,293.1499938964844,0.0060595567338168,-476.1880187988281,297.9423828125,0.4835638701915741,0.050000000745058,0.0490749254822731,290.763916015625,297.1499938964844,293.1499938964844,0.0041855257004499,-1627.5870361328125,295.7566833496094,0.4835638701915741,0.050000000745058,0.232790321111679,290.1106262207031,291.1499938964844,250.74664306640625,250.2135009765625,279.1748046875,290.7560729980469,290.2900390625,1.0,0.1890323013067245,0.205885648727417,0.205885648727417,0.9962257742881776,1.0,-0.4965623617172241,0.0261950343847274,0.4703673124313354,-0.1176956221461296,0.0,0.0,1.0,44.70558547973633,36.0,1052.17333984375,-6971.4375,44.77920150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9611511230469,304.8047790527344,278.1499938964844,0.0,18000.0,313.1499938964844,20063.66796875,20160.0,0.0,0.0,0.1805621832609176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406827688217163,1.4406999349594116,-1.7141250282293186e-05,0.0,0.0001832476700656,0.0,0.0,332.47674560546875,0.0,0.0,0.0,0.7866368889808655,4.0,0.0,1.0
540840,289.94970703125,297.1499938964844,293.1499938964844,0.0050638974644243,-388.0697021484375,297.8304138183594,0.4835638701915741,0.050000000745058,0.0466027371585369,289.94976806640625,297.1499938964844,293.1499938964844,0.005902144126594,-466.0249633789063,297.7893371582031,0.4835638701915741,0.050000000745058,0.0490749254822731,289.890380859375,297.1499938964844,293.1499938964844,0.0054983175359666,-324.2898864746094,297.328125,0.4835638701915741,0.050000000745058,0.0362465716898441,289.64678955078125,297.1499938964844,293.1499938964844,0.0060595567338168,-476.1880187988281,297.9423828125,0.4835638701915741,0.050000000745058,0.0490749254822731,290.763916015625,297.1499938964844,293.1499938964844,0.0041855257004499,-1627.5870361328125,295.7566833496094,0.4835638701915741,0.050000000745058,0.232790321111679,290.1106262207031,291.1499938964844,250.74664306640625,250.2135009765625,279.1748046875,290.7560729980469,290.2900390625,1.0,0.1890323013067245,0.205885648727417,0.205885648727417,0.9962257742881776,1.0,-0.4965623617172241,0.0261950343847274,0.4703673124313354,-0.1176956221461296,0.0,0.0,1.0,44.70558547973633,36.0,1052.17333984375,-6971.4375,44.77920150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9611511230469,304.8047790527344,278.1499938964844,0.0,18000.0,313.1499938964844,20063.66796875,20160.0,0.0,0.0,0.1805621832609176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406827688217163,1.4406999349594116,-1.7141250282293186e-05,0.0,0.0001832476700656,0.0,0.0,332.47674560546875,0.0,0.0,0.0,0.7866368889808655,4.0,0.0,1.0
540900,289.9786376953125,297.1499938964844,293.1499938964844,0.0054717753082513,-410.0513305664063,298.5911865234375,0.4847670495510101,0.050000000745058,0.0465805046260356,289.9732360839844,297.1499938964844,293.1499938964844,0.0063881850801408,-490.58544921875,298.5752868652344,0.4847670495510101,0.050000000745058,0.0490515157580375,289.9176330566406,297.1499938964844,293.1499938964844,0.0059724459424614,-343.24639892578125,298.1331787109375,0.4847670495510101,0.050000000745058,0.0362292826175689,289.67413330078125,297.1499938964844,293.1499938964844,0.0066108708269894,-503.8833618164063,298.7828674316406,0.4847670495510101,0.050000000745058,0.0490515157580375,290.7881164550781,297.1499938964844,293.1499938964844,0.0044751041568815,-1711.1605224609375,296.421875,0.4847670495510101,0.050000000745058,0.2326792776584625,290.4633178710937,291.1499938964844,250.7337951660156,250.2019500732422,279.1705017089844,290.78045654296875,290.6311950683594,1.0,0.1878457814455032,0.2065960168838501,0.2065960168838501,0.9957659244537354,1.0,-0.4963255822658539,0.0263502784073352,0.4699752926826477,-0.1176962479948997,0.0,0.0,1.0,44.10905075073242,36.0,960.1417236328124,-7040.8916015625,44.24759292602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2284851074219,305.0620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,20109.998046875,21240.0,0.0,0.0,0.1920125633478164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442345142364502,1.4423623085021973,-1.718082967272494e-05,0.0,0.0001948683493537,0.0,0.0,333.6289978027344,0.0,0.0,0.0,0.8024696111679077,4.0,0.0,1.0
540960,290.00634765625,297.1499938964844,293.1499938964844,0.0058714277110993,-429.96087646484375,299.2962646484375,0.4872611463069916,0.050000000745058,0.0465349033474922,289.9960021972656,297.1499938964844,293.1499938964844,0.0068714888766407,-512.7496948242188,299.3026123046875,0.4872611463069916,0.050000000745058,0.0490034967660903,289.9436950683594,297.1499938964844,293.1499938964844,0.0064422581344842,-360.3938293457031,298.87811279296875,0.4872611463069916,0.050000000745058,0.0361938141286373,289.7002868652344,297.1499938964844,293.1499938964844,0.0071654375642538,-528.9404907226562,299.5604553222656,0.4872611463069916,0.050000000745058,0.0490034967660903,290.8114929199219,297.1499938964844,293.1499938964844,0.004751106724143,-1786.272705078125,297.03717041015625,0.4872611463069916,0.050000000745058,0.2324514836072921,290.7950744628906,291.1499938964844,250.7211761474609,250.19064331054688,279.1645812988281,290.8041076660156,290.9552001953125,1.0,0.1855713874101638,0.2068879157304763,0.2068879157304763,0.995309352874756,1.0,-0.4958397150039673,0.0264012273401021,0.4694384932518005,-0.117742009460926,0.0,0.0,1.0,42.887508392333984,25.0,896.9248046875,-7140.50537109375,43.16048049926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5760803222656,305.4151916503906,278.1499938964844,0.0,18000.0,313.1499938964844,20883.88671875,21240.0,0.0,0.0,0.2020439505577087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698359966278076,1.469853758811951,-1.784199776011519e-05,0.0,0.0002050489274552,0.0,0.0,353.0717163085937,0.0,0.0,0.0,0.8029634952545166,4.0,0.0,1.0
541020,290.0583190917969,297.1499938964844,293.1499938964844,0.0066468426957726,-463.8394775390625,300.5704345703125,0.4953821301460266,0.050000000745058,0.0463943518698215,290.0391845703125,297.1499938964844,293.1499938964844,0.0078334053978323,-550.3983764648438,300.6145324707031,0.4953821301460266,0.050000000745058,0.0488554872572422,289.9919738769531,297.1499938964844,293.1499938964844,0.0073737036436796,-389.6642150878906,300.2227478027344,0.4953821301460266,0.050000000745058,0.0360844954848289,289.7487487792969,297.1499938964844,293.1499938964844,0.0082924151793122,-571.7904052734375,300.9631652832031,0.4953821301460266,0.050000000745058,0.0488554872572422,290.85552978515625,297.1499938964844,293.1499938964844,0.0052644363604485,-1912.569580078125,298.1502380371094,0.4953821301460266,0.050000000745058,0.2317494004964828,291.4200744628906,291.1499938964844,250.6965484619141,250.16867065429688,279.1483764648437,290.84869384765625,291.5699462890625,1.0,0.1786161214113235,0.2059575319290161,0.2059575319290161,0.9943962693214417,1.0,-0.4943421483039856,0.0261453706771135,0.4681967794895172,-0.1180664896965026,0.0,0.0,0.9468979835510254,39.12477493286133,25.0,819.0762329101562,-7352.46533203125,39.82477569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4491882324219,306.2492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,21532.78125,21240.0,0.0,0.0,0.2179273813962936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463380217552185,1.4633980989456177,-1.78737554961117e-05,0.0,0.0002211685787187,0.0,0.0,350.93560791015625,0.0,0.0,0.0,0.7990155816078186,4.0,0.0,1.0
541080,290.0583190917969,297.1499938964844,293.1499938964844,0.0066468426957726,-463.8394775390625,300.5704345703125,0.4953821301460266,0.050000000745058,0.0463943518698215,290.0391845703125,297.1499938964844,293.1499938964844,0.0078334053978323,-550.3983764648438,300.6145324707031,0.4953821301460266,0.050000000745058,0.0488554872572422,289.9919738769531,297.1499938964844,293.1499938964844,0.0073737036436796,-389.6642150878906,300.2227478027344,0.4953821301460266,0.050000000745058,0.0360844954848289,289.7487487792969,297.1499938964844,293.1499938964844,0.0082924151793122,-571.7904052734375,300.9631652832031,0.4953821301460266,0.050000000745058,0.0488554872572422,290.85552978515625,297.1499938964844,293.1499938964844,0.0052644363604485,-1912.569580078125,298.1502380371094,0.4953821301460266,0.050000000745058,0.2317494004964828,291.4200744628906,291.1499938964844,250.6965484619141,250.16867065429688,279.1483764648437,290.84869384765625,291.5699462890625,1.0,0.1786161214113235,0.2059575319290161,0.2059575319290161,0.9943962693214417,1.0,-0.4943421483039856,0.0261453706771135,0.4681967794895172,-0.1180664896965026,0.0,0.0,0.9468979835510254,39.12477493286133,25.0,819.0762329101562,-7352.46533203125,39.82477569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4491882324219,306.2492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,21532.78125,21240.0,0.0,0.0,0.2179273813962936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463380217552185,1.4633980989456177,-1.78737554961117e-05,0.0,0.0002211685787187,0.0,0.0,350.93560791015625,0.0,0.0,0.0,0.7990155816078186,4.0,0.0,1.0
541140,290.1055908203125,297.1499938964844,293.1499938964844,0.0074163977988064,-491.9990234375,301.69482421875,0.5026813745498657,0.050000000745058,0.0462821573019027,290.07916259765625,297.1499938964844,293.1499938964844,0.0088198743760585,-581.6063842773438,301.76910400390625,0.5026813745498657,0.050000000745058,0.0487373396754264,290.035400390625,297.1499938964844,293.1499938964844,0.0083250664174556,-414.0637512207031,301.4077453613281,0.5026813745498657,0.050000000745058,0.0359972342848777,289.7921447753906,297.1499938964844,293.1499938964844,0.0094832796603441,-607.6053466796875,302.1982727050781,0.5026813745498657,0.050000000745058,0.0487373396754264,290.8958740234375,297.1499938964844,293.1499938964844,0.0057462151162326,-2016.130859375,299.13543701171875,0.5026813745498657,0.050000000745058,0.231188952922821,292.0043029785156,291.1499938964844,250.6727600097656,250.1475524902344,279.1294250488281,290.8895874023437,292.1434020996094,1.0,0.1732387840747833,0.2029564827680587,0.2029564827680587,0.9934831261634828,1.0,-0.4931464791297912,0.0254670549184083,0.4676794111728668,-0.1188940405845642,0.0,0.0,0.7935633659362793,36.12009048461914,25.0,758.2780151367188,-7527.1376953125,37.17534255981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4743957519531,307.1024475097656,278.1499938964844,0.0,18000.0,313.1499938964844,23512.111328125,20160.0,0.0,0.0,0.2284644246101379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3076385259628296,1.3076542615890503,-1.5700717995059676e-05,0.0,0.0002318623446626,0.0,0.0,267.3285217285156,0.0,0.0,0.0,0.7084563374519348,4.0,0.0,1.0
541200,290.1055908203125,297.1499938964844,293.1499938964844,0.0074163977988064,-491.9990234375,301.69482421875,0.5026813745498657,0.050000000745058,0.0462821573019027,290.07916259765625,297.1499938964844,293.1499938964844,0.0088198743760585,-581.6063842773438,301.76910400390625,0.5026813745498657,0.050000000745058,0.0487373396754264,290.035400390625,297.1499938964844,293.1499938964844,0.0083250664174556,-414.0637512207031,301.4077453613281,0.5026813745498657,0.050000000745058,0.0359972342848777,289.7921447753906,297.1499938964844,293.1499938964844,0.0094832796603441,-607.6053466796875,302.1982727050781,0.5026813745498657,0.050000000745058,0.0487373396754264,290.8958740234375,297.1499938964844,293.1499938964844,0.0057462151162326,-2016.130859375,299.13543701171875,0.5026813745498657,0.050000000745058,0.231188952922821,292.0043029785156,291.1499938964844,250.6727600097656,250.1475524902344,279.1294250488281,290.8895874023437,292.1434020996094,1.0,0.1732387840747833,0.2029564827680587,0.2029564827680587,0.9934831261634828,1.0,-0.4931464791297912,0.0254670549184083,0.4676794111728668,-0.1188940405845642,0.0,0.0,0.7935633659362793,36.12009048461914,25.0,758.2780151367188,-7527.1376953125,37.17534255981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4743957519531,307.1024475097656,278.1499938964844,0.0,18000.0,313.1499938964844,23512.111328125,20160.0,0.0,0.0,0.2284644246101379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3076385259628296,1.3076542615890503,-1.5700717995059676e-05,0.0,0.0002318623446626,0.0,0.0,267.3285217285156,0.0,0.0,0.0,0.7084563374519348,4.0,0.0,1.0
541260,290.1479797363281,297.1499938964844,293.1499938964844,0.0082224067300558,-517.78271484375,302.69293212890625,0.508910059928894,0.050000000745058,0.0461975038051605,290.1161499023437,297.1499938964844,293.1499938964844,0.0098812188953161,-609.9522094726562,302.7904357910156,0.508910059928894,0.050000000745058,0.0486481972038745,290.07440185546875,297.1499938964844,293.1499938964844,0.0093445172533392,-436.2186279296875,302.4570007324219,0.508910059928894,0.050000000745058,0.0359313935041427,289.8309631347656,297.1499938964844,293.1499938964844,0.0108062662184238,-640.2060546875,303.2933654785156,0.508910059928894,0.050000000745058,0.0486481972038745,290.9326171875,297.1499938964844,293.1499938964844,0.0062196119688451,-2109.4736328125,300.0040283203125,0.508910059928894,0.050000000745058,0.2307661026716232,292.51837158203125,291.1499938964844,250.64979553222656,250.1272888183593,279.1095275878906,290.9268798828125,292.62646484375,1.0,0.1689440011978149,0.1979211717844009,0.1979211717844009,0.9925457835197448,1.0,-0.4922443926334381,0.0244040675461292,0.467840313911438,-0.120173379778862,0.0,0.0,0.5755621790885925,33.8519287109375,25.0,602.687744140625,-7401.44677734375,35.1838493347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6016540527344,307.5157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,25256.349609375,20160.0,0.0,0.0,0.2336758226156234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8383734226226807,0.8383833765983582,-9.979882634070236e-06,0.0,0.0002371512528043,0.0,0.0,97.24746704101562,0.0,0.0,0.0,0.5152488946914673,4.0,0.0,1.0
541320,290.1479797363281,297.1499938964844,293.1499938964844,0.0082224067300558,-517.78271484375,302.69293212890625,0.508910059928894,0.050000000745058,0.0461975038051605,290.1161499023437,297.1499938964844,293.1499938964844,0.0098812188953161,-609.9522094726562,302.7904357910156,0.508910059928894,0.050000000745058,0.0486481972038745,290.07440185546875,297.1499938964844,293.1499938964844,0.0093445172533392,-436.2186279296875,302.4570007324219,0.508910059928894,0.050000000745058,0.0359313935041427,289.8309631347656,297.1499938964844,293.1499938964844,0.0108062662184238,-640.2060546875,303.2933654785156,0.508910059928894,0.050000000745058,0.0486481972038745,290.9326171875,297.1499938964844,293.1499938964844,0.0062196119688451,-2109.4736328125,300.0040283203125,0.508910059928894,0.050000000745058,0.2307661026716232,292.51837158203125,291.1499938964844,250.64979553222656,250.1272888183593,279.1095275878906,290.9268798828125,292.62646484375,1.0,0.1689440011978149,0.1979211717844009,0.1979211717844009,0.9925457835197448,1.0,-0.4922443926334381,0.0244040675461292,0.467840313911438,-0.120173379778862,0.0,0.0,0.5755621790885925,33.8519287109375,25.0,602.687744140625,-7401.44677734375,35.1838493347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6016540527344,307.5157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,25256.349609375,20160.0,0.0,0.0,0.2336758226156234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8383734226226807,0.8383833765983582,-9.979882634070236e-06,0.0,0.0002371512528043,0.0,0.0,97.24746704101562,0.0,0.0,0.0,0.5152488946914673,4.0,0.0,1.0
541380,290.1858215332031,297.1499938964844,293.1499938964844,0.0092510813847184,-551.9343872070312,303.5844421386719,0.51527339220047,0.050000000745058,0.0461204424500465,290.1503295898437,297.1499938964844,293.1499938964844,0.0112516079097986,-646.9207763671875,303.701171875,0.51527339220047,0.050000000745058,0.0485670454800128,290.1093139648437,297.1499938964844,293.1499938964844,0.0106456903740763,-464.4426574707031,303.38995361328125,0.51527339220047,0.050000000745058,0.0358714535832405,289.8663024902344,297.1499938964844,293.1499938964844,0.0139538431540131,-733.9356079101562,304.0340270996094,0.5378175973892212,0.070395179092884,0.054053533822298,290.9657897949219,297.1499938964844,293.1499938964844,0.0067723989486694,-2231.932861328125,300.7322998046875,0.51527339220047,0.050000000745058,0.2303811609745025,292.8095092773437,291.1499938964844,250.6276397705078,250.1078491210937,279.0942687988281,290.96063232421875,292.8189697265625,1.0,0.1655775904655456,0.1913336813449859,0.1913336813449859,0.9916084408760072,1.0,-0.4979983568191528,0.0233815219253301,0.4746168255805969,-0.1231594607234001,0.0,0.0,0.3307922482490539,31.83359909057617,28.0,109.68527221679688,-6510.3056640625,34.04861831665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8893737792969,306.56817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,23546.689453125,20160.0,0.0,0.0,0.2324906438589096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475113809108734,0.3475174605846405,-6.093534466344863e-06,0.0,0.0002359484496992,0.0,0.0,20.719083786010746,0.0,0.0,0.0,0.3472116589546203,4.0,0.0,1.0
541440,290.1858215332031,297.1499938964844,293.1499938964844,0.0092510813847184,-551.9343872070312,303.5844421386719,0.51527339220047,0.050000000745058,0.0461204424500465,290.1503295898437,297.1499938964844,293.1499938964844,0.0112516079097986,-646.9207763671875,303.701171875,0.51527339220047,0.050000000745058,0.0485670454800128,290.1093139648437,297.1499938964844,293.1499938964844,0.0106456903740763,-464.4426574707031,303.38995361328125,0.51527339220047,0.050000000745058,0.0358714535832405,289.8663024902344,297.1499938964844,293.1499938964844,0.0139538431540131,-733.9356079101562,304.0340270996094,0.5378175973892212,0.070395179092884,0.054053533822298,290.9657897949219,297.1499938964844,293.1499938964844,0.0067723989486694,-2231.932861328125,300.7322998046875,0.51527339220047,0.050000000745058,0.2303811609745025,292.8095092773437,291.1499938964844,250.6276397705078,250.1078491210937,279.0942687988281,290.96063232421875,292.8189697265625,1.0,0.1655775904655456,0.1913336813449859,0.1913336813449859,0.9916084408760072,1.0,-0.4979983568191528,0.0233815219253301,0.4746168255805969,-0.1231594607234001,0.0,0.0,0.3307922482490539,31.83359909057617,28.0,109.68527221679688,-6510.3056640625,34.04861831665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8893737792969,306.56817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,23546.689453125,20160.0,0.0,0.0,0.2324906438589096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475113809108734,0.3475174605846405,-6.093534466344863e-06,0.0,0.0002359484496992,0.0,0.0,20.719083786010746,0.0,0.0,0.0,0.3472116589546203,4.0,0.0,1.0
541500,290.203369140625,297.1499938964844,293.1499938964844,0.0100109903141856,-579.5359497070312,304.0062866210937,0.5225595831871033,0.050000000745058,0.0460419990122318,290.1665954589844,297.1499938964844,293.1499938964844,0.0132035696879029,-699.9546508789062,304.0645446777344,0.5236343145370483,0.055569615215063,0.0487360693514347,290.1257019042969,297.1499938964844,293.1499938964844,0.0115931322798132,-486.4895629882813,303.8277587890625,0.5225595831871033,0.050000000745058,0.0358104445040226,289.9029846191406,297.1499938964844,293.1499938964844,0.0324000529944896,-1148.5205078125,304.0211486816406,0.6429921388626099,0.1048195213079452,0.084189549088478,290.9815368652344,297.1499938964844,293.1499938964844,0.0071422779001295,-2330.162841796875,301.025390625,0.5225595831871033,0.050000000745058,0.2299893200397491,292.75830078125,291.1499938964844,250.61685180664065,250.09841918945312,279.19805908203125,290.9767761230469,292.6726379394531,1.0,0.1651278585195541,0.2010910958051681,0.2010910958051681,0.9911397695541382,1.0,-0.5337225794792175,0.0271959863603115,0.5065265893936157,-0.1283125877380371,0.0,0.0,0.2276225239038467,30.006267547607425,28.0,-376.5207214355469,-5937.17236328125,35.95404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6132202148437,305.4032592773437,278.1499938964844,0.0,18000.0,313.1499938964844,22070.9296875,19080.0,0.0,0.0,0.2290567010641098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182659804821014,0.2182713449001312,-5.3589456001645885e-06,0.0,0.000232463426073,0.0,0.0,10.98020362854004,0.0,0.0,0.0,0.298267126083374,4.0,0.0,1.0
541560,290.2245178222656,297.1499938964844,293.1499938964844,0.014434739947319,-740.5198364257812,304.0794982910156,0.5886728763580322,0.0775308534502983,0.0571823716163635,290.19189453125,297.1499938964844,293.1499938964844,0.0237054266035556,-984.6613159179688,304.0601806640625,0.620362401008606,0.0884151682257652,0.0696785971522331,290.1421203613281,297.1499938964844,293.1499938964844,0.0136655364185571,-540.6183471679688,304.0736083984375,0.5534223914146423,0.0655959695577621,0.0381871275603771,289.96356201171875,297.1499938964844,293.1499938964844,0.0577443391084671,-1601.0474853515625,303.9985656738281,0.731160044670105,0.1340706497430801,0.1138698458671569,290.99822998046875,297.1499938964844,293.1499938964844,0.0076442523859441,-2480.173095703125,301.2508850097656,0.5381828546524048,0.050000000745058,0.2292846143245697,292.44775390625,291.1499938964844,250.6062774658203,250.0891876220703,279.4229431152344,290.9936218261719,292.23907470703125,1.0,0.1659242212772369,0.2306103408336639,0.2306103408336639,0.9906814694404602,1.0,-0.6098195314407349,0.039657961577177,0.5701615810394287,-0.1341808885335922,0.0,0.0,0.1703309118747711,26.838682174682617,48.0,-1033.5362548828125,-5492.01318359375,40.81850814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38311767578125,304.1119079589844,278.1499938964844,0.0,18000.0,313.1499938964844,20148.732421875,19080.0,0.0,0.0,0.223672479391098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512810587882995,0.1512858420610427,-4.782995802088408e-06,0.0,0.000226999138249,0.0,0.0,6.685332775115967,0.0,0.0,0.0,0.2908924520015716,4.0,0.0,1.0
541620,290.3457336425781,297.1499938964844,293.1499938964844,0.0530982203781604,-1538.64111328125,304.0380859375,0.7720020413398743,0.1272466778755188,0.104764811694622,290.3133544921875,297.1499938964844,293.1499938964844,0.0738975629210472,-1923.861083984375,304.0072021484375,0.7967755198478699,0.1388880610466003,0.1210144236683845,290.2362670898437,297.1499938964844,293.1499938964844,0.0597698539495468,-1225.8785400390625,304.0211486816406,0.7583593130111694,0.1229192838072776,0.0772317573428154,290.112060546875,297.1499938964844,293.1499938964844,0.1077065169811248,-2594.100341796875,303.9660949707031,0.8788885474205017,0.1847391575574875,0.163664624094963,291.0430603027344,297.1499938964844,293.1499938964844,0.0092023946344852,-2956.73291015625,301.53204345703125,0.5828851461410522,0.050000000745058,0.2278584390878677,290.94146728515625,291.1499938964844,250.585678100586,250.0712890625,280.34033203125,291.0380249023437,290.7438659667969,1.0,0.1791952848434448,0.3954025208950043,0.3954025208950043,0.989764928817749,1.0,-0.8334322571754456,0.166437491774559,0.6669947504997253,-0.0530307739973068,0.0,0.0,0.2924405038356781,21.314844131469727,51.0,-1662.741943359375,-6769.77490234375,63.202335357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0339050292969,304.60601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18967.755859375,19080.0,0.0,0.0,0.2069173604249954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750872880220413,0.1750918477773666,-4.561957666737726e-06,0.0,0.0002099948178511,0.0,0.0,7.435211181640625,0.0,0.0,0.0,0.2897619307041168,4.0,0.0,1.0
541680,290.3457336425781,297.1499938964844,293.1499938964844,0.0530982203781604,-1538.64111328125,304.0380859375,0.7720020413398743,0.1272466778755188,0.104764811694622,290.3133544921875,297.1499938964844,293.1499938964844,0.0738975629210472,-1923.861083984375,304.0072021484375,0.7967755198478699,0.1388880610466003,0.1210144236683845,290.2362670898437,297.1499938964844,293.1499938964844,0.0597698539495468,-1225.8785400390625,304.0211486816406,0.7583593130111694,0.1229192838072776,0.0772317573428154,290.112060546875,297.1499938964844,293.1499938964844,0.1077065169811248,-2594.100341796875,303.9660949707031,0.8788885474205017,0.1847391575574875,0.163664624094963,291.0430603027344,297.1499938964844,293.1499938964844,0.0092023946344852,-2956.73291015625,301.53204345703125,0.5828851461410522,0.050000000745058,0.2278584390878677,290.94146728515625,291.1499938964844,250.585678100586,250.0712890625,280.34033203125,291.0380249023437,290.7438659667969,1.0,0.1791952848434448,0.3954025208950043,0.3954025208950043,0.989764928817749,1.0,-0.8334322571754456,0.166437491774559,0.6669947504997253,-0.0530307739973068,0.0,0.0,0.2924405038356781,21.314844131469727,51.0,-1662.741943359375,-6769.77490234375,63.202335357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0339050292969,304.60601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18967.755859375,19080.0,0.0,0.0,0.2069173604249954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750872880220413,0.1750918477773666,-4.561957666737726e-06,0.0,0.0002099948178511,0.0,0.0,7.435211181640625,0.0,0.0,0.0,0.2897619307041168,4.0,0.0,1.0
