time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541740,290.5039367675781,297.1499938964844,293.1499938964844,0.0851282849907875,-2156.116943359375,304.0231018066406,0.8935303092002869,0.16624316573143,0.1412626653909683,290.4717102050781,297.1499938964844,293.1499938964844,0.1097768992185592,-2636.653564453125,303.995849609375,0.9179750680923462,0.1786809414625167,0.1603945642709732,290.3800048828125,297.1499938964844,293.1499938964844,0.0999809801578521,-1806.287841796875,303.998291015625,0.8935123085975647,0.1676321476697921,0.109864518046379,290.26416015625,297.1499938964844,293.1499938964844,0.1374547034502029,-3158.76953125,303.9817199707031,0.9797762632369996,0.2308272272348404,0.1922841966152191,291.1091003417969,297.1499938964844,293.1499938964844,0.0103743765503168,-3214.874755859375,302.0160522460937,0.6141743659973145,0.050000000745058,0.2271347492933273,290.39630126953125,291.1499938964844,250.5658569335937,250.0541076660156,279.9063720703125,291.10357666015625,290.3846435546875,1.0,0.1949004828929901,0.4628913700580597,0.4628913700580597,0.9888483881950378,1.0,-0.9971764087677002,0.2765497267246246,0.7206266522407532,0.0270239077508449,0.0,0.0,0.4448292255401611,19.31729507446289,54.0,-635.515625,-10041.974609375,89.1597671508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51611328125,307.204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18269.232421875,18000.0,0.0,0.0,0.1969141364097595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3317366540431976,0.3317415118217468,-4.840403107664315e-06,0.0,0.0001998428197111,0.0,0.0,15.881244659423828,0.0,0.0,0.0,0.3064403235912323,4.0,0.0,1.0
541800,290.5039367675781,297.1499938964844,293.1499938964844,0.0851282849907875,-2156.116943359375,304.0231018066406,0.8935303092002869,0.16624316573143,0.1412626653909683,290.4717102050781,297.1499938964844,293.1499938964844,0.1097768992185592,-2636.653564453125,303.995849609375,0.9179750680923462,0.1786809414625167,0.1603945642709732,290.3800048828125,297.1499938964844,293.1499938964844,0.0999809801578521,-1806.287841796875,303.998291015625,0.8935123085975647,0.1676321476697921,0.109864518046379,290.26416015625,297.1499938964844,293.1499938964844,0.1374547034502029,-3158.76953125,303.9817199707031,0.9797762632369996,0.2308272272348404,0.1922841966152191,291.1091003417969,297.1499938964844,293.1499938964844,0.0103743765503168,-3214.874755859375,302.0160522460937,0.6141743659973145,0.050000000745058,0.2271347492933273,290.39630126953125,291.1499938964844,250.5658569335937,250.0541076660156,279.9063720703125,291.10357666015625,290.3846435546875,1.0,0.1949004828929901,0.4628913700580597,0.4628913700580597,0.9888483881950378,1.0,-0.9971764087677002,0.2765497267246246,0.7206266522407532,0.0270239077508449,0.0,0.0,0.4448292255401611,19.31729507446289,54.0,-635.515625,-10041.974609375,89.1597671508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51611328125,307.204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18269.232421875,18000.0,0.0,0.0,0.1969141364097595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3317366540431976,0.3317415118217468,-4.840403107664315e-06,0.0,0.0001998428197111,0.0,0.0,15.881244659423828,0.0,0.0,0.0,0.3064403235912323,4.0,0.0,1.0
541860,290.6636657714844,297.1499938964844,293.1499938964844,0.110223188996315,-2655.79345703125,304.023681640625,0.9644644856452942,0.2008966505527496,0.1732083112001419,290.6359558105469,297.1499938964844,293.1499938964844,0.1400356143712997,-3205.033203125,303.9969482421875,0.9835107326507568,0.2132438421249389,0.1941395252943039,290.5295104980469,297.1499938964844,293.1499938964844,0.1338613480329513,-2284.072021484375,303.9925537109375,0.9730402827262878,0.207504853606224,0.1384009271860122,290.3536682128906,297.1499938964844,293.1499938964844,0.1371968537569046,-3145.060546875,304.0372009277344,0.9771332740783693,0.2856945097446441,0.1899256706237793,291.18603515625,297.1499938964844,293.1499938964844,0.0113450223580002,-3372.7109375,302.5392761230469,0.6148618459701538,0.050000000745058,0.2271170765161514,290.33319091796875,291.1499938964844,250.5467834472656,250.03765869140625,279.47149658203125,291.1807556152344,290.33502197265625,1.0,0.211192786693573,0.4703483581542969,0.4703483581542969,0.9909626841545104,1.0,-1.1074081659317017,0.3197703659534454,0.7876378297805786,0.0494009926915168,0.0,0.0,0.5588821768760681,20.63000869750977,74.0,-176.98936462402344,-12054.486328125,116.07477569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6510314941406,307.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,16794.1875,18000.0,0.0,0.0,0.2015539556741714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4838598966598511,0.4838651418685913,-5.2233053793315776e-06,0.0,0.0002045516448561,0.0,0.0,27.0240421295166,0.0,0.0,0.0,0.361036866903305,4.0,0.0,1.0
541920,290.6636657714844,297.1499938964844,293.1499938964844,0.110223188996315,-2655.79345703125,304.023681640625,0.9644644856452942,0.2008966505527496,0.1732083112001419,290.6359558105469,297.1499938964844,293.1499938964844,0.1400356143712997,-3205.033203125,303.9969482421875,0.9835107326507568,0.2132438421249389,0.1941395252943039,290.5295104980469,297.1499938964844,293.1499938964844,0.1338613480329513,-2284.072021484375,303.9925537109375,0.9730402827262878,0.207504853606224,0.1384009271860122,290.3536682128906,297.1499938964844,293.1499938964844,0.1371968537569046,-3145.060546875,304.0372009277344,0.9771332740783693,0.2856945097446441,0.1899256706237793,291.18603515625,297.1499938964844,293.1499938964844,0.0113450223580002,-3372.7109375,302.5392761230469,0.6148618459701538,0.050000000745058,0.2271170765161514,290.33319091796875,291.1499938964844,250.5467834472656,250.03765869140625,279.47149658203125,291.1807556152344,290.33502197265625,1.0,0.211192786693573,0.4703483581542969,0.4703483581542969,0.9909626841545104,1.0,-1.1074081659317017,0.3197703659534454,0.7876378297805786,0.0494009926915168,0.0,0.0,0.5588821768760681,20.63000869750977,74.0,-176.98936462402344,-12054.486328125,116.07477569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6510314941406,307.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,16794.1875,18000.0,0.0,0.0,0.2015539556741714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4838598966598511,0.4838651418685913,-5.2233053793315776e-06,0.0,0.0002045516448561,0.0,0.0,27.0240421295166,0.0,0.0,0.0,0.361036866903305,4.0,0.0,1.0
541980,290.8179016113281,297.1499938964844,293.1499938964844,0.1335393339395523,-3099.905517578125,304.02691650390625,0.9850757718086244,0.2326087802648544,0.2023417800664901,290.7948608398437,297.1499938964844,293.1499938964844,0.1664612740278244,-3675.5625,304.0040588378906,0.9965445399284364,0.2447011172771453,0.2226484268903732,290.6753234863281,297.1499938964844,293.1499938964844,0.1661518514156341,-2713.9541015625,303.9912414550781,0.99681556224823,0.2443250268697738,0.1646305620670318,290.4365234375,297.1499938964844,293.1499938964844,0.1613807082176208,-3581.343994140625,304.03289794921875,0.9895451068878174,0.3398184478282928,0.2166101485490799,291.2650146484375,297.1499938964844,293.1499938964844,0.0123427901417016,-3509.720947265625,303.0364074707031,0.596156120300293,0.050000000745058,0.2275231480598449,290.3493347167969,291.1499938964844,250.52842712402344,250.02186584472656,279.2684020996094,291.2602844238281,290.34539794921875,1.0,0.2353903204202652,0.4708009660243988,0.4708009660243988,0.9930769205093384,1.0,-1.2407854795455933,0.3657783269882202,0.875007152557373,0.0696703121066093,0.0,0.0,0.6638171672821045,24.687658309936523,94.0,-43.21214294433594,-13763.4296875,160.6692352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1514587402344,307.2431335449219,278.1499938964844,0.0,18000.0,313.1499938964844,16245.5498046875,18000.0,0.0,0.0,0.2174009978771209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.673272967338562,0.673279345035553,-6.426562322303653e-06,0.0,0.0002206343779107,0.0,0.0,50.30693054199219,0.0,0.0,0.0,0.4304577708244324,4.0,0.0,1.0
542040,290.8179016113281,297.1499938964844,293.1499938964844,0.1335393339395523,-3099.905517578125,304.02691650390625,0.9850757718086244,0.2326087802648544,0.2023417800664901,290.7948608398437,297.1499938964844,293.1499938964844,0.1664612740278244,-3675.5625,304.0040588378906,0.9965445399284364,0.2447011172771453,0.2226484268903732,290.6753234863281,297.1499938964844,293.1499938964844,0.1661518514156341,-2713.9541015625,303.9912414550781,0.99681556224823,0.2443250268697738,0.1646305620670318,290.4365234375,297.1499938964844,293.1499938964844,0.1613807082176208,-3581.343994140625,304.03289794921875,0.9895451068878174,0.3398184478282928,0.2166101485490799,291.2650146484375,297.1499938964844,293.1499938964844,0.0123427901417016,-3509.720947265625,303.0364074707031,0.596156120300293,0.050000000745058,0.2275231480598449,290.3493347167969,291.1499938964844,250.52842712402344,250.02186584472656,279.2684020996094,291.2602844238281,290.34539794921875,1.0,0.2353903204202652,0.4708009660243988,0.4708009660243988,0.9930769205093384,1.0,-1.2407854795455933,0.3657783269882202,0.875007152557373,0.0696703121066093,0.0,0.0,0.6638171672821045,24.687658309936523,94.0,-43.21214294433594,-13763.4296875,160.6692352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1514587402344,307.2431335449219,278.1499938964844,0.0,18000.0,313.1499938964844,16245.5498046875,18000.0,0.0,0.0,0.2174009978771209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.673272967338562,0.673279345035553,-6.426562322303653e-06,0.0,0.0002206343779107,0.0,0.0,50.30693054199219,0.0,0.0,0.0,0.4304577708244324,4.0,0.0,1.0
542100,290.8923645019531,297.1499938964844,293.1499938964844,0.1454539597034454,-3321.301025390625,304.0276184082031,0.984459102153778,0.2475278228521347,0.2160614579916,290.87060546875,297.1499938964844,293.1499938964844,0.1824021786451339,-3955.32666015625,304.0015869140625,0.9972627758979796,0.2596587538719177,0.2389774024486541,290.745849609375,297.1499938964844,293.1499938964844,0.182610735297203,-2926.59912109375,303.9901123046875,0.9979377388954164,0.2618245184421539,0.1770039796829223,290.4931640625,297.1499938964844,293.1499938964844,0.181290328502655,-3932.9287109375,304.0179138183594,0.9956414103507996,0.3630782663822174,0.2373956888914108,291.3050231933594,297.1499938964844,293.1499938964844,0.0129296854138374,-3589.9794921875,303.2684020996094,0.5810570120811462,0.050000000745058,0.2278916835784912,290.31011962890625,291.1499938964844,250.51953125,250.0142364501953,279.2099914550781,291.300537109375,290.2997741699219,1.0,0.2499414980411529,0.469336062669754,0.469336062669754,0.9941340684890748,1.0,-1.316941261291504,0.3908695578575134,0.9260717034339904,0.0798649713397026,0.0,0.0,0.7235354781150818,27.83459854125977,94.0,-83.16279602050781,-14532.5673828125,192.1787567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2789306640625,306.8228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,15884.951171875,18000.0,0.0,0.0,0.2289880216121673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7826135754585266,0.782620906829834,-7.311678018595558e-06,0.0,0.0002323937223991,0.0,0.0,69.28165435791016,0.0,0.0,0.0,0.4756455719470978,4.0,0.0,1.0
542160,290.96502685546875,297.1499938964844,293.1499938964844,0.1576828062534332,-3545.228271484375,304.0276184082031,0.9768865704536438,0.2618570625782013,0.2292727828025818,290.9447326660156,297.1499938964844,293.1499938964844,0.1970694810152053,-4207.5234375,304.0018615722656,0.9899171590805054,0.2739782929420471,0.2528544068336487,290.8152160644531,297.1499938964844,293.1499938964844,0.1997470259666443,-3143.852294921875,303.988037109375,0.9931818842887878,0.2786524593830108,0.1891238093376159,290.5601501464844,297.1499938964844,293.1499938964844,0.2064983993768692,-4368.314453125,303.9960632324219,0.9990000128746032,0.3835916817188263,0.2626541256904602,291.3456115722656,297.1499938964844,293.1499938964844,0.013595663011074,-3679.804931640625,303.4906921386719,0.5617750883102417,0.050000000745058,0.2284343987703323,290.2371826171875,291.1499938964844,250.51080322265625,250.0067443847656,279.16973876953125,291.34130859375,290.2220458984375,1.0,0.2657888233661651,0.4672428965568542,0.4672428965568542,0.9947178959846495,1.0,-1.3949172496795654,0.4162255525588989,0.9786916971206664,0.0897838026285171,0.0,0.0,0.7915263175964355,32.01857376098633,114.0,-146.42164611816406,-15243.0947265625,230.2618865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3676452636719,306.328125,278.1499938964844,0.0,18000.0,313.1499938964844,15497.3828125,18000.0,0.0,0.0,0.2427516281604766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9050232172012328,0.9050317406654358,-8.478503332298715e-06,0.0,0.0002463620330672,0.0,0.0,96.48214721679688,0.0,0.0,0.0,0.5291854739189148,4.0,0.0,1.0
542220,291.1052551269531,297.1499938964844,293.1499938964844,0.1834075599908828,-4006.69482421875,304.02545166015625,0.9479898810386658,0.2887746393680572,0.2542169988155365,291.0848999023437,297.1499938964844,293.1499938964844,0.228335902094841,-4732.99951171875,303.9989929199219,0.9626784920692444,0.3014162480831146,0.2794435322284698,290.9495849609375,297.1499938964844,293.1499938964844,0.2355256080627441,-3586.259521484375,303.9822998046875,0.9712825417518616,0.310555100440979,0.2119916975498199,290.719482421875,297.1499938964844,293.1499938964844,0.2673554122447967,-5379.09423828125,303.94561767578125,0.9990000128746032,0.4169689118862152,0.3188320696353912,291.4288330078125,297.1499938964844,293.1499938964844,0.0152228623628616,-3890.1318359375,303.9106140136719,0.5209033489227295,0.050000000745058,0.2300454825162887,289.9931335449219,291.1499938964844,250.493881225586,249.99224853515625,279.1234741210937,291.4248352050781,289.9679870605469,1.0,0.3003400564193725,0.4619885683059692,0.4619885683059692,0.9958855509757996,1.0,-1.5535997152328491,0.4672957062721252,1.0863040685653689,0.1087795570492744,0.0,0.0,0.9604427218437196,43.49237823486328,134.0,-314.7800598144531,-16407.00390625,328.1195678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.564453125,305.1824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,15177.9892578125,18000.0,0.0,0.0,0.2755605280399322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16191828250885,1.161929965019226,-1.163068645837484e-05,0.0,0.0002796589105855,0.0,0.0,179.4815216064453,0.0,0.0,0.0,0.6478465795516968,4.0,0.0,1.0
542280,291.1052551269531,297.1499938964844,293.1499938964844,0.1834075599908828,-4006.69482421875,304.02545166015625,0.9479898810386658,0.2887746393680572,0.2542169988155365,291.0848999023437,297.1499938964844,293.1499938964844,0.228335902094841,-4732.99951171875,303.9989929199219,0.9626784920692444,0.3014162480831146,0.2794435322284698,290.9495849609375,297.1499938964844,293.1499938964844,0.2355256080627441,-3586.259521484375,303.9822998046875,0.9712825417518616,0.310555100440979,0.2119916975498199,290.719482421875,297.1499938964844,293.1499938964844,0.2673554122447967,-5379.09423828125,303.94561767578125,0.9990000128746032,0.4169689118862152,0.3188320696353912,291.4288330078125,297.1499938964844,293.1499938964844,0.0152228623628616,-3890.1318359375,303.9106140136719,0.5209033489227295,0.050000000745058,0.2300454825162887,289.9931335449219,291.1499938964844,250.493881225586,249.99224853515625,279.1234741210937,291.4248352050781,289.9679870605469,1.0,0.3003400564193725,0.4619885683059692,0.4619885683059692,0.9958855509757996,1.0,-1.5535997152328491,0.4672957062721252,1.0863040685653689,0.1087795570492744,0.0,0.0,0.9604427218437196,43.49237823486328,134.0,-314.7800598144531,-16407.00390625,328.1195678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.564453125,305.1824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,15177.9892578125,18000.0,0.0,0.0,0.2755605280399322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16191828250885,1.161929965019226,-1.163068645837484e-05,0.0,0.0002796589105855,0.0,0.0,179.4815216064453,0.0,0.0,0.0,0.6478465795516968,4.0,0.0,1.0
542340,291.2391052246094,297.1499938964844,293.1499938964844,0.2123071402311325,-4512.65576171875,304.01861572265625,0.9225974082946776,0.3134365975856781,0.2771717309951782,291.2162170410156,297.1499938964844,293.1499938964844,0.2638322710990906,-5314.36279296875,303.98992919921875,0.9378575086593628,0.3271004855632782,0.304466038942337,291.0786437988281,297.1499938964844,293.1499938964844,0.2755492031574249,-4066.45556640625,303.9712829589844,0.9508983492851256,0.3401360213756561,0.2332739830017089,290.9008178710937,297.1499938964844,293.1499938964844,0.3365940153598785,-6471.12548828125,303.9000549316406,0.9990000128746032,0.4418022632598877,0.3730504512786865,291.5161437988281,297.1499938964844,293.1499938964844,0.0199649315327405,-4479.2265625,304.13482666015625,0.5095109939575195,0.0605991184711456,0.2541119754314422,289.5634460449219,291.1499938964844,250.47764587402344,249.9783477783203,279.0971374511719,291.5120849609375,289.5220031738281,1.0,0.3377359509468078,0.4554237425327301,0.4554237425327301,0.9970532059669496,1.0,-1.7306921482086182,0.5240391492843628,1.206653118133545,0.1282972544431686,0.0,0.0,1.0,57.08979415893555,154.0,-576.85986328125,-17142.298828125,462.8487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.01416015625,303.8948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,16688.474609375,19080.0,0.0,0.0,0.3126385509967804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3135802745819092,1.3135945796966553,-1.4252132132241968e-05,0.0,0.0003172883880324,0.0,0.0,252.0381317138672,0.0,0.0,0.0,0.7343508005142212,4.0,0.0,1.0
542400,291.2391052246094,297.1499938964844,293.1499938964844,0.2123071402311325,-4512.65576171875,304.01861572265625,0.9225974082946776,0.3134365975856781,0.2771717309951782,291.2162170410156,297.1499938964844,293.1499938964844,0.2638322710990906,-5314.36279296875,303.98992919921875,0.9378575086593628,0.3271004855632782,0.304466038942337,291.0786437988281,297.1499938964844,293.1499938964844,0.2755492031574249,-4066.45556640625,303.9712829589844,0.9508983492851256,0.3401360213756561,0.2332739830017089,290.9008178710937,297.1499938964844,293.1499938964844,0.3365940153598785,-6471.12548828125,303.9000549316406,0.9990000128746032,0.4418022632598877,0.3730504512786865,291.5161437988281,297.1499938964844,293.1499938964844,0.0199649315327405,-4479.2265625,304.13482666015625,0.5095109939575195,0.0605991184711456,0.2541119754314422,289.5634460449219,291.1499938964844,250.47764587402344,249.9783477783203,279.0971374511719,291.5120849609375,289.5220031738281,1.0,0.3377359509468078,0.4554237425327301,0.4554237425327301,0.9970532059669496,1.0,-1.7306921482086182,0.5240391492843628,1.206653118133545,0.1282972544431686,0.0,0.0,1.0,57.08979415893555,154.0,-576.85986328125,-17142.298828125,462.8487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.01416015625,303.8948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,16688.474609375,19080.0,0.0,0.0,0.3126385509967804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3135802745819092,1.3135945796966553,-1.4252132132241968e-05,0.0,0.0003172883880324,0.0,0.0,252.0381317138672,0.0,0.0,0.0,0.7343508005142212,4.0,0.0,1.0
542460,291.3692321777344,297.1499938964844,293.1499938964844,0.2460223883390426,-5088.3681640625,304.00616455078125,0.9152225255966188,0.3354685008525848,0.297782689332962,291.3418273925781,297.1499938964844,293.1499938964844,0.3054761886596679,-5978.02734375,303.97381591796875,0.9306904077529908,0.3506230115890503,0.3274425864219665,291.2062683105469,297.1499938964844,293.1499938964844,0.3218135833740234,-4604.85302734375,303.9537048339844,0.946286916732788,0.3667485117912292,0.2525641024112701,291.06207275390625,297.1499938964844,293.1499938964844,0.3998667895793915,-7422.65283203125,303.87628173828125,0.9990000128746032,0.4660687744617462,0.409228503704071,291.63165283203125,297.1499938964844,293.1499938964844,0.0404487624764442,-6337.541015625,304.1062316894531,0.5545459985733032,0.0786443650722503,0.3440737724304199,288.8858642578125,291.1499938964844,250.46209716796875,249.96502685546875,279.0806579589844,291.6268920898437,288.84136962890625,1.0,0.3789885640144348,0.4474099278450012,0.4474099278450012,0.9982319474220276,1.0,-1.957647681236267,0.5971020460128784,1.360545635223389,0.152919203042984,0.0,0.0,1.0,69.91316223144531,174.0,-845.1193237304688,-17930.80078125,659.5631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8302307128906,302.7346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18520.66796875,19080.0,0.0,0.0,0.3515194654464721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3841763734817505,1.3841922283172607,-1.5822994100744836e-05,0.0,0.0003567475650925,0.0,0.0,294.86968994140625,0.0,0.0,0.0,0.7565535306930542,4.0,0.0,1.0
542520,291.3692321777344,297.1499938964844,293.1499938964844,0.2460223883390426,-5088.3681640625,304.00616455078125,0.9152225255966188,0.3354685008525848,0.297782689332962,291.3418273925781,297.1499938964844,293.1499938964844,0.3054761886596679,-5978.02734375,303.97381591796875,0.9306904077529908,0.3506230115890503,0.3274425864219665,291.2062683105469,297.1499938964844,293.1499938964844,0.3218135833740234,-4604.85302734375,303.9537048339844,0.946286916732788,0.3667485117912292,0.2525641024112701,291.06207275390625,297.1499938964844,293.1499938964844,0.3998667895793915,-7422.65283203125,303.87628173828125,0.9990000128746032,0.4660687744617462,0.409228503704071,291.63165283203125,297.1499938964844,293.1499938964844,0.0404487624764442,-6337.541015625,304.1062316894531,0.5545459985733032,0.0786443650722503,0.3440737724304199,288.8858642578125,291.1499938964844,250.46209716796875,249.96502685546875,279.0806579589844,291.6268920898437,288.84136962890625,1.0,0.3789885640144348,0.4474099278450012,0.4474099278450012,0.9982319474220276,1.0,-1.957647681236267,0.5971020460128784,1.360545635223389,0.152919203042984,0.0,0.0,1.0,69.91316223144531,174.0,-845.1193237304688,-17930.80078125,659.5631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8302307128906,302.7346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18520.66796875,19080.0,0.0,0.0,0.3515194654464721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3841763734817505,1.3841922283172607,-1.5822994100744836e-05,0.0,0.0003567475650925,0.0,0.0,294.86968994140625,0.0,0.0,0.0,0.7565535306930542,4.0,0.0,1.0
542580,291.49658203125,297.1499938964844,293.1499938964844,0.2804577946662903,-5656.76318359375,303.9969177246094,0.8892303705215454,0.3547606766223907,0.3161423206329345,291.463134765625,297.1499938964844,293.1499938964844,0.3486686050891876,-6641.4658203125,303.96075439453125,0.903309166431427,0.3718360066413879,0.3484910130500793,291.33404541015625,297.1499938964844,293.1499938964844,0.3690891861915588,-5133.95751953125,303.9405822753906,0.9190971851348876,0.3900872766971588,0.2697337865829468,291.23052978515625,297.1499938964844,293.1499938964844,0.481937825679779,-8609.8447265625,303.8330383300781,0.9915990233421326,0.4848503172397613,0.4555365145206451,291.7663269042969,297.1499938964844,293.1499938964844,0.05712216719985,-7760.04296875,304.093505859375,0.5588601231575012,0.0898365825414657,0.4037937819957733,288.2056884765625,291.1499938964844,250.4471893310547,249.95225524902344,279.08856201171875,291.7616882324219,288.1723937988281,1.0,0.4205738306045532,0.4414299428462982,0.4414299428462982,0.9994106292724608,1.0,-2.1527817249298096,0.6608480215072632,1.4919337034225464,0.174567624926567,0.0,0.0,1.0,89.68608093261719,194.0,-876.6993408203125,-18476.673828125,896.2201538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0768127441406,301.9213562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18924.97265625,19080.0,0.0,0.0,0.3899887502193451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3992033004760742,1.3992195129394531,-1.616841291252058e-05,0.0,0.000395789014874,0.0,0.0,304.577880859375,0.0,0.0,0.0,0.7640926241874695,4.0,0.0,1.0
542640,291.49658203125,297.1499938964844,293.1499938964844,0.2804577946662903,-5656.76318359375,303.9969177246094,0.8892303705215454,0.3547606766223907,0.3161423206329345,291.463134765625,297.1499938964844,293.1499938964844,0.3486686050891876,-6641.4658203125,303.96075439453125,0.903309166431427,0.3718360066413879,0.3484910130500793,291.33404541015625,297.1499938964844,293.1499938964844,0.3690891861915588,-5133.95751953125,303.9405822753906,0.9190971851348876,0.3900872766971588,0.2697337865829468,291.23052978515625,297.1499938964844,293.1499938964844,0.481937825679779,-8609.8447265625,303.8330383300781,0.9915990233421326,0.4848503172397613,0.4555365145206451,291.7663269042969,297.1499938964844,293.1499938964844,0.05712216719985,-7760.04296875,304.093505859375,0.5588601231575012,0.0898365825414657,0.4037937819957733,288.2056884765625,291.1499938964844,250.4471893310547,249.95225524902344,279.08856201171875,291.7616882324219,288.1723937988281,1.0,0.4205738306045532,0.4414299428462982,0.4414299428462982,0.9994106292724608,1.0,-2.1527817249298096,0.6608480215072632,1.4919337034225464,0.174567624926567,0.0,0.0,1.0,89.68608093261719,194.0,-876.6993408203125,-18476.673828125,896.2201538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0768127441406,301.9213562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18924.97265625,19080.0,0.0,0.0,0.3899887502193451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3992033004760742,1.3992195129394531,-1.616841291252058e-05,0.0,0.000395789014874,0.0,0.0,304.577880859375,0.0,0.0,0.0,0.7640926241874695,4.0,0.0,1.0
542700,291.5585021972656,297.1499938964844,293.1499938964844,0.2963033616542816,-5910.70263671875,303.9959716796875,0.8707659840583801,0.3635431230068207,0.3246789574623108,291.5218200683594,297.1499938964844,293.1499938964844,0.3688886761665344,-6942.30908203125,303.9584350585937,0.8848366141319275,0.3816773593425751,0.358445405960083,291.3968811035156,297.1499938964844,293.1499938964844,0.3910650908946991,-5371.892578125,303.9387512207031,0.8994594812393188,0.4007494747638702,0.2777024805545807,291.3056030273437,297.1499938964844,293.1499938964844,0.5061030387878418,-8931.6669921875,303.84674072265625,0.9718494415283204,0.4944080710411072,0.4643828570842743,291.8352355957031,297.1499938964844,293.1499938964844,0.0633507966995239,-8317.05078125,304.09246826171875,0.5507640838623047,0.0938323885202407,0.4258638918399811,287.9434814453125,291.1499938964844,250.4399871826172,249.94607543945312,279.09918212890625,291.8307800292969,287.9182434082031,1.0,0.4398901462554931,0.4396941363811493,0.4396941363811493,1.0,1.0,-2.2218923568725586,0.6839046478271484,1.5379875898361206,0.1825878173112869,0.0,0.0,1.0,103.1257095336914,194.0,-786.5841674804688,-18678.140625,1014.0571899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8803100585937,301.6967468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18998.529296875,20160.0,0.0,0.0,0.4083165526390075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4019198417663574,1.4019360542297363,-1.6231255358434282e-05,0.0,0.0004143893893342,0.0,0.0,306.3553771972656,0.0,0.0,0.0,0.7804554104804993,4.0,0.0,1.0
542760,291.6191101074219,297.1499938964844,293.1499938964844,0.3105026483535766,-6133.625,303.9981994628906,0.855730414390564,0.3718015253543854,0.3327272832393646,291.5792541503906,297.1499938964844,293.1499938964844,0.3872912228107452,-7210.09375,303.9598693847656,0.8696922659873962,0.3910218477249145,0.3679273128509521,291.4586181640625,297.1499938964844,293.1499938964844,0.4110373854637146,-5583.23583984375,303.9408874511719,0.884091317653656,0.4108318984508514,0.2852427661418915,291.3720397949219,297.1499938964844,293.1499938964844,0.5291889309883118,-9235.615234375,303.8598937988281,0.9533620476722716,0.5047199726104736,0.4742030799388885,291.90264892578125,297.1499938964844,293.1499938964844,0.0684873759746551,-8785.9306640625,304.0936279296875,0.5430816411972046,0.0972444415092468,0.4446693360805511,287.7525634765625,291.1499938964844,250.4329376220703,249.94000244140625,279.10772705078125,291.8984680175781,287.7348327636719,1.0,0.4582666456699371,0.4382311105728149,0.4382311105728149,1.0,1.0,-2.286394119262696,0.7057451009750366,1.5806490182876587,0.1902190893888473,0.0,0.0,1.0,116.81866455078124,214.0,-650.1356201171875,-19019.9609375,1134.7315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7828063964844,301.6054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,19779.423828125,20160.0,0.0,0.0,0.425943523645401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4304412603378296,1.4304581880569458,-1.68984079209622e-05,0.0,0.0004322785243857,0.0,0.0,325.4364318847656,0.0,0.0,0.0,0.7815049290657043,4.0,0.0,1.0
542820,291.7345275878906,297.1499938964844,293.1499938964844,0.3362182676792145,-6528.40185546875,304.00604248046875,0.8338956832885742,0.3871769905090332,0.3476519882678985,291.68896484375,297.1499938964844,293.1499938964844,0.4211187064647674,-7690.34912109375,303.9670104980469,0.8477272987365723,0.4085606038570404,0.385676771402359,291.5765075683594,297.1499938964844,293.1499938964844,0.4477758705615997,-5962.30224609375,303.9494934082031,0.8615113496780396,0.429772287607193,0.2993311285972595,291.4913330078125,297.1499938964844,293.1499938964844,0.5738243460655212,-9812.5224609375,303.88214111328125,0.923725724220276,0.5255556106567383,0.4946445822715759,292.0279846191406,297.1499938964844,293.1499938964844,0.077185645699501,-9596.5341796875,304.09796142578125,0.5311911702156067,0.1034145876765251,0.4774802327156067,287.4728698730469,291.1499938964844,250.4193115234375,249.92825317382807,279.11962890625,292.0244140625,287.4623718261719,1.0,0.492385596036911,0.4358416199684143,0.4358416199684143,1.0,1.0,-2.406541585922241,0.7469190359115601,1.6596226692199707,0.2047519534826278,0.0,0.0,1.0,143.98696899414062,217.0,-439.4721374511719,-19665.001953125,1383.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.84783935546875,301.5861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,20057.189453125,20160.0,0.0,0.0,0.4587333500385284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404501914978027,1.4404672384262085,-1.7135713278548792e-05,0.0,0.0004655560187529,0.0,0.0,332.3157043457031,0.0,0.0,0.0,0.7865203022956848,4.0,0.0,1.0
542880,291.7345275878906,297.1499938964844,293.1499938964844,0.3362182676792145,-6528.40185546875,304.00604248046875,0.8338956832885742,0.3871769905090332,0.3476519882678985,291.68896484375,297.1499938964844,293.1499938964844,0.4211187064647674,-7690.34912109375,303.9670104980469,0.8477272987365723,0.4085606038570404,0.385676771402359,291.5765075683594,297.1499938964844,293.1499938964844,0.4477758705615997,-5962.30224609375,303.9494934082031,0.8615113496780396,0.429772287607193,0.2993311285972595,291.4913330078125,297.1499938964844,293.1499938964844,0.5738243460655212,-9812.5224609375,303.88214111328125,0.923725724220276,0.5255556106567383,0.4946445822715759,292.0279846191406,297.1499938964844,293.1499938964844,0.077185645699501,-9596.5341796875,304.09796142578125,0.5311911702156067,0.1034145876765251,0.4774802327156067,287.4728698730469,291.1499938964844,250.4193115234375,249.92825317382807,279.11962890625,292.0244140625,287.4623718261719,1.0,0.492385596036911,0.4358416199684143,0.4358416199684143,1.0,1.0,-2.406541585922241,0.7469190359115601,1.6596226692199707,0.2047519534826278,0.0,0.0,1.0,143.98696899414062,217.0,-439.4721374511719,-19665.001953125,1383.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.84783935546875,301.5861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,20057.189453125,20160.0,0.0,0.0,0.4587333500385284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404501914978027,1.4404672384262085,-1.7135713278548792e-05,0.0,0.0004655560187529,0.0,0.0,332.3157043457031,0.0,0.0,0.0,0.7865203022956848,4.0,0.0,1.0
542940,291.8404541015625,297.1499938964844,293.1499938964844,0.3582663536071777,-6857.48828125,304.017333984375,0.8260443806648254,0.4015454351902008,0.3612537682056427,291.79022216796875,297.1499938964844,293.1499938964844,0.4507189095020294,-8097.81103515625,303.978759765625,0.8403833508491516,0.4250380396842956,0.4019882977008819,291.6846923828125,297.1499938964844,293.1499938964844,0.4801539778709411,-6286.13037109375,303.96246337890625,0.8541416525840759,0.4476831555366516,0.3123590052127838,291.5987548828125,297.1499938964844,293.1499938964844,0.6139069199562073,-10315.8525390625,303.9046630859375,0.9132455587387084,0.5457813143730164,0.5143795609474182,292.1380310058594,297.1499938964844,293.1499938964844,0.0846719071269035,-10302.9150390625,304.1028137207031,0.5295792818069458,0.1095006540417671,0.5076729655265808,287.3133239746094,291.1499938964844,250.40631103515625,249.9169769287109,279.1266784667969,292.13507080078125,287.3084411621094,1.0,0.5182790160179138,0.4338939189910888,0.4338939189910888,1.0,1.0,-2.518117904663086,0.7854618430137634,1.7326558828353882,0.2184581160545349,0.0,0.0,1.0,163.2495574951172,220.0,-265.592041015625,-20429.67578125,1608.900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1679992675781,301.7860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,20132.240234375,21240.0,0.0,0.0,0.4881656467914581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443142652511597,1.443159818649292,-1.7199834474013187e-05,0.0,0.0004954260657541,0.0,0.0,334.18267822265625,0.0,0.0,0.0,0.8028690814971924,4.0,0.0,1.0
543000,291.8404541015625,297.1499938964844,293.1499938964844,0.3582663536071777,-6857.48828125,304.017333984375,0.8260443806648254,0.4015454351902008,0.3612537682056427,291.79022216796875,297.1499938964844,293.1499938964844,0.4507189095020294,-8097.81103515625,303.978759765625,0.8403833508491516,0.4250380396842956,0.4019882977008819,291.6846923828125,297.1499938964844,293.1499938964844,0.4801539778709411,-6286.13037109375,303.96246337890625,0.8541416525840759,0.4476831555366516,0.3123590052127838,291.5987548828125,297.1499938964844,293.1499938964844,0.6139069199562073,-10315.8525390625,303.9046630859375,0.9132455587387084,0.5457813143730164,0.5143795609474182,292.1380310058594,297.1499938964844,293.1499938964844,0.0846719071269035,-10302.9150390625,304.1028137207031,0.5295792818069458,0.1095006540417671,0.5076729655265808,287.3133239746094,291.1499938964844,250.40631103515625,249.9169769287109,279.1266784667969,292.13507080078125,287.3084411621094,1.0,0.5182790160179138,0.4338939189910888,0.4338939189910888,1.0,1.0,-2.518117904663086,0.7854618430137634,1.7326558828353882,0.2184581160545349,0.0,0.0,1.0,163.2495574951172,220.0,-265.592041015625,-20429.67578125,1608.900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1679992675781,301.7860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,20132.240234375,21240.0,0.0,0.0,0.4881656467914581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443142652511597,1.443159818649292,-1.7199834474013187e-05,0.0,0.0004954260657541,0.0,0.0,334.18267822265625,0.0,0.0,0.0,0.8028690814971924,4.0,0.0,1.0
543060,291.93701171875,297.1499938964844,293.1499938964844,0.3764529228210449,-7121.6552734375,304.0311889648437,0.8250313401222229,0.4151336550712585,0.3739087283611297,291.8827514648437,297.1499938964844,293.1499938964844,0.4757883250713348,-8433.064453125,303.9940185546875,0.8400993943214417,0.4407119452953338,0.4172686040401459,291.783203125,297.1499938964844,293.1499938964844,0.5078524947166443,-6555.26806640625,303.9787292480469,0.8542025685310364,0.4648214876651764,0.3246513605117798,291.6968688964844,297.1499938964844,293.1499938964844,0.6481272578239441,-10732.9482421875,303.9292907714844,0.9123600125312804,0.5651809573173523,0.5331283211708069,292.2343444824219,297.1499938964844,293.1499938964844,0.0912626609206199,-10923.2958984375,304.1075439453125,0.5333595275878906,0.1155927032232284,0.536841094493866,287.27276611328125,291.1499938964844,250.39390563964844,249.9061279296875,279.1308898925781,292.2318420410156,287.2719116210937,1.0,0.5392895936965942,0.4322107136249542,0.4322107136249542,1.0,1.0,-2.6240274906158447,0.8221448063850403,1.8018827438354488,0.2315055280923843,0.0,0.0,1.0,176.5437774658203,223.0,-110.0827407836914,-21395.33984375,1817.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6033935546875,302.1404724121094,278.1499938964844,0.0,18000.0,313.1499938964844,21062.302734375,21240.0,0.0,0.0,0.5148965716362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761011600494385,1.4761191606521606,-1.7994425434153527e-05,0.0,0.0005225545610301,0.0,0.0,357.60595703125,0.0,0.0,0.0,0.8060990571975708,4.0,0.0,1.0
543120,291.93701171875,297.1499938964844,293.1499938964844,0.3764529228210449,-7121.6552734375,304.0311889648437,0.8250313401222229,0.4151336550712585,0.3739087283611297,291.8827514648437,297.1499938964844,293.1499938964844,0.4757883250713348,-8433.064453125,303.9940185546875,0.8400993943214417,0.4407119452953338,0.4172686040401459,291.783203125,297.1499938964844,293.1499938964844,0.5078524947166443,-6555.26806640625,303.9787292480469,0.8542025685310364,0.4648214876651764,0.3246513605117798,291.6968688964844,297.1499938964844,293.1499938964844,0.6481272578239441,-10732.9482421875,303.9292907714844,0.9123600125312804,0.5651809573173523,0.5331283211708069,292.2343444824219,297.1499938964844,293.1499938964844,0.0912626609206199,-10923.2958984375,304.1075439453125,0.5333595275878906,0.1155927032232284,0.536841094493866,287.27276611328125,291.1499938964844,250.39390563964844,249.9061279296875,279.1308898925781,292.2318420410156,287.2719116210937,1.0,0.5392895936965942,0.4322107136249542,0.4322107136249542,1.0,1.0,-2.6240274906158447,0.8221448063850403,1.8018827438354488,0.2315055280923843,0.0,0.0,1.0,176.5437774658203,223.0,-110.0827407836914,-21395.33984375,1817.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6033935546875,302.1404724121094,278.1499938964844,0.0,18000.0,313.1499938964844,21062.302734375,21240.0,0.0,0.0,0.5148965716362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761011600494385,1.4761191606521606,-1.7994425434153527e-05,0.0,0.0005225545610301,0.0,0.0,357.60595703125,0.0,0.0,0.0,0.8060990571975708,4.0,0.0,1.0
543180,292.02520751953125,297.1499938964844,293.1499938964844,0.392894834280014,-7357.20068359375,304.0433654785156,0.8272414207458496,0.4279679656028747,0.3857465982437134,291.9674072265625,297.1499938964844,293.1499938964844,0.4988317191600799,-8736.5703125,304.007568359375,0.843137800693512,0.4556425809860229,0.431691437959671,291.873046875,297.1499938964844,293.1499938964844,0.5334774851799011,-6800.4697265625,303.9930725097656,0.8577637672424316,0.4812184870243072,0.3363157212734222,291.786865234375,297.1499938964844,293.1499938964844,0.679633617401123,-11111.6064453125,303.95025634765625,0.9159215688705444,0.5837346911430359,0.5509303212165833,292.3193359375,297.1499938964844,293.1499938964844,0.0974401086568832,-11502.3671875,304.1113586425781,0.5395992398262024,0.1215407624840736,0.5648541450500488,287.2630310058594,291.1499938964844,250.382080078125,249.8957061767578,279.13385009765625,292.3172302246094,287.2636413574219,1.0,0.5571528077125549,0.4307488203048706,0.4307488203048706,1.0,1.0,-2.724656105041504,0.8570303320884705,1.867625951766968,0.2439318150281906,0.0,0.0,1.0,186.1492156982422,226.0,-36.11677551269531,-22279.4921875,2015.7208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1091003417969,302.5143127441406,278.1499938964844,0.0,18000.0,313.1499938964844,21193.302734375,21240.0,0.0,0.0,0.5390293002128601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480684518814087,1.480702519416809,-1.8106344214174896e-05,0.0,0.000547046191059,0.0,0.0,360.9474182128906,0.0,0.0,0.0,0.808391273021698,4.0,0.0,1.0
543240,292.02520751953125,297.1499938964844,293.1499938964844,0.392894834280014,-7357.20068359375,304.0433654785156,0.8272414207458496,0.4279679656028747,0.3857465982437134,291.9674072265625,297.1499938964844,293.1499938964844,0.4988317191600799,-8736.5703125,304.007568359375,0.843137800693512,0.4556425809860229,0.431691437959671,291.873046875,297.1499938964844,293.1499938964844,0.5334774851799011,-6800.4697265625,303.9930725097656,0.8577637672424316,0.4812184870243072,0.3363157212734222,291.786865234375,297.1499938964844,293.1499938964844,0.679633617401123,-11111.6064453125,303.95025634765625,0.9159215688705444,0.5837346911430359,0.5509303212165833,292.3193359375,297.1499938964844,293.1499938964844,0.0974401086568832,-11502.3671875,304.1113586425781,0.5395992398262024,0.1215407624840736,0.5648541450500488,287.2630310058594,291.1499938964844,250.382080078125,249.8957061767578,279.13385009765625,292.3172302246094,287.2636413574219,1.0,0.5571528077125549,0.4307488203048706,0.4307488203048706,1.0,1.0,-2.724656105041504,0.8570303320884705,1.867625951766968,0.2439318150281906,0.0,0.0,1.0,186.1492156982422,226.0,-36.11677551269531,-22279.4921875,2015.7208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1091003417969,302.5143127441406,278.1499938964844,0.0,18000.0,313.1499938964844,21193.302734375,21240.0,0.0,0.0,0.5390293002128601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480684518814087,1.480702519416809,-1.8106344214174896e-05,0.0,0.000547046191059,0.0,0.0,360.9474182128906,0.0,0.0,0.0,0.808391273021698,4.0,0.0,1.0
543300,292.0665588378906,297.1499938964844,293.1499938964844,0.4004658758640289,-7464.58984375,304.0489807128906,0.8289733529090881,0.4340967535972595,0.3913760185241699,292.007080078125,297.1499938964844,293.1499938964844,0.5096004605293274,-8876.8916015625,304.0138854980469,0.8453208208084106,0.4628289639949798,0.4386053085327148,291.9151306152344,297.1499938964844,293.1499938964844,0.5455080270767212,-6914.34326171875,303.9997253417969,0.8602452278137207,0.4891320466995239,0.3419249951839447,291.8291931152344,297.1499938964844,293.1499938964844,0.6943755149841309,-11287.0087890625,303.95977783203125,0.9186214804649352,0.5926912426948547,0.5594951510429382,292.3582763671875,297.1499938964844,293.1499938964844,0.1003608033061027,-11773.7412109375,304.11309814453125,0.5431366562843323,0.124417595565319,0.5783129334449768,287.2685546875,291.1499938964844,250.3763885498047,249.89064025878903,279.13507080078125,292.3562927246094,287.2696533203125,1.0,0.5652551651000977,0.4300965070724487,0.4300965070724487,1.0,1.0,-2.772939443588257,0.8737775683403015,1.8991619348526,0.2499043345451355,0.0,0.0,1.0,190.0434112548828,226.0,-11.008851051330566,-22718.7890625,2111.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.375244140625,302.7115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,21216.03515625,22320.0,0.0,0.0,0.5501826405525208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814783334732056,1.4814964532852173,-1.812576556403656e-05,0.0,0.0005583654274232,0.0,0.0,361.5283203125,0.0,0.0,0.0,0.8237884044647217,4.0,0.0,1.0
543360,292.10626220703125,297.1499938964844,293.1499938964844,0.4069559276103973,-7555.0576171875,304.0555419921875,0.8309251666069031,0.4400230050086975,0.3968148529529571,292.0451965332031,297.1499938964844,293.1499938964844,0.5190910696983337,-8998.5166015625,304.0213623046875,0.8477476835250854,0.4698210060596466,0.4453252255916595,291.9555053710937,297.1499938964844,293.1499938964844,0.5561843514442444,-7013.751953125,304.0076599121094,0.8629836440086365,0.4968438744544983,0.3473869562149048,291.8699035644531,297.1499938964844,293.1499938964844,0.7074137926101685,-11439.322265625,303.9706420898437,0.9216710925102234,0.6014222502708435,0.5678391456604004,292.3951110839844,297.1499938964844,293.1499938964844,0.10301024466753,-12016.1728515625,304.114990234375,0.5467708706855774,0.1272116154432296,0.5913558006286621,287.30224609375,291.1499938964844,250.370834350586,249.8856811523437,279.13623046875,292.39324951171875,287.3049621582031,1.0,0.5729291439056396,0.4294954836368561,0.4294954836368561,1.0,1.0,-2.8198208808898926,0.8900458812713623,1.9297748804092407,0.2557129263877868,0.0,0.0,1.0,193.5189208984375,229.0,38.62288665771485,-23267.431640625,2206.5888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6268920898437,302.9405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,21984.75390625,22320.0,0.0,0.0,0.5609611868858337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508078694343567,1.5080974102020264,-1.878251350717619e-05,0.0,0.000569304334931,0.0,0.0,381.3542175292969,0.0,0.0,0.0,0.8237989544868469,4.0,0.0,1.0
543420,292.1666259765625,297.1499938964844,293.1499938964844,0.4173274636268616,-7700.10498046875,304.0636901855469,0.8342575430870056,0.4490895271301269,0.4051169157028198,292.1031494140625,297.1499938964844,293.1499938964844,0.5342786312103271,-9193.5302734375,304.0306091308594,0.8518822193145752,0.4806063175201416,0.4556699395179748,292.016845703125,297.1499938964844,293.1499938964844,0.573280930519104,-7173.1806640625,304.01739501953125,0.8676272630691528,0.5087683200836182,0.355815052986145,291.9320068359375,297.1499938964844,293.1499938964844,0.7282616496086121,-11683.9560546875,303.9841003417969,0.9269157648086548,0.6149322986602783,0.5807231068611145,292.4501647949219,297.1499938964844,293.1499938964844,0.1071875393390655,-12397.0390625,304.117431640625,0.5525441765785217,0.1314844042062759,0.6112716197967529,287.3375549316406,291.1499938964844,250.3622436523437,249.8779144287109,279.1379699707031,292.448486328125,287.3395690917969,1.0,0.5844671130180359,0.4286388158798218,0.4286388158798218,1.0,1.0,-2.891786336898804,0.9150397181510924,1.976746678352356,0.2646518647670746,0.0,0.0,1.0,198.4594573974609,229.0,51.22682571411133,-23959.72265625,2355.224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.01824951171875,303.2412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,22206.02734375,22320.0,0.0,0.0,0.5772910714149475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156489610671997,1.5156679153442385,-1.8971557437907904e-05,0.0,0.000585877103731,0.0,0.0,387.1261291503906,0.0,0.0,0.0,0.8275822401046753,4.0,0.0,1.0
