time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543480,292.1811218261719,297.1499938964844,293.1499938964844,0.4198434948921203,-7735.2216796875,304.06549072265625,0.8351084589958191,0.451278805732727,0.407119870185852,292.1170959472656,297.1499938964844,293.1499938964844,0.537987470626831,-9241.02734375,304.0326843261719,0.8529401421546936,0.4832276403903961,0.4581818282604217,292.0315856933594,297.1499938964844,293.1499938964844,0.5774644017219543,-7212.08154296875,304.01953125,0.8688130974769592,0.5116723775863647,0.3578657507896423,291.9469299316406,297.1499938964844,293.1499938964844,0.7333582043647766,-11743.666015625,303.987060546875,0.9282614588737488,0.618225634098053,0.5838606953620911,292.4632263183594,297.1499938964844,293.1499938964844,0.1081990525126457,-12488.7822265625,304.11798095703125,0.5539553165435791,0.1325125098228454,0.6160609126091003,287.345458984375,291.1499938964844,250.3601531982422,249.87600708007807,279.1383972167969,292.46160888671875,287.347412109375,1.0,0.5872288346290588,0.4284438192844391,0.4284438192844391,1.0,1.0,-2.90920639038086,0.9210941791534424,1.988112211227417,0.2668202221393585,0.0,0.0,1.0,199.6031951904297,232.0,51.97168350219727,-24125.185546875,2391.897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.11492919921875,303.31414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.990234375,22320.0,0.0,0.0,0.5811910033226013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165687799453735,1.5165878534317017,-1.899459311971441e-05,0.0,0.0005898349918425,0.0,0.0,387.8314208984375,0.0,0.0,0.0,0.8280417919158936,4.0,0.0,1.0
543540,292.2504272460937,297.1499938964844,293.1499938964844,0.4318883717060089,-7902.798828125,304.07354736328125,0.8393248319625854,0.4617604613304138,0.4167063534259796,292.1836853027344,297.1499938964844,293.1499938964844,0.5559160709381104,-9469.7294921875,304.0418395996094,0.8582180142402649,0.4958845674991607,0.4703039824962616,292.1019592285156,297.1499938964844,293.1499938964844,0.5977440476417542,-7399.87890625,304.0291748046875,0.8747230768203735,0.5257294774055481,0.3677869141101837,292.0184936523437,297.1499938964844,293.1499938964844,0.7580505013465881,-12032.1064453125,304.0001525878906,0.9349589943885804,0.6341897249221802,0.5990608930587769,292.5248718261719,297.1499938964844,293.1499938964844,0.1130268275737762,-12923.8994140625,304.12060546875,0.5606766939163208,0.1374008059501648,0.6388322710990906,287.3828430175781,291.1499938964844,250.3500061035156,249.8666839599609,279.1403503417969,292.5234680175781,287.3846130371094,1.0,0.6004038453102112,0.4275770783424377,0.4275770783424377,1.0,1.0,-2.99287223815918,0.9502017498016356,2.042670488357544,0.2772651612758636,0.0,0.0,1.0,204.9415283203125,235.0,51.67780685424805,-24919.95703125,2572.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5888061523437,303.66845703125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.451171875,23400.0,0.0,0.0,0.5996344685554504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187658071517944,1.5187848806381226,-1.9049664842896163e-05,0.0,0.0006085527711547,0.0,0.0,389.5193481445313,0.0,0.0,0.0,0.8441393971443176,4.0,0.0,1.0
543600,292.2504272460937,297.1499938964844,293.1499938964844,0.4318883717060089,-7902.798828125,304.07354736328125,0.8393248319625854,0.4617604613304138,0.4167063534259796,292.1836853027344,297.1499938964844,293.1499938964844,0.5559160709381104,-9469.7294921875,304.0418395996094,0.8582180142402649,0.4958845674991607,0.4703039824962616,292.1019592285156,297.1499938964844,293.1499938964844,0.5977440476417542,-7399.87890625,304.0291748046875,0.8747230768203735,0.5257294774055481,0.3677869141101837,292.0184936523437,297.1499938964844,293.1499938964844,0.7580505013465881,-12032.1064453125,304.0001525878906,0.9349589943885804,0.6341897249221802,0.5990608930587769,292.5248718261719,297.1499938964844,293.1499938964844,0.1130268275737762,-12923.8994140625,304.12060546875,0.5606766939163208,0.1374008059501648,0.6388322710990906,287.3828430175781,291.1499938964844,250.3500061035156,249.8666839599609,279.1403503417969,292.5234680175781,287.3846130371094,1.0,0.6004038453102112,0.4275770783424377,0.4275770783424377,1.0,1.0,-2.99287223815918,0.9502017498016356,2.042670488357544,0.2772651612758636,0.0,0.0,1.0,204.9415283203125,235.0,51.67780685424805,-24919.95703125,2572.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5888061523437,303.66845703125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.451171875,23400.0,0.0,0.0,0.5996344685554504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187658071517944,1.5187848806381226,-1.9049664842896163e-05,0.0,0.0006085527711547,0.0,0.0,389.5193481445313,0.0,0.0,0.0,0.8441393971443176,4.0,0.0,1.0
543660,292.31500244140625,297.1499938964844,293.1499938964844,0.4419634938240051,-8040.73779296875,304.08209228515625,0.8432825207710266,0.4714549779891968,0.4255823791027069,292.2457275390625,297.1499938964844,293.1499938964844,0.5715109705924988,-9665.6083984375,304.0517578125,0.8632620573043823,0.5077793002128601,0.4817013144493103,292.1674194335937,297.1499938964844,293.1499938964844,0.6155551075935364,-7562.291015625,304.03961181640625,0.88037109375,0.538999080657959,0.3771551847457886,292.0853576660156,297.1499938964844,293.1499938964844,0.779696524143219,-12281.041015625,304.0138244628906,0.9412855505943298,0.6492937207221985,0.613447368144989,292.5809631347656,297.1499938964844,293.1499938964844,0.1171955987811088,-13293.115234375,304.1234130859375,0.5666812062263489,0.1418580710887909,0.6596365571022034,287.45068359375,291.1499938964844,250.3417205810547,249.85899353027344,279.1421813964844,292.5797119140625,287.4527282714844,1.0,0.6126512885093689,0.4268869161605835,0.4268869161605835,1.0,1.0,-3.0708141326904297,0.977400004863739,2.093414068222046,0.2870825231075287,0.0,0.0,1.0,209.868392944336,238.0,74.8950424194336,-25797.732421875,2748.306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9984436035156,304.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.14453125,23400.0,0.0,0.0,0.6169471144676208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503385066986084,1.5503584146499634,-1.9849923774017952e-05,0.0,0.0006261228700168,0.0,0.0,414.3205261230469,0.0,0.0,0.0,0.8465977907180786,4.0,0.0,1.0
543720,292.31500244140625,297.1499938964844,293.1499938964844,0.4419634938240051,-8040.73779296875,304.08209228515625,0.8432825207710266,0.4714549779891968,0.4255823791027069,292.2457275390625,297.1499938964844,293.1499938964844,0.5715109705924988,-9665.6083984375,304.0517578125,0.8632620573043823,0.5077793002128601,0.4817013144493103,292.1674194335937,297.1499938964844,293.1499938964844,0.6155551075935364,-7562.291015625,304.03961181640625,0.88037109375,0.538999080657959,0.3771551847457886,292.0853576660156,297.1499938964844,293.1499938964844,0.779696524143219,-12281.041015625,304.0138244628906,0.9412855505943298,0.6492937207221985,0.613447368144989,292.5809631347656,297.1499938964844,293.1499938964844,0.1171955987811088,-13293.115234375,304.1234130859375,0.5666812062263489,0.1418580710887909,0.6596365571022034,287.45068359375,291.1499938964844,250.3417205810547,249.85899353027344,279.1421813964844,292.5797119140625,287.4527282714844,1.0,0.6126512885093689,0.4268869161605835,0.4268869161605835,1.0,1.0,-3.0708141326904297,0.977400004863739,2.093414068222046,0.2870825231075287,0.0,0.0,1.0,209.868392944336,238.0,74.8950424194336,-25797.732421875,2748.306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9984436035156,304.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.14453125,23400.0,0.0,0.0,0.6169471144676208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503385066986084,1.5503584146499634,-1.9849923774017952e-05,0.0,0.0006261228700168,0.0,0.0,414.3205261230469,0.0,0.0,0.0,0.8465977907180786,4.0,0.0,1.0
543780,292.3751525878906,297.1499938964844,293.1499938964844,0.4520433843135834,-8179.5234375,304.087890625,0.8468548059463501,0.48040571808815,0.433777242898941,292.3036193847656,297.1499938964844,293.1499938964844,0.5871420502662659,-9862.5517578125,304.05841064453125,0.8679227828979492,0.518946647644043,0.4923979341983795,292.2283630371094,297.1499938964844,293.1499938964844,0.633441686630249,-7725.79248046875,304.0465393066406,0.8856040239334106,0.5515281558036804,0.3859944939613342,292.1477966308594,297.1499938964844,293.1499938964844,0.8014580607414246,-12532.765625,304.0228576660156,0.9470372200012208,0.6635943055152893,0.6270555853843689,292.6321716308594,297.1499938964844,293.1499938964844,0.1211731061339378,-13644.671875,304.1256408691406,0.5718759298324585,0.1458822041749954,0.678471028804779,287.4876403808594,291.1499938964844,250.33663940429688,249.854248046875,279.1438903808594,292.63104248046875,287.4891357421875,1.0,0.6240800023078918,0.4263612329959869,0.4263612329959869,1.0,1.0,-3.143161535263061,1.0027687549591064,2.140392780303955,0.296318769454956,0.0,0.0,1.0,214.551498413086,241.0,56.6605224609375,-26486.529296875,2919.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3807983398437,304.30938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.955078125,23400.0,0.0,0.0,0.6329554319381714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544637441635132,1.5544836521148682,-1.9955698007834144e-05,0.0,0.0006423693266697,0.0,0.0,417.6366882324219,0.0,0.0,0.0,0.8486554622650146,4.0,0.0,1.0
543840,292.3751525878906,297.1499938964844,293.1499938964844,0.4520433843135834,-8179.5234375,304.087890625,0.8468548059463501,0.48040571808815,0.433777242898941,292.3036193847656,297.1499938964844,293.1499938964844,0.5871420502662659,-9862.5517578125,304.05841064453125,0.8679227828979492,0.518946647644043,0.4923979341983795,292.2283630371094,297.1499938964844,293.1499938964844,0.633441686630249,-7725.79248046875,304.0465393066406,0.8856040239334106,0.5515281558036804,0.3859944939613342,292.1477966308594,297.1499938964844,293.1499938964844,0.8014580607414246,-12532.765625,304.0228576660156,0.9470372200012208,0.6635943055152893,0.6270555853843689,292.6321716308594,297.1499938964844,293.1499938964844,0.1211731061339378,-13644.671875,304.1256408691406,0.5718759298324585,0.1458822041749954,0.678471028804779,287.4876403808594,291.1499938964844,250.33663940429688,249.854248046875,279.1438903808594,292.63104248046875,287.4891357421875,1.0,0.6240800023078918,0.4263612329959869,0.4263612329959869,1.0,1.0,-3.143161535263061,1.0027687549591064,2.140392780303955,0.296318769454956,0.0,0.0,1.0,214.551498413086,241.0,56.6605224609375,-26486.529296875,2919.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3807983398437,304.30938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.955078125,23400.0,0.0,0.0,0.6329554319381714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544637441635132,1.5544836521148682,-1.9955698007834144e-05,0.0,0.0006423693266697,0.0,0.0,417.6366882324219,0.0,0.0,0.0,0.8486554622650146,4.0,0.0,1.0
543900,292.4037170410156,297.1499938964844,293.1499938964844,0.4568624198436737,-8245.716796875,304.0904235839844,0.8484811186790466,0.4846104681491852,0.437631607055664,292.33111572265625,297.1499938964844,293.1499938964844,0.5947058200836182,-9957.517578125,304.0613098144531,0.8700903654098511,0.5242660045623779,0.497495949268341,292.2572631835937,297.1499938964844,293.1499938964844,0.6421324610710144,-7804.93603515625,304.049560546875,0.8880462646484375,0.5575240254402161,0.3902261555194855,292.1775207519531,297.1499938964844,293.1499938964844,0.8120448589324951,-12654.904296875,304.0267333984375,0.9496784806251526,0.670454204082489,0.6335851550102234,292.6561279296875,297.1499938964844,293.1499938964844,0.1230337247252464,-13808.3017578125,304.1266784667969,0.5741718411445618,0.1477368921041488,0.6871744990348816,287.50262451171875,291.1499938964844,250.3352966308593,249.8529815673828,279.1446533203125,292.6550598144531,287.50396728515625,1.0,0.6295128464698792,0.4261530339717865,0.4261530339717865,1.0,1.0,-3.177330255508423,1.014799952507019,2.1625301837921143,0.300731748342514,0.0,0.0,1.0,216.83023071289065,241.0,49.61236190795898,-26809.68359375,3002.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5653381347656,304.446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.810546875,24480.0,0.0,0.0,0.6404619216918945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551575422286987,1.5551775693893433,-1.997351682803128e-05,0.0,0.0006499874289147,0.0,0.0,418.1961669921875,0.0,0.0,0.0,0.8640016913414001,4.0,0.0,1.0
543960,292.431396484375,297.1499938964844,293.1499938964844,0.4606613516807556,-8296.5419921875,304.0943298339844,0.8499887585639954,0.4886278808116913,0.4413245022296905,292.3577575683594,297.1499938964844,293.1499938964844,0.6010406613349915,-10035.3056640625,304.06591796875,0.8721361756324768,0.5294029712677002,0.5024280548095703,292.2852783203125,297.1499938964844,293.1499938964844,0.6495154500007629,-7870.75732421875,304.05438232421875,0.8903588056564331,0.5633324384689331,0.3943327963352203,292.20635986328125,297.1499938964844,293.1499938964844,0.8210345506668091,-12756.12109375,304.0328063964844,0.9521507620811462,0.6771085262298584,0.6399309039115906,292.6790771484375,297.1499938964844,293.1499938964844,0.1245888695120811,-13942.283203125,304.12811279296875,0.5762689113616943,0.1494884938001632,0.695417582988739,287.5414428710937,291.1499938964844,250.33474731445312,249.85243225097656,279.1453857421875,292.6780700683594,287.5436706542969,1.0,0.6347669959068298,0.4259784519672394,0.4259784519672394,1.0,1.0,-3.210181951522827,1.0264031887054443,2.183778762817383,0.3050124943256378,0.0,0.0,1.0,219.0811309814453,244.0,75.3695297241211,-27248.830078125,3084.361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.72564697265625,304.606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.361328125,24480.0,0.0,0.0,0.6478641033172607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.0640374714275825e-05,0.0,0.0006574997096322,0.0,0.0,439.313720703125,0.0,0.0,0.0,0.8635190725326538,4.0,0.0,1.0
544020,292.484130859375,297.1499938964844,293.1499938964844,0.468976616859436,-8409.84765625,304.0989990234375,0.8526241779327393,0.4961368441581726,0.4482257962226867,292.4086303710937,297.1499938964844,293.1499938964844,0.6145957708358765,-10204.01953125,304.0712890625,0.8758343458175659,0.5391576290130615,0.5117911100387573,292.3385925292969,297.1499938964844,293.1499938964844,0.6652628183364868,-8012.8935546875,304.0599670410156,0.8945695161819458,0.5744274258613586,0.4021699726581573,292.26141357421875,297.1499938964844,293.1499938964844,0.8402388095855713,-12975.900390625,304.0397644042969,0.9565721154212952,0.6898444890975952,0.6520629525184631,292.7221069335937,297.1499938964844,293.1499938964844,0.1277498453855514,-14217.150390625,304.130126953125,0.5798731446266174,0.1526882648468017,0.7105383276939392,287.5771484375,291.1499938964844,250.33604431152344,249.8535614013672,279.1467590332031,292.72119140625,287.5783386230469,1.0,0.6447505950927734,0.4257227480411529,0.4257227480411529,1.0,1.0,-3.271937131881714,1.048328518867493,2.223608493804932,0.3131724894046783,0.0,0.0,1.0,223.5236358642578,247.0,54.14147567749024,-27845.6171875,3243.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0234680175781,304.83526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24400.162109375,24480.0,0.0,0.0,0.6619814038276672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887646675109863,1.5887855291366575,-2.084610059682745e-05,0.0,0.0006718270014971,0.0,0.0,445.898193359375,0.0,0.0,0.0,0.8674365878105164,4.0,0.0,1.0
544080,292.484130859375,297.1499938964844,293.1499938964844,0.468976616859436,-8409.84765625,304.0989990234375,0.8526241779327393,0.4961368441581726,0.4482257962226867,292.4086303710937,297.1499938964844,293.1499938964844,0.6145957708358765,-10204.01953125,304.0712890625,0.8758343458175659,0.5391576290130615,0.5117911100387573,292.3385925292969,297.1499938964844,293.1499938964844,0.6652628183364868,-8012.8935546875,304.0599670410156,0.8945695161819458,0.5744274258613586,0.4021699726581573,292.26141357421875,297.1499938964844,293.1499938964844,0.8402388095855713,-12975.900390625,304.0397644042969,0.9565721154212952,0.6898444890975952,0.6520629525184631,292.7221069335937,297.1499938964844,293.1499938964844,0.1277498453855514,-14217.150390625,304.130126953125,0.5798731446266174,0.1526882648468017,0.7105383276939392,287.5771484375,291.1499938964844,250.33604431152344,249.8535614013672,279.1467590332031,292.72119140625,287.5783386230469,1.0,0.6447505950927734,0.4257227480411529,0.4257227480411529,1.0,1.0,-3.271937131881714,1.048328518867493,2.223608493804932,0.3131724894046783,0.0,0.0,1.0,223.5236358642578,247.0,54.14147567749024,-27845.6171875,3243.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0234680175781,304.83526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24400.162109375,24480.0,0.0,0.0,0.6619814038276672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887646675109863,1.5887855291366575,-2.084610059682745e-05,0.0,0.0006718270014971,0.0,0.0,445.898193359375,0.0,0.0,0.0,0.8674365878105164,4.0,0.0,1.0
544140,292.5335388183594,297.1499938964844,293.1499938964844,0.4769012331962585,-8517.724609375,304.102783203125,0.8548018336296082,0.5029749274253845,0.4545281529426574,292.45635986328125,297.1499938964844,293.1499938964844,0.6277120113372803,-10366.806640625,304.0756530761719,0.8790568709373474,0.5482533574104309,0.5205328464508057,292.388427734375,297.1499938964844,293.1499938964844,0.6806045770645142,-8150.93505859375,304.0643920898437,0.8982887864112854,0.5848692059516907,0.4095509052276611,292.3130798339844,297.1499938964844,293.1499938964844,0.8589978814125061,-13190.1728515625,304.04522705078125,0.9603922963142396,0.7018704414367676,0.6635236144065857,292.7616271972656,297.1499938964844,293.1499938964844,0.1306306570768356,-14466.841796875,304.1319274902344,0.5827696323394775,0.1555051654577255,0.7239277362823486,287.6001281738281,291.1499938964844,250.3404998779297,249.8575897216797,279.1479187011719,292.76080322265625,287.6011047363281,1.0,0.6540715098381042,0.4255755245685577,0.4255755245685577,1.0,1.0,-3.328791618347168,1.0686652660369873,2.2601263523101807,0.3208372592926025,0.0,0.0,1.0,227.87847900390625,250.0,37.93572616577149,-28380.759765625,3396.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3124084472656,305.0489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.97265625,25560.0,0.0,0.0,0.675011396408081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907106399536133,1.590731501579285,-2.0897199647151865e-05,0.0,0.0006850507925264,0.0,0.0,447.5386962890625,0.0,0.0,0.0,0.8834064602851868,4.0,0.0,1.0
544200,292.5335388183594,297.1499938964844,293.1499938964844,0.4769012331962585,-8517.724609375,304.102783203125,0.8548018336296082,0.5029749274253845,0.4545281529426574,292.45635986328125,297.1499938964844,293.1499938964844,0.6277120113372803,-10366.806640625,304.0756530761719,0.8790568709373474,0.5482533574104309,0.5205328464508057,292.388427734375,297.1499938964844,293.1499938964844,0.6806045770645142,-8150.93505859375,304.0643920898437,0.8982887864112854,0.5848692059516907,0.4095509052276611,292.3130798339844,297.1499938964844,293.1499938964844,0.8589978814125061,-13190.1728515625,304.04522705078125,0.9603922963142396,0.7018704414367676,0.6635236144065857,292.7616271972656,297.1499938964844,293.1499938964844,0.1306306570768356,-14466.841796875,304.1319274902344,0.5827696323394775,0.1555051654577255,0.7239277362823486,287.6001281738281,291.1499938964844,250.3404998779297,249.8575897216797,279.1479187011719,292.76080322265625,287.6011047363281,1.0,0.6540715098381042,0.4255755245685577,0.4255755245685577,1.0,1.0,-3.328791618347168,1.0686652660369873,2.2601263523101807,0.3208372592926025,0.0,0.0,1.0,227.87847900390625,250.0,37.93572616577149,-28380.759765625,3396.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3124084472656,305.0489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.97265625,25560.0,0.0,0.0,0.675011396408081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907106399536133,1.590731501579285,-2.0897199647151865e-05,0.0,0.0006850507925264,0.0,0.0,447.5386962890625,0.0,0.0,0.0,0.8834064602851868,4.0,0.0,1.0
544260,292.5802001953125,297.1499938964844,293.1499938964844,0.4829939007759094,-8598.724609375,304.10821533203125,0.8564934730529785,0.5091306567192078,0.460230141878128,292.5014343261719,297.1499938964844,293.1499938964844,0.6386217474937439,-10499.5419921875,304.08209228515625,0.8817774653434753,0.556681752204895,0.5286567211151123,292.4353332519531,297.1499938964844,293.1499938964844,0.6936396360397339,-8266.0341796875,304.0710144042969,0.9014948606491088,0.5946496725082397,0.4164793193340301,292.3619384765625,297.1499938964844,293.1499938964844,0.8749734163284302,-13368.9033203125,304.0533142089844,0.9636145234107972,0.7131655216217041,0.6743115186691284,292.79803466796875,297.1499938964844,293.1499938964844,0.1328828632831573,-14657.9794921875,304.1341857910156,0.5850061178207397,0.157960906624794,0.7357034683227539,287.6521911621094,291.1499938964844,250.34811401367188,249.8645477294922,279.1489562988281,292.7972717285156,287.65338134765625,1.0,0.6627620458602905,0.4255249202251434,0.4255249202251434,1.0,1.0,-3.3808913230896,1.087463617324829,2.2934277057647705,0.328027993440628,0.0,0.0,1.0,232.1815948486328,253.0,54.71300506591797,-29017.88671875,3541.892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5480651855469,305.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6875232458114624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359766751062e-05,0.0,0.0006977486773394,0.0,0.0,473.6921997070313,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544320,292.5802001953125,297.1499938964844,293.1499938964844,0.4829939007759094,-8598.724609375,304.10821533203125,0.8564934730529785,0.5091306567192078,0.460230141878128,292.5014343261719,297.1499938964844,293.1499938964844,0.6386217474937439,-10499.5419921875,304.08209228515625,0.8817774653434753,0.556681752204895,0.5286567211151123,292.4353332519531,297.1499938964844,293.1499938964844,0.6936396360397339,-8266.0341796875,304.0710144042969,0.9014948606491088,0.5946496725082397,0.4164793193340301,292.3619384765625,297.1499938964844,293.1499938964844,0.8749734163284302,-13368.9033203125,304.0533142089844,0.9636145234107972,0.7131655216217041,0.6743115186691284,292.79803466796875,297.1499938964844,293.1499938964844,0.1328828632831573,-14657.9794921875,304.1341857910156,0.5850061178207397,0.157960906624794,0.7357034683227539,287.6521911621094,291.1499938964844,250.34811401367188,249.8645477294922,279.1489562988281,292.7972717285156,287.65338134765625,1.0,0.6627620458602905,0.4255249202251434,0.4255249202251434,1.0,1.0,-3.3808913230896,1.087463617324829,2.2934277057647705,0.328027993440628,0.0,0.0,1.0,232.1815948486328,253.0,54.71300506591797,-29017.88671875,3541.892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5480651855469,305.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6875232458114624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359766751062e-05,0.0,0.0006977486773394,0.0,0.0,473.6921997070313,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544380,292.6241149902344,297.1499938964844,293.1499938964844,0.4893482029438019,-8684.3974609375,304.1115417480469,0.8577353954315186,0.514658510684967,0.4653612375259399,292.5439453125,297.1499938964844,293.1499938964844,0.6498781442642212,-10637.7099609375,304.0859375,0.8840316534042358,0.56448894739151,0.5361869931221008,292.47930908203125,297.1499938964844,293.1499938964844,0.7071320414543152,-8386.1064453125,304.0748291015625,0.9042489528656006,0.6038327217102051,0.4229827523231506,292.4079284667969,297.1499938964844,293.1499938964844,0.8915446996688843,-13556.2509765625,304.0578918457031,0.9663138389587402,0.7238025665283203,0.6844642162322998,292.83154296875,297.1499938964844,293.1499938964844,0.1350558549165725,-14844.072265625,304.1358337402344,0.5866466760635376,0.1600753366947174,0.7459387183189392,287.6739807128906,291.1499938964844,250.3588714599609,249.87440490722656,279.1498718261719,292.83087158203125,287.6748046875,1.0,0.6708443760871887,0.4255590140819549,0.4255590140819549,1.0,1.0,-3.4284656047821045,1.10479998588562,2.3236656188964844,0.3347631096839905,0.0,0.0,1.0,236.42300415039065,256.0,36.54171752929688,-29472.4296875,3680.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7764587402344,305.44189453125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.892578125,25560.0,0.0,0.0,0.6991892457008362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.1804442440043204e-05,0.0,0.0007095881737768,0.0,0.0,476.9975280761719,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544440,292.6241149902344,297.1499938964844,293.1499938964844,0.4893482029438019,-8684.3974609375,304.1115417480469,0.8577353954315186,0.514658510684967,0.4653612375259399,292.5439453125,297.1499938964844,293.1499938964844,0.6498781442642212,-10637.7099609375,304.0859375,0.8840316534042358,0.56448894739151,0.5361869931221008,292.47930908203125,297.1499938964844,293.1499938964844,0.7071320414543152,-8386.1064453125,304.0748291015625,0.9042489528656006,0.6038327217102051,0.4229827523231506,292.4079284667969,297.1499938964844,293.1499938964844,0.8915446996688843,-13556.2509765625,304.0578918457031,0.9663138389587402,0.7238025665283203,0.6844642162322998,292.83154296875,297.1499938964844,293.1499938964844,0.1350558549165725,-14844.072265625,304.1358337402344,0.5866466760635376,0.1600753366947174,0.7459387183189392,287.6739807128906,291.1499938964844,250.3588714599609,249.87440490722656,279.1498718261719,292.83087158203125,287.6748046875,1.0,0.6708443760871887,0.4255590140819549,0.4255590140819549,1.0,1.0,-3.4284656047821045,1.10479998588562,2.3236656188964844,0.3347631096839905,0.0,0.0,1.0,236.42300415039065,256.0,36.54171752929688,-29472.4296875,3680.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7764587402344,305.44189453125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.892578125,25560.0,0.0,0.0,0.6991892457008362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.1804442440043204e-05,0.0,0.0007095881737768,0.0,0.0,476.9975280761719,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544500,292.6451110839844,297.1499938964844,293.1499938964844,0.4923251569271087,-8724.421875,304.1131286621094,0.8582013845443726,0.5171938538551331,0.4677237570285797,292.5643005371094,297.1499938964844,293.1499938964844,0.6552742719650269,-10703.69921875,304.0877685546875,0.8849982619285583,0.568166971206665,0.5397409796714783,292.5002746582031,297.1499938964844,293.1499938964844,0.7136641144752502,-8444.021484375,304.0766296386719,0.9054933786392212,0.6082082986831665,0.4260851144790649,292.4299011230469,297.1499938964844,293.1499938964844,0.8995876908302307,-13646.865234375,304.0600280761719,0.9674922227859496,0.728883683681488,0.6893188953399658,292.8473205566406,297.1499938964844,293.1499938964844,0.1360378414392471,-14927.943359375,304.1366271972656,0.5872671008110046,0.1610131114721298,0.7505167126655579,287.682861328125,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.8466796875,287.6836242675781,1.0,0.674668550491333,0.4256042242050171,0.4256042242050171,1.0,1.0,-3.450660467147827,1.112954020500183,2.3377065658569336,0.3379718363285064,0.0,0.0,1.0,238.5181579589844,256.0,31.1588134765625,-29686.26953125,3746.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8915405273437,305.5271911621094,278.1499938964844,0.0,18000.0,313.1499938964844,25541.146484375,26640.0,0.0,0.0,0.7046687602996826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254866123199463,1.625508427619934,-2.182089156121947e-05,0.0,0.0007151492172852,0.0,0.0,477.5374145507813,0.0,0.0,0.0,0.9023870825767516,4.0,0.0,1.0
544560,292.66558837890625,297.1499938964844,293.1499938964844,0.494218647480011,-8748.419921875,304.1163635253906,0.8585600256919861,0.519568145275116,0.4699503183364868,292.58416748046875,297.1499938964844,293.1499938964844,0.659340500831604,-10751.5546875,304.0917053222656,0.885854184627533,0.5716866254806519,0.5431539416313171,292.52069091796875,297.1499938964844,293.1499938964844,0.7187830805778503,-8487.91015625,304.0806579589844,0.9066407680511476,0.612429141998291,0.4290871620178222,292.45135498046875,297.1499938964844,293.1499938964844,0.9059155583381652,-13715.447265625,304.0648498535156,0.9685550928115844,0.7337912917137146,0.6940231323242188,292.8624572753906,297.1499938964844,293.1499938964844,0.1367053091526031,-14982.2431640625,304.1378173828125,0.5877600908279419,0.1618742644786834,0.7547556757926941,287.7167053222656,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.8618469238281,287.7182312011719,1.0,0.6783528923988342,0.4256672263145447,0.4256672263145447,1.0,1.0,-3.471813678741455,1.120772123336792,2.351041555404663,0.3410790562629699,0.0,0.0,1.0,240.6020355224609,259.0,58.44060516357422,-30025.6640625,3811.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9861145019531,305.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,26332.28515625,26640.0,0.0,0.0,0.7101423740386963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650469422340393,1.6504918336868286,-2.2496795281767845e-05,0.0,0.0007207042071968,0.0,0.0,499.8961791992188,0.0,0.0,0.0,0.9014623761177064,4.0,0.0,1.0
544620,292.7048645019531,297.1499938964844,293.1499938964844,0.4989084005355835,-8810.7236328125,304.1197509765625,0.8589522838592529,0.5238755345344543,0.4739938974380493,292.622314453125,297.1499938964844,293.1499938964844,0.6685920357704163,-10863.5712890625,304.0956726074219,0.8872293829917908,0.578284502029419,0.5495515465736389,292.5597229003906,297.1499938964844,293.1499938964844,0.7302969694137573,-8589.0703125,304.08453369140625,0.9086229205131532,0.6204561591148376,0.4347884058952331,292.4925231933594,297.1499938964844,293.1499938964844,0.9201349020004272,-13874.119140625,304.0694885253906,0.9703386425971984,0.7431413531303406,0.7029707431793213,292.8909606933594,297.1499938964844,293.1499938964844,0.1381997913122177,-15108.2314453125,304.1393737792969,0.5883736610412598,0.1633745431900024,0.7622364163398743,287.7431640625,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8904113769531,287.7439880371094,1.0,0.6853052377700806,0.425843745470047,0.425843745470047,1.0,1.0,-3.510995388031006,1.135401964187622,2.375593423843384,0.3469804525375366,0.0,0.0,1.0,244.7401428222656,262.0,41.034210205078125,-30423.982421875,3933.94970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1672058105469,305.7813415527344,278.1499938964844,0.0,18000.0,313.1499938964844,26566.1875,26640.0,0.0,0.0,0.7206254005432129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577835083007812,1.657806158065796,-2.26966294576414e-05,0.0,0.0007313431706279,0.0,0.0,506.5716552734375,0.0,0.0,0.0,0.905099630355835,4.0,0.0,1.0
544680,292.7048645019531,297.1499938964844,293.1499938964844,0.4989084005355835,-8810.7236328125,304.1197509765625,0.8589522838592529,0.5238755345344543,0.4739938974380493,292.622314453125,297.1499938964844,293.1499938964844,0.6685920357704163,-10863.5712890625,304.0956726074219,0.8872293829917908,0.578284502029419,0.5495515465736389,292.5597229003906,297.1499938964844,293.1499938964844,0.7302969694137573,-8589.0703125,304.08453369140625,0.9086229205131532,0.6204561591148376,0.4347884058952331,292.4925231933594,297.1499938964844,293.1499938964844,0.9201349020004272,-13874.119140625,304.0694885253906,0.9703386425971984,0.7431413531303406,0.7029707431793213,292.8909606933594,297.1499938964844,293.1499938964844,0.1381997913122177,-15108.2314453125,304.1393737792969,0.5883736610412598,0.1633745431900024,0.7622364163398743,287.7431640625,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8904113769531,287.7439880371094,1.0,0.6853052377700806,0.425843745470047,0.425843745470047,1.0,1.0,-3.510995388031006,1.135401964187622,2.375593423843384,0.3469804525375366,0.0,0.0,1.0,244.7401428222656,262.0,41.034210205078125,-30423.982421875,3933.94970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1672058105469,305.7813415527344,278.1499938964844,0.0,18000.0,313.1499938964844,26566.1875,26640.0,0.0,0.0,0.7206254005432129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577835083007812,1.657806158065796,-2.26966294576414e-05,0.0,0.0007313431706279,0.0,0.0,506.5716552734375,0.0,0.0,0.0,0.905099630355835,4.0,0.0,1.0
544740,292.741943359375,297.1499938964844,293.1499938964844,0.5032210350036621,-8867.9970703125,304.1226501464844,0.858991265296936,0.5276320576667786,0.4775457978248596,292.6584167480469,297.1499938964844,293.1499938964844,0.6773983240127563,-10969.984375,304.0990905761719,0.8882370591163635,0.584331750869751,0.5554311275482178,292.59637451171875,297.1499938964844,293.1499938964844,0.7414449453353882,-8686.8232421875,304.0877685546875,0.910261869430542,0.6279742121696472,0.440135657787323,292.5313415527344,297.1499938964844,293.1499938964844,0.9339433312416076,-14027.9794921875,304.07330322265625,0.9717705845832824,0.7519266605377197,0.7113866209983826,292.9172668457031,297.1499938964844,293.1499938964844,0.1394857615232467,-15216.6064453125,304.1407775878906,0.5885646343231201,0.164602905511856,0.7684848308563232,287.7613830566406,291.1499938964844,250.409912109375,249.9212951660156,279.15203857421875,292.916748046875,287.7621154785156,1.0,0.691737174987793,0.4260793626308441,0.4260793626308441,1.0,1.0,-3.546416521072388,1.1488226652145386,2.39759373664856,0.3525095283985138,0.0,0.0,1.0,248.80702209472656,265.0,29.920711517333984,-30780.603515625,4049.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.356689453125,305.92413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.337890625,27720.0,0.0,0.0,0.7302839159965515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534573554993,1.659557223320007,-2.2744599846191704e-05,0.0,0.0007411453407257,0.0,0.0,508.1785583496094,0.0,0.0,0.0,0.920970380306244,4.0,0.0,1.0
544800,292.741943359375,297.1499938964844,293.1499938964844,0.5032210350036621,-8867.9970703125,304.1226501464844,0.858991265296936,0.5276320576667786,0.4775457978248596,292.6584167480469,297.1499938964844,293.1499938964844,0.6773983240127563,-10969.984375,304.0990905761719,0.8882370591163635,0.584331750869751,0.5554311275482178,292.59637451171875,297.1499938964844,293.1499938964844,0.7414449453353882,-8686.8232421875,304.0877685546875,0.910261869430542,0.6279742121696472,0.440135657787323,292.5313415527344,297.1499938964844,293.1499938964844,0.9339433312416076,-14027.9794921875,304.07330322265625,0.9717705845832824,0.7519266605377197,0.7113866209983826,292.9172668457031,297.1499938964844,293.1499938964844,0.1394857615232467,-15216.6064453125,304.1407775878906,0.5885646343231201,0.164602905511856,0.7684848308563232,287.7613830566406,291.1499938964844,250.409912109375,249.9212951660156,279.15203857421875,292.916748046875,287.7621154785156,1.0,0.691737174987793,0.4260793626308441,0.4260793626308441,1.0,1.0,-3.546416521072388,1.1488226652145386,2.39759373664856,0.3525095283985138,0.0,0.0,1.0,248.80702209472656,265.0,29.920711517333984,-30780.603515625,4049.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.356689453125,305.92413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.337890625,27720.0,0.0,0.0,0.7302839159965515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534573554993,1.659557223320007,-2.2744599846191704e-05,0.0,0.0007411453407257,0.0,0.0,508.1785583496094,0.0,0.0,0.0,0.920970380306244,4.0,0.0,1.0
544860,292.7771911621094,297.1499938964844,293.1499938964844,0.5057023763656616,-8898.8857421875,304.1274719238281,0.8586573600769043,0.5308200120925903,0.4806002080440521,292.6928100585937,297.1499938964844,293.1499938964844,0.6839353442192078,-11046.36328125,304.1050109863281,0.8888580799102783,0.5898106098175049,0.5607880353927612,292.631103515625,297.1499938964844,293.1499938964844,0.7502415180206299,-8761.88671875,304.0936584472656,0.9115177989006042,0.6349599957466125,0.4451222717761993,292.5682678222656,297.1499938964844,293.1499938964844,0.9449058175086976,-14146.40625,304.08038330078125,0.9728381037712096,0.7601101398468018,0.7192543148994446,292.9415283203125,297.1499938964844,293.1499938964844,0.1402070969343185,-15273.5234375,304.1426086425781,0.5883539915084839,0.1655770540237426,0.7736014127731323,287.8106689453125,291.1499938964844,250.4331512451172,249.9426727294922,279.1526184082031,292.9410400390625,287.8116760253906,1.0,0.6976721286773682,0.4263704419136047,0.4263704419136047,1.0,1.0,-3.578157424926758,1.1610618829727173,2.417095422744751,0.3576805293560028,0.0,0.0,1.0,252.8314208984375,268.0,49.795108795166016,-31255.546875,4156.353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5062866210937,306.0833740234375,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.7396560311317444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.000750656821765,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866130828856,4.0,0.0,1.0
544920,292.7771911621094,297.1499938964844,293.1499938964844,0.5057023763656616,-8898.8857421875,304.1274719238281,0.8586573600769043,0.5308200120925903,0.4806002080440521,292.6928100585937,297.1499938964844,293.1499938964844,0.6839353442192078,-11046.36328125,304.1050109863281,0.8888580799102783,0.5898106098175049,0.5607880353927612,292.631103515625,297.1499938964844,293.1499938964844,0.7502415180206299,-8761.88671875,304.0936584472656,0.9115177989006042,0.6349599957466125,0.4451222717761993,292.5682678222656,297.1499938964844,293.1499938964844,0.9449058175086976,-14146.40625,304.08038330078125,0.9728381037712096,0.7601101398468018,0.7192543148994446,292.9415283203125,297.1499938964844,293.1499938964844,0.1402070969343185,-15273.5234375,304.1426086425781,0.5883539915084839,0.1655770540237426,0.7736014127731323,287.8106689453125,291.1499938964844,250.4331512451172,249.9426727294922,279.1526184082031,292.9410400390625,287.8116760253906,1.0,0.6976721286773682,0.4263704419136047,0.4263704419136047,1.0,1.0,-3.578157424926758,1.1610618829727173,2.417095422744751,0.3576805293560028,0.0,0.0,1.0,252.8314208984375,268.0,49.795108795166016,-31255.546875,4156.353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5062866210937,306.0833740234375,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.7396560311317444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.000750656821765,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866130828856,4.0,0.0,1.0
544980,292.810546875,297.1499938964844,293.1499938964844,0.508533239364624,-8935.810546875,304.1302490234375,0.8579976558685303,0.5334962010383606,0.483187735080719,292.7254333496094,297.1499938964844,293.1499938964844,0.6909070014953613,-11129.6328125,304.1083679199219,0.8891375660896301,0.5947704911231995,0.5656476020812988,292.6637268066406,297.1499938964844,293.1499938964844,0.7596336007118225,-8843.4658203125,304.0967712402344,0.9124370217323304,0.6414828300476074,0.4497769474983215,292.6031494140625,297.1499938964844,293.1499938964844,0.956601858139038,-14275.451171875,304.0840759277344,0.9735992550849916,0.7677720189094543,0.726614236831665,292.9638977050781,297.1499938964844,293.1499938964844,0.1409458965063095,-15334.3955078125,304.1438293457031,0.5877858996391296,0.1663160026073455,0.777653694152832,287.8324584960937,291.1499938964844,250.45947265625,249.96690368652344,279.15313720703125,292.9634704589844,287.8332214355469,1.0,0.7031324505805969,0.4267118573188782,0.4267118573188782,1.0,1.0,-3.6064486503601074,1.172196626663208,2.4342520236968994,0.3625113666057586,0.0,0.0,1.0,256.79620361328125,271.0,35.57797622680664,-31560.7109375,4255.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6615905761719,306.20465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,27684.865234375,27720.0,0.0,0.0,0.7483687400817871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923274993896484,1.6923511028289795,-2.3652362870052457e-05,0.0,0.0007594991475343,0.0,0.0,538.9033203125,0.0,0.0,0.0,0.9238966703414916,4.0,0.0,1.0
545040,292.810546875,297.1499938964844,293.1499938964844,0.508533239364624,-8935.810546875,304.1302490234375,0.8579976558685303,0.5334962010383606,0.483187735080719,292.7254333496094,297.1499938964844,293.1499938964844,0.6909070014953613,-11129.6328125,304.1083679199219,0.8891375660896301,0.5947704911231995,0.5656476020812988,292.6637268066406,297.1499938964844,293.1499938964844,0.7596336007118225,-8843.4658203125,304.0967712402344,0.9124370217323304,0.6414828300476074,0.4497769474983215,292.6031494140625,297.1499938964844,293.1499938964844,0.956601858139038,-14275.451171875,304.0840759277344,0.9735992550849916,0.7677720189094543,0.726614236831665,292.9638977050781,297.1499938964844,293.1499938964844,0.1409458965063095,-15334.3955078125,304.1438293457031,0.5877858996391296,0.1663160026073455,0.777653694152832,287.8324584960937,291.1499938964844,250.45947265625,249.96690368652344,279.15313720703125,292.9634704589844,287.8332214355469,1.0,0.7031324505805969,0.4267118573188782,0.4267118573188782,1.0,1.0,-3.6064486503601074,1.172196626663208,2.4342520236968994,0.3625113666057586,0.0,0.0,1.0,256.79620361328125,271.0,35.57797622680664,-31560.7109375,4255.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6615905761719,306.20465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,27684.865234375,27720.0,0.0,0.0,0.7483687400817871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923274993896484,1.6923511028289795,-2.3652362870052457e-05,0.0,0.0007594991475343,0.0,0.0,538.9033203125,0.0,0.0,0.0,0.9238966703414916,4.0,0.0,1.0
545100,292.8265686035156,297.1499938964844,293.1499938964844,0.5097611546516418,-8951.716796875,304.1316223144531,0.85755854845047,0.5346472859382629,0.4843161702156067,292.7411499023437,297.1499938964844,293.1499938964844,0.694162905216217,-11168.3681640625,304.1100158691406,0.8891628980636597,0.597061812877655,0.5679016709327698,292.6793212890625,297.1499938964844,293.1499938964844,0.7641316056251526,-8882.41796875,304.0982666015625,0.9127845764160156,0.6445775032043457,0.4519895613193512,292.6198425292969,297.1499938964844,293.1499938964844,0.9622181057929992,-14337.2255859375,304.0858459472656,0.9738816618919371,0.7714158296585083,0.7301204204559326,292.97442626953125,297.1499938964844,293.1499938964844,0.1412404179573059,-15358.4619140625,304.1444091796875,0.5873837471008301,0.1666050851345062,0.7793158292770386,287.8423156738281,291.1499938964844,250.4738006591797,249.9801025390625,279.15338134765625,292.9740295410156,287.84307861328125,1.0,0.7056961059570312,0.4268998205661773,0.4268998205661773,1.0,1.0,-3.619399547576904,1.1773823499679563,2.442017078399658,0.3648112714290619,0.0,0.0,1.0,258.7542724609375,271.0,32.00343704223633,-31705.5,4302.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7439270019531,306.2680358886719,278.1499938964844,0.0,18000.0,313.1499938964844,27702.861328125,28800.0,0.0,0.0,0.7524383068084717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928774118423462,1.6929010152816772,-2.3667736968491223e-05,0.0,0.0007636292721144,0.0,0.0,539.4288330078125,0.0,0.0,0.0,0.9391698837280272,4.0,0.0,1.0
545160,292.8422546386719,297.1499938964844,293.1499938964844,0.5099088549613953,-8951.80078125,304.1346740722656,0.8570418357849121,0.5356650352478027,0.4853330254554748,292.75653076171875,297.1499938964844,293.1499938964844,0.6960614323616028,-11188.9052734375,304.11383056640625,0.8891068696975708,0.599218487739563,0.5700373649597168,292.694580078125,297.1499938964844,293.1499938964844,0.7671833634376526,-8907.2763671875,304.10211181640625,0.9130501747131348,0.64754718542099,0.4541235566139221,292.63623046875,297.1499938964844,293.1499938964844,0.9660789966583252,-14376.8251953125,304.0904541015625,0.9740927815437316,0.7749165296554565,0.7335062026977539,292.98455810546875,297.1499938964844,293.1499938964844,0.1412372440099716,-15354.7431640625,304.1454467773437,0.5869041681289673,0.1668427735567093,0.7807525396347046,287.8769836425781,291.1499938964844,250.4888916015625,249.9939880371093,279.15362548828125,292.9841613769531,287.87841796875,1.0,0.7081528902053833,0.427099198102951,0.427099198102951,1.0,1.0,-3.631563186645508,1.1823172569274902,2.4492459297180176,0.3670376241207123,0.0,0.0,1.0,260.70281982421875,274.0,59.6152572631836,-31977.91015625,4347.43017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8077697753906,306.35699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.6953125,28800.0,0.0,0.0,0.7565457820892334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171719074249268,1.7171962261199951,-2.4351922547793947e-05,0.0,0.0007677978137508,0.0,0.0,562.9879760742188,0.0,0.0,0.0,0.9378475546836852,4.0,0.0,1.0
545220,292.87237548828125,297.1499938964844,293.1499938964844,0.5112316012382507,-8968.0419921875,304.1375427246094,0.8557824492454529,0.5373560190200806,0.4870390295982361,292.78619384765625,297.1499938964844,293.1499938964844,0.7011237740516663,-11248.296875,304.1174011230469,0.888752281665802,0.6031702756881714,0.5739520192146301,292.7237548828125,297.1499938964844,293.1499938964844,0.7747493386268616,-8972.2080078125,304.1054382324219,0.9133337140083312,0.6531647443771362,0.4581518173217773,292.6676940917969,297.1499938964844,293.1499938964844,0.9755625128746032,-14480.099609375,304.0944519042969,0.974299967288971,0.781548261642456,0.739904522895813,293.00360107421875,297.1499938964844,293.1499938964844,0.1414744108915329,-15372.0498046875,304.14654541015625,0.5857167840003967,0.1671705096960067,0.7829615473747253,287.9060363769531,291.1499938964844,250.52137756347656,250.0239105224609,279.1540832519531,293.00323486328125,287.9068908691406,1.0,0.7127485275268555,0.4275313317775726,0.4275313317775726,1.0,1.0,-3.653530597686768,1.19143545627594,2.462095260620117,0.3712597191333771,0.0,0.0,1.0,264.5716552734375,277.0,44.34501266479492,-32249.443359375,4431.41943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.93408203125,306.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.7644021511077881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240134477615356,1.724038004875183,-2.4546354325138964e-05,0.0,0.000775771040935,0.0,0.0,569.7440185546875,0.0,0.0,0.0,0.941242218017578,4.0,0.0,1.0
