time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545280,292.87237548828125,297.1499938964844,293.1499938964844,0.5112316012382507,-8968.0419921875,304.1375427246094,0.8557824492454529,0.5373560190200806,0.4870390295982361,292.78619384765625,297.1499938964844,293.1499938964844,0.7011237740516663,-11248.296875,304.1174011230469,0.888752281665802,0.6031702756881714,0.5739520192146301,292.7237548828125,297.1499938964844,293.1499938964844,0.7747493386268616,-8972.2080078125,304.1054382324219,0.9133337140083312,0.6531647443771362,0.4581518173217773,292.6676940917969,297.1499938964844,293.1499938964844,0.9755625128746032,-14480.099609375,304.0944519042969,0.974299967288971,0.781548261642456,0.739904522895813,293.00360107421875,297.1499938964844,293.1499938964844,0.1414744108915329,-15372.0498046875,304.14654541015625,0.5857167840003967,0.1671705096960067,0.7829615473747253,287.9060363769531,291.1499938964844,250.52137756347656,250.0239105224609,279.1540832519531,293.00323486328125,287.9068908691406,1.0,0.7127485275268555,0.4275313317775726,0.4275313317775726,1.0,1.0,-3.653530597686768,1.19143545627594,2.462095260620117,0.3712597191333771,0.0,0.0,1.0,264.5716552734375,277.0,44.34501266479492,-32249.443359375,4431.41943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.93408203125,306.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.7644021511077881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240134477615356,1.724038004875183,-2.4546354325138964e-05,0.0,0.000775771040935,0.0,0.0,569.7440185546875,0.0,0.0,0.0,0.941242218017578,4.0,0.0,1.0
545340,292.9009094238281,297.1499938964844,293.1499938964844,0.5122498869895935,-8980.38671875,304.1400146484375,0.8542896509170532,0.5386013388633728,0.488353967666626,292.8144226074219,297.1499938964844,293.1499938964844,0.7057904005050659,-11303.052734375,304.1204833984375,0.8881446719169617,0.6066628098487854,0.5774393081665039,292.751220703125,297.1499938964844,293.1499938964844,0.7820243239402771,-9034.6962890625,304.108154296875,0.9133720993995668,0.6583887934684753,0.4619078338146209,292.6974182128906,297.1499938964844,293.1499938964844,0.984702467918396,-14579.7763671875,304.0977478027344,0.9742993712425232,0.7877353429794312,0.7458859086036682,293.0211181640625,297.1499938964844,293.1499938964844,0.1415860503911972,-15379.1474609375,304.14752197265625,0.5842792987823486,0.1673213541507721,0.7843658924102783,287.9286193847656,291.1499938964844,250.55691528320312,250.05665588378903,279.1545104980469,293.0207824707031,287.929443359375,1.0,0.7169530987739563,0.4280036091804504,0.4280036091804504,1.0,1.0,-3.672716617584229,1.1996718645095823,2.4730448722839355,0.3752178847789764,0.0,0.0,1.0,268.3743896484375,280.0,35.38294982910156,-32491.076171875,4508.16845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0754089355469,306.5754699707031,278.1499938964844,0.0,18000.0,313.1499938964844,28784.111328125,29880.0,0.0,0.0,0.7715728282928467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.725622534751892,-2.459149436617736e-05,0.0,0.0007830483373254,0.0,0.0,571.31640625,0.0,0.0,0.0,0.9570285677909852,4.0,0.0,1.0
545400,292.9009094238281,297.1499938964844,293.1499938964844,0.5122498869895935,-8980.38671875,304.1400146484375,0.8542896509170532,0.5386013388633728,0.488353967666626,292.8144226074219,297.1499938964844,293.1499938964844,0.7057904005050659,-11303.052734375,304.1204833984375,0.8881446719169617,0.6066628098487854,0.5774393081665039,292.751220703125,297.1499938964844,293.1499938964844,0.7820243239402771,-9034.6962890625,304.108154296875,0.9133720993995668,0.6583887934684753,0.4619078338146209,292.6974182128906,297.1499938964844,293.1499938964844,0.984702467918396,-14579.7763671875,304.0977478027344,0.9742993712425232,0.7877353429794312,0.7458859086036682,293.0211181640625,297.1499938964844,293.1499938964844,0.1415860503911972,-15379.1474609375,304.14752197265625,0.5842792987823486,0.1673213541507721,0.7843658924102783,287.9286193847656,291.1499938964844,250.55691528320312,250.05665588378903,279.1545104980469,293.0207824707031,287.929443359375,1.0,0.7169530987739563,0.4280036091804504,0.4280036091804504,1.0,1.0,-3.672716617584229,1.1996718645095823,2.4730448722839355,0.3752178847789764,0.0,0.0,1.0,268.3743896484375,280.0,35.38294982910156,-32491.076171875,4508.16845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0754089355469,306.5754699707031,278.1499938964844,0.0,18000.0,313.1499938964844,28784.111328125,29880.0,0.0,0.0,0.7715728282928467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.725622534751892,-2.459149436617736e-05,0.0,0.0007830483373254,0.0,0.0,571.31640625,0.0,0.0,0.0,0.9570285677909852,4.0,0.0,1.0
545460,292.9283447265625,297.1499938964844,293.1499938964844,0.5115347504615784,-8967.900390625,304.1443786621094,0.8525238633155823,0.5393460392951965,0.4892419278621673,292.8414611816406,297.1499938964844,293.1499938964844,0.7082692384719849,-11329.3486328125,304.1260070800781,0.8872559666633606,0.6096813082695007,0.5804884433746338,292.7771911621094,297.1499938964844,293.1499938964844,0.7870587706565857,-9076.0029296875,304.113525390625,0.91314035654068,0.6632241010665894,0.4653930962085724,292.7258605957031,297.1499938964844,293.1499938964844,0.9910874366760254,-14645.8125,304.1042785644531,0.9740585684776306,0.793437659740448,0.7514280080795288,293.03729248046875,297.1499938964844,293.1499938964844,0.1412281990051269,-15343.3623046875,304.1488952636719,0.5825940370559692,0.1673083156347274,0.7850443720817566,287.98162841796875,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0369873046875,287.9826965332031,1.0,0.7207843661308289,0.4285160005092621,0.4285160005092621,1.0,1.0,-3.6891348361968994,1.2070324420928955,2.482102394104004,0.3789182603359222,0.0,0.0,1.0,272.1443786621094,283.0,55.17009735107422,-32855.4375,4577.6650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1825866699219,306.70574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7785812020301819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007901609060354,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577210545539856,4.0,0.0,1.0
545520,292.9283447265625,297.1499938964844,293.1499938964844,0.5115347504615784,-8967.900390625,304.1443786621094,0.8525238633155823,0.5393460392951965,0.4892419278621673,292.8414611816406,297.1499938964844,293.1499938964844,0.7082692384719849,-11329.3486328125,304.1260070800781,0.8872559666633606,0.6096813082695007,0.5804884433746338,292.7771911621094,297.1499938964844,293.1499938964844,0.7870587706565857,-9076.0029296875,304.113525390625,0.91314035654068,0.6632241010665894,0.4653930962085724,292.7258605957031,297.1499938964844,293.1499938964844,0.9910874366760254,-14645.8125,304.1042785644531,0.9740585684776306,0.793437659740448,0.7514280080795288,293.03729248046875,297.1499938964844,293.1499938964844,0.1412281990051269,-15343.3623046875,304.1488952636719,0.5825940370559692,0.1673083156347274,0.7850443720817566,287.98162841796875,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0369873046875,287.9826965332031,1.0,0.7207843661308289,0.4285160005092621,0.4285160005092621,1.0,1.0,-3.6891348361968994,1.2070324420928955,2.482102394104004,0.3789182603359222,0.0,0.0,1.0,272.1443786621094,283.0,55.17009735107422,-32855.4375,4577.6650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1825866699219,306.70574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7785812020301819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007901609060354,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577210545539856,4.0,0.0,1.0
545580,292.9544982910156,297.1499938964844,293.1499938964844,0.5112303495407104,-8962.2900390625,304.1467590332031,0.850529670715332,0.5396594405174255,0.4897221326828003,292.8671569824219,297.1499938964844,293.1499938964844,0.7113080024719238,-11364.302734375,304.1289367675781,0.8861421346664429,0.6122879385948181,0.5831389427185059,292.80145263671875,297.1499938964844,293.1499938964844,0.7928946018218994,-9125.8828125,304.1159362792969,0.9127148985862732,0.6677479147911072,0.4686565399169922,292.752685546875,297.1499938964844,293.1499938964844,0.998358428478241,-14724.51953125,304.1073913574219,0.9736289381980896,0.7987361550331116,0.7565740942955017,293.0521545410156,297.1499938964844,293.1499938964844,0.1409739255905151,-15318.9169921875,304.1496887207031,0.5806998014450073,0.1671484261751175,0.7850525379180908,288.0084228515625,291.1499938964844,250.6371307373047,250.1305694580078,279.1553039550781,293.0518798828125,288.0093078613281,1.0,0.7242649793624878,0.4290658831596374,0.4290658831596374,1.0,1.0,-3.7030324935913086,1.2135999202728271,2.489432573318481,0.382380336523056,0.0,0.0,1.0,275.85723876953125,286.0,42.21187210083008,-33060.828125,4640.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3001708984375,306.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,29848.14453125,29880.0,0.0,0.0,0.7850435376167297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572027444839478,1.7572282552719116,-2.5500543415546417e-05,0.0,0.0007967193960212,0.0,0.0,603.2865600585938,0.0,0.0,0.0,0.959303617477417,4.0,0.0,1.0
545640,292.9544982910156,297.1499938964844,293.1499938964844,0.5112303495407104,-8962.2900390625,304.1467590332031,0.850529670715332,0.5396594405174255,0.4897221326828003,292.8671569824219,297.1499938964844,293.1499938964844,0.7113080024719238,-11364.302734375,304.1289367675781,0.8861421346664429,0.6122879385948181,0.5831389427185059,292.80145263671875,297.1499938964844,293.1499938964844,0.7928946018218994,-9125.8828125,304.1159362792969,0.9127148985862732,0.6677479147911072,0.4686565399169922,292.752685546875,297.1499938964844,293.1499938964844,0.998358428478241,-14724.51953125,304.1073913574219,0.9736289381980896,0.7987361550331116,0.7565740942955017,293.0521545410156,297.1499938964844,293.1499938964844,0.1409739255905151,-15318.9169921875,304.1496887207031,0.5806998014450073,0.1671484261751175,0.7850525379180908,288.0084228515625,291.1499938964844,250.6371307373047,250.1305694580078,279.1553039550781,293.0518798828125,288.0093078613281,1.0,0.7242649793624878,0.4290658831596374,0.4290658831596374,1.0,1.0,-3.7030324935913086,1.2135999202728271,2.489432573318481,0.382380336523056,0.0,0.0,1.0,275.85723876953125,286.0,42.21187210083008,-33060.828125,4640.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3001708984375,306.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,29848.14453125,29880.0,0.0,0.0,0.7850435376167297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572027444839478,1.7572282552719116,-2.5500543415546417e-05,0.0,0.0007967193960212,0.0,0.0,603.2865600585938,0.0,0.0,0.0,0.959303617477417,4.0,0.0,1.0
545700,292.9670104980469,297.1499938964844,293.1499938964844,0.510930597782135,-8957.509765625,304.1478881835937,0.8494669795036316,0.5396715402603149,0.4898324906826019,292.8795166015625,297.1499938964844,293.1499938964844,0.712637186050415,-11379.4736328125,304.1303405761719,0.8855127096176147,0.613439679145813,0.5843235850334167,292.81304931640625,297.1499938964844,293.1499938964844,0.7956641316413879,-9149.5107421875,304.1170959472656,0.912437379360199,0.6698850989341736,0.4702045321464538,292.7654724121094,297.1499938964844,293.1499938964844,1.0,-14752.7490234375,304.1020202636719,0.973356306552887,0.8012599945068359,0.7590144872665405,293.0591125488281,297.1499938964844,293.1499938964844,0.1408029794692993,-15303.001953125,304.1500549316406,0.5796866416931152,0.1670195162296295,0.7848325371742249,288.0210266113281,291.1499938964844,250.6590881347656,250.1507873535156,279.1554870605469,293.058837890625,288.0219116210937,1.0,0.725883960723877,0.4293539226055145,0.4293539226055145,1.0,1.0,-3.709126234054565,1.2166157960891724,2.4925105571746826,0.3840327262878418,0.0,0.0,1.0,277.6894226074219,286.0,39.129859924316406,-33158.7578125,4669.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3648986816406,306.85626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.6015625,30960.0,0.0,0.0,0.7880298495292664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576870918273926,1.7577126026153564,-2.5514604203635827e-05,0.0,0.0007997500943019,0.0,0.0,603.7855834960938,0.0,0.0,0.0,0.9745438098907472,4.0,0.0,1.0
545760,292.97930908203125,297.1499938964844,293.1499938964844,0.5096125602722168,-8937.80859375,304.1506652832031,0.8483697175979614,0.5395768880844116,0.4898553788661957,292.89166259765625,297.1499938964844,293.1499938964844,0.7126522660255432,-11377.1455078125,304.1338806152344,0.8848437666893005,0.6144785284996033,0.5854108929634094,292.82440185546875,297.1499938964844,293.1499938964844,0.797019898891449,-9159.4853515625,304.1205749511719,0.9121249914169312,0.6719220280647278,0.4716911613941192,292.7772827148437,297.1499938964844,293.1499938964844,1.0,-14760.7578125,304.0933837890625,0.9730883836746216,0.8038108348846436,0.7614472508430481,293.0657653808594,297.1499938964844,293.1499938964844,0.1403648257255554,-15261.9921875,304.1508483886719,0.5786414742469788,0.1668616682291031,0.7844784259796143,288.0574951171875,291.1499938964844,250.68179321289065,250.1717224121093,279.1556701660156,293.0655212402344,288.0589599609375,1.0,0.7274319529533386,0.4296498596668243,0.4296498596668243,1.0,1.0,-3.7147529125213614,1.219487547874451,2.495265483856201,0.3856427669525146,0.0,0.0,1.0,279.4976806640625,289.0,65.57157897949219,-33382.265625,4696.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4120483398437,306.93310546875,278.1499938964844,0.0,18000.0,313.1499938964844,30674.107421875,30960.0,0.0,0.0,0.7910788655281067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349539756775,1.781375765800476,-2.620619852677919e-05,0.0,0.0008028444717638,0.0,0.0,628.5005493164062,0.0,0.0,0.0,0.9728571772575378,4.0,0.0,1.0
545820,293.0029602050781,297.1499938964844,293.1499938964844,0.5080891847610474,-8915.62109375,304.1529541015625,0.8460568785667419,0.5391061902046204,0.4896319210529327,292.9151916503906,297.1499938964844,293.1499938964844,0.7140640616416931,-11392.2626953125,304.1368713378906,0.8833686709403992,0.6162501573562622,0.5872811675071716,292.84619140625,297.1499938964844,293.1499938964844,0.8013563752174377,-9196.1201171875,304.1231384277344,0.911378026008606,0.6757494211196899,0.4744744002819061,292.798828125,297.1499938964844,293.1499938964844,1.0,-14796.09765625,304.06317138671875,0.9725514650344848,0.8088808655738831,0.7662880420684814,293.0782165527344,297.1499938964844,293.1499938964844,0.1398016065359115,-15210.642578125,304.1514892578125,0.5764561891555786,0.1664696186780929,0.7834083437919617,288.0906066894531,291.1499938964844,250.72946166992188,250.2156524658203,279.1559753417969,293.0780029296875,288.091552734375,1.0,0.7303252816200256,0.4302647411823272,0.4302647411823272,1.0,1.0,-3.7246224880218506,1.2248029708862305,2.49981951713562,0.3887385129928589,0.0,0.0,1.0,283.0600891113281,292.0,50.21533584594727,-33567.50390625,4747.37939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5072937011719,307.01983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.63671875,30960.0,0.0,0.0,0.7968918085098267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877705097198486,1.787796974182129,-2.6395462555228733e-05,0.0,0.000808743876405,0.0,0.0,635.3214721679688,0.0,0.0,0.0,0.9760364890098572,4.0,0.0,1.0
545880,293.0029602050781,297.1499938964844,293.1499938964844,0.5080891847610474,-8915.62109375,304.1529541015625,0.8460568785667419,0.5391061902046204,0.4896319210529327,292.9151916503906,297.1499938964844,293.1499938964844,0.7140640616416931,-11392.2626953125,304.1368713378906,0.8833686709403992,0.6162501573562622,0.5872811675071716,292.84619140625,297.1499938964844,293.1499938964844,0.8013563752174377,-9196.1201171875,304.1231384277344,0.911378026008606,0.6757494211196899,0.4744744002819061,292.798828125,297.1499938964844,293.1499938964844,1.0,-14796.09765625,304.06317138671875,0.9725514650344848,0.8088808655738831,0.7662880420684814,293.0782165527344,297.1499938964844,293.1499938964844,0.1398016065359115,-15210.642578125,304.1514892578125,0.5764561891555786,0.1664696186780929,0.7834083437919617,288.0906066894531,291.1499938964844,250.72946166992188,250.2156524658203,279.1559753417969,293.0780029296875,288.091552734375,1.0,0.7303252816200256,0.4302647411823272,0.4302647411823272,1.0,1.0,-3.7246224880218506,1.2248029708862305,2.49981951713562,0.3887385129928589,0.0,0.0,1.0,283.0600891113281,292.0,50.21533584594727,-33567.50390625,4747.37939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5072937011719,307.01983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.63671875,30960.0,0.0,0.0,0.7968918085098267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877705097198486,1.787796974182129,-2.6395462555228733e-05,0.0,0.000808743876405,0.0,0.0,635.3214721679688,0.0,0.0,0.0,0.9760364890098572,4.0,0.0,1.0
545940,293.0253601074219,297.1499938964844,293.1499938964844,0.5063822269439697,-8891.185546875,304.1548156738281,0.8436205983161926,0.5382835865020752,0.4890948534011841,292.93768310546875,297.1499938964844,293.1499938964844,0.7152010202407837,-11404.3603515625,304.13934326171875,0.8817448616027832,0.6176385283470154,0.5887916088104248,292.8665466308594,297.1499938964844,293.1499938964844,0.805579423904419,-9232.041015625,304.1250305175781,0.9105240702629088,0.6793143153190613,0.4770638942718506,292.8182373046875,297.1499938964844,293.1499938964844,1.0,-14833.4716796875,304.0308837890625,0.972010612487793,0.8138344883918762,0.7710689306259155,293.08953857421875,297.1499938964844,293.1499938964844,0.1392094790935516,-15157.3466796875,304.1519775390625,0.5741739273071289,0.1659916639328003,0.7819371819496155,288.1172180175781,291.1499938964844,250.7801513671875,250.26235961914065,279.1562805175781,293.0893249511719,288.1181335449219,1.0,0.7329803109169006,0.4309082329273224,0.4309082329273224,1.0,1.0,-3.732893943786621,1.2296289205551147,2.503265142440796,0.3916990160942077,0.0,0.0,1.0,286.5516967773437,295.0,41.04448699951172,-33730.9921875,4793.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6185302734375,307.1128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,30945.564453125,32040.0,0.0,0.0,0.8021298050880432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892144918441772,1.7892409563064575,-2.643811603775248e-05,0.0,0.0008140597492456,0.0,0.0,636.8621215820312,0.0,0.0,0.0,0.9917516708374025,4.0,0.0,1.0
546000,293.0253601074219,297.1499938964844,293.1499938964844,0.5063822269439697,-8891.185546875,304.1548156738281,0.8436205983161926,0.5382835865020752,0.4890948534011841,292.93768310546875,297.1499938964844,293.1499938964844,0.7152010202407837,-11404.3603515625,304.13934326171875,0.8817448616027832,0.6176385283470154,0.5887916088104248,292.8665466308594,297.1499938964844,293.1499938964844,0.805579423904419,-9232.041015625,304.1250305175781,0.9105240702629088,0.6793143153190613,0.4770638942718506,292.8182373046875,297.1499938964844,293.1499938964844,1.0,-14833.4716796875,304.0308837890625,0.972010612487793,0.8138344883918762,0.7710689306259155,293.08953857421875,297.1499938964844,293.1499938964844,0.1392094790935516,-15157.3466796875,304.1519775390625,0.5741739273071289,0.1659916639328003,0.7819371819496155,288.1172180175781,291.1499938964844,250.7801513671875,250.26235961914065,279.1562805175781,293.0893249511719,288.1181335449219,1.0,0.7329803109169006,0.4309082329273224,0.4309082329273224,1.0,1.0,-3.732893943786621,1.2296289205551147,2.503265142440796,0.3916990160942077,0.0,0.0,1.0,286.5516967773437,295.0,41.04448699951172,-33730.9921875,4793.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6185302734375,307.1128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,30945.564453125,32040.0,0.0,0.0,0.8021298050880432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892144918441772,1.7892409563064575,-2.643811603775248e-05,0.0,0.0008140597492456,0.0,0.0,636.8621215820312,0.0,0.0,0.0,0.9917516708374025,4.0,0.0,1.0
546060,293.0469055175781,297.1499938964844,293.1499938964844,0.5031688809394836,-8845.0263671875,304.1584167480469,0.8409842848777771,0.537075936794281,0.4882274568080902,292.9593505859375,297.1499938964844,293.1499938964844,0.7143421769142151,-11390.57421875,304.1441345214844,0.879891574382782,0.6186224818229675,0.5899320244789124,292.8858337402344,297.1499938964844,293.1499938964844,0.8078146576881409,-9249.29296875,304.1294250488281,0.9094901084899902,0.6825851798057556,0.4794742166996002,292.8377685546875,297.1499938964844,293.1499938964844,1.0,-14852.41015625,304.0157775878906,0.9712558388710022,0.8182826638221741,0.775471031665802,293.099853515625,297.1499938964844,293.1499938964844,0.1382607817649841,-15070.853515625,304.1528625488281,0.5717480182647705,0.1654284447431564,0.7801133990287781,288.1722106933594,291.1499938964844,250.8338317871093,250.3118133544922,279.15655517578125,293.0992736816406,288.1732788085937,1.0,0.7353932857513428,0.4315774142742157,0.4315774142742157,1.0,1.0,-3.739227771759033,1.2338348627090454,2.5053930282592773,0.3944787383079529,0.0,0.0,1.0,290.0588684082031,298.0,58.91243743896485,-34015.3125,4834.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6977233886719,307.222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8073025345802307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902231759392e-05,0.0,0.0008193094399757,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919710159301758,4.0,0.0,1.0
546120,293.0469055175781,297.1499938964844,293.1499938964844,0.5031688809394836,-8845.0263671875,304.1584167480469,0.8409842848777771,0.537075936794281,0.4882274568080902,292.9593505859375,297.1499938964844,293.1499938964844,0.7143421769142151,-11390.57421875,304.1441345214844,0.879891574382782,0.6186224818229675,0.5899320244789124,292.8858337402344,297.1499938964844,293.1499938964844,0.8078146576881409,-9249.29296875,304.1294250488281,0.9094901084899902,0.6825851798057556,0.4794742166996002,292.8377685546875,297.1499938964844,293.1499938964844,1.0,-14852.41015625,304.0157775878906,0.9712558388710022,0.8182826638221741,0.775471031665802,293.099853515625,297.1499938964844,293.1499938964844,0.1382607817649841,-15070.853515625,304.1528625488281,0.5717480182647705,0.1654284447431564,0.7801133990287781,288.1722106933594,291.1499938964844,250.8338317871093,250.3118133544922,279.15655517578125,293.0992736816406,288.1732788085937,1.0,0.7353932857513428,0.4315774142742157,0.4315774142742157,1.0,1.0,-3.739227771759033,1.2338348627090454,2.5053930282592773,0.3944787383079529,0.0,0.0,1.0,290.0588684082031,298.0,58.91243743896485,-34015.3125,4834.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6977233886719,307.222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8073025345802307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902231759392e-05,0.0,0.0008193094399757,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919710159301758,4.0,0.0,1.0
546180,293.0674133300781,297.1499938964844,293.1499938964844,0.50047767162323,-8807.18359375,304.1600952148437,0.8381718397140503,0.5355249643325806,0.4870466589927673,292.9803161621094,297.1499938964844,293.1499938964844,0.7140967845916748,-11386.005859375,304.146484375,0.8778266906738281,0.6191997528076172,0.590703547000885,292.90435791015625,297.1499938964844,293.1499938964844,0.8108615279197693,-9275.052734375,304.1311950683594,0.9082600474357604,0.6855237483978271,0.4816500842571258,292.8562927246094,297.1499938964844,293.1499938964844,1.0,-14879.96875,303.9922790527344,0.9703115820884703,0.822435200214386,0.7795223593711853,293.1093139648437,297.1499938964844,293.1499938964844,0.1374771147966385,-15000.8232421875,304.1531982421875,0.569181501865387,0.1647787094116211,0.7779129147529602,288.2018127441406,291.1499938964844,250.89048767089844,250.3640289306641,279.15673828125,293.107177734375,288.2027282714844,1.0,0.7375551462173462,0.4322624206542969,0.4322624206542969,1.0,1.0,-3.7435827255249023,1.237372636795044,2.5062100887298584,0.3970229923725128,0.0,0.0,1.0,293.5641784667969,301.0,46.16020965576172,-34149.7109375,4869.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7887268066406,307.3036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,32010.595703125,32040.0,0.0,0.0,0.8120239973068237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819743037223816,1.8197704553604128,-2.73480181931518e-05,0.0,0.0008241010946221,0.0,0.0,670.0213012695312,0.0,0.0,0.0,0.9934375286102296,4.0,0.0,1.0
546240,293.0674133300781,297.1499938964844,293.1499938964844,0.50047767162323,-8807.18359375,304.1600952148437,0.8381718397140503,0.5355249643325806,0.4870466589927673,292.9803161621094,297.1499938964844,293.1499938964844,0.7140967845916748,-11386.005859375,304.146484375,0.8778266906738281,0.6191997528076172,0.590703547000885,292.90435791015625,297.1499938964844,293.1499938964844,0.8108615279197693,-9275.052734375,304.1311950683594,0.9082600474357604,0.6855237483978271,0.4816500842571258,292.8562927246094,297.1499938964844,293.1499938964844,1.0,-14879.96875,303.9922790527344,0.9703115820884703,0.822435200214386,0.7795223593711853,293.1093139648437,297.1499938964844,293.1499938964844,0.1374771147966385,-15000.8232421875,304.1531982421875,0.569181501865387,0.1647787094116211,0.7779129147529602,288.2018127441406,291.1499938964844,250.89048767089844,250.3640289306641,279.15673828125,293.107177734375,288.2027282714844,1.0,0.7375551462173462,0.4322624206542969,0.4322624206542969,1.0,1.0,-3.7435827255249023,1.237372636795044,2.5062100887298584,0.3970229923725128,0.0,0.0,1.0,293.5641784667969,301.0,46.16020965576172,-34149.7109375,4869.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7887268066406,307.3036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,32010.595703125,32040.0,0.0,0.0,0.8120239973068237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819743037223816,1.8197704553604128,-2.73480181931518e-05,0.0,0.0008241010946221,0.0,0.0,670.0213012695312,0.0,0.0,0.0,0.9934375286102296,4.0,0.0,1.0
546300,293.07733154296875,297.1499938964844,293.1499938964844,0.4990121126174927,-8786.6083984375,304.1609191894531,0.8367119431495667,0.5346200466156006,0.4863429963588714,292.9906311035156,297.1499938964844,293.1499938964844,0.7137725353240967,-11381.220703125,304.1477355957031,0.8767192363739014,0.6193212866783142,0.5909356474876404,292.9132385253906,297.1499938964844,293.1499938964844,0.8122573494911194,-9286.8076171875,304.132080078125,0.9075957536697388,0.6868890523910522,0.4826637506484985,292.8651428222656,297.1499938964844,293.1499938964844,1.0,-14893.091796875,303.9810791015625,0.9697991013526917,0.8244174718856812,0.7814651131629944,293.1137390136719,297.1499938964844,293.1499938964844,0.1370636224746704,-14963.9560546875,304.15338134765625,0.5678576827049255,0.1644253879785537,0.776683509349823,288.2159423828125,291.1499938964844,250.91993713378903,250.3911590576172,279.1568908691406,293.11083984375,288.2168884277344,1.0,0.7385470271110535,0.4326173365116119,0.4326173365116119,1.0,1.0,-3.745094537734986,1.2389363050460815,2.5061581134796143,0.3982371985912323,0.0,0.0,1.0,295.3060913085937,301.0,43.24113082885742,-34213.73828125,4884.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8404541015625,307.3480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,32025.953125,33120.0,0.0,0.0,0.8141754269599915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201795816421509,1.820206880569458,-2.736113856371957e-05,0.0,0.0008262845803983,0.0,0.0,670.5036010742188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.08709716796875,297.1499938964844,293.1499938964844,0.4969767928123474,-8757.65234375,304.1626281738281,0.835211992263794,0.5336240530014038,0.4855632483959198,293.0008544921875,297.1499938964844,293.1499938964844,0.7126722931861877,-11366.15625,304.1501159667969,0.8755590915679932,0.6193329691886902,0.5910675525665283,292.9219055175781,297.1499938964844,293.1499938964844,0.8128518462181091,-9290.8857421875,304.1342468261719,0.9068976640701294,0.6881821751594543,0.4836316704750061,292.8740234375,297.1499938964844,293.1499938964844,1.0,-14898.9609375,303.9767150878906,0.9692464470863342,0.8262827396392822,0.7833321690559387,293.11798095703125,297.1499938964844,293.1499938964844,0.1365105807781219,-14913.869140625,304.1537780761719,0.5665070414543152,0.1640546470880508,0.7753804922103882,288.24285888671875,291.1499938964844,250.9501342773437,250.41897583007807,279.1570739746094,293.11444091796875,288.24395751953125,1.0,0.7394818663597107,0.4329834878444671,0.4329834878444671,1.0,1.0,-3.746159791946411,1.2403706312179563,2.505789041519165,0.399423211812973,0.0,0.0,1.0,297.04736328125,304.0,55.81818008422852,-34336.87109375,4898.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8842163085937,307.40435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.212890625,33120.0,0.0,0.0,0.8163121938705444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318850994110107,-2.771334948192816e-05,0.0,0.0008284531068056,0.0,0.0,683.4920043945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.10601806640625,297.1499938964844,293.1499938964844,0.4935087859630584,-8709.095703125,304.1641845703125,0.8320887684822083,0.5313799977302551,0.4837705790996551,293.0208435058594,297.1499938964844,293.1499938964844,0.7111861109733582,-11346.400390625,304.1525573730469,0.873087465763092,0.6190577745437622,0.5910390019416809,292.9385070800781,297.1499938964844,293.1499938964844,0.8150404691696167,-9309.2529296875,304.1358642578125,0.9054080247879028,0.6905927658081055,0.4854343831539154,292.8912658691406,297.1499938964844,293.1499938964844,1.0,-14919.9296875,303.95904541015625,0.9679977297782898,0.8297742009162903,0.7867835760116577,293.1258544921875,297.1499938964844,293.1499938964844,0.1355955898761749,-14832.3720703125,304.1540222167969,0.5637263655662537,0.1632633209228515,0.7725540995597839,288.27215576171875,291.1499938964844,251.0127410888672,250.4766387939453,279.157470703125,293.1216125488281,288.27313232421875,1.0,0.7411747574806213,0.4337523579597473,0.4337523579597473,1.0,1.0,-3.746891736984253,1.2428377866744995,2.504053831100464,0.4016972482204437,0.0,0.0,1.0,300.5247497558594,307.0,45.60359954833984,-34442.87109375,4923.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9822692871094,307.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8202033042907715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000832402089145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.10601806640625,297.1499938964844,293.1499938964844,0.4935087859630584,-8709.095703125,304.1641845703125,0.8320887684822083,0.5313799977302551,0.4837705790996551,293.0208435058594,297.1499938964844,293.1499938964844,0.7111861109733582,-11346.400390625,304.1525573730469,0.873087465763092,0.6190577745437622,0.5910390019416809,292.9385070800781,297.1499938964844,293.1499938964844,0.8150404691696167,-9309.2529296875,304.1358642578125,0.9054080247879028,0.6905927658081055,0.4854343831539154,292.8912658691406,297.1499938964844,293.1499938964844,1.0,-14919.9296875,303.95904541015625,0.9679977297782898,0.8297742009162903,0.7867835760116577,293.1258544921875,297.1499938964844,293.1499938964844,0.1355955898761749,-14832.3720703125,304.1540222167969,0.5637263655662537,0.1632633209228515,0.7725540995597839,288.27215576171875,291.1499938964844,251.0127410888672,250.4766387939453,279.157470703125,293.1216125488281,288.27313232421875,1.0,0.7411747574806213,0.4337523579597473,0.4337523579597473,1.0,1.0,-3.746891736984253,1.2428377866744995,2.504053831100464,0.4016972482204437,0.0,0.0,1.0,300.5247497558594,307.0,45.60359954833984,-34442.87109375,4923.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9822692871094,307.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8202033042907715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000832402089145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.12420654296875,297.1499938964844,293.1499938964844,0.4895987212657928,-8654.25,304.1659851074219,0.8288381695747375,0.5288050174713135,0.4816853702068329,293.04022216796875,297.1499938964844,293.1499938964844,0.7090407609939575,-11318.392578125,304.1552734375,0.870466947555542,0.6183977127075195,0.5906509757041931,292.9541320800781,297.1499938964844,293.1499938964844,0.8167604804039001,-9323.3984375,304.1376953125,0.9038546085357666,0.6927770376205444,0.4870827198028564,292.90771484375,297.1499938964844,293.1499938964844,1.0,-14937.01953125,303.9448547363281,0.9666447639465332,0.8329861164093018,0.7899839282035828,293.133056640625,297.1499938964844,293.1499938964844,0.1346073150634765,-14744.2109375,304.1543273925781,0.5608800649642944,0.1624170839786529,0.7694742679595947,288.30352783203125,291.1499938964844,251.0782928466797,250.5370178222656,279.1579284667969,293.1287536621094,288.3045654296875,1.0,0.7426530122756958,0.4345698356628418,0.4345698356628418,1.0,1.0,-3.74604606628418,1.244869351387024,2.501176595687866,0.403882771730423,0.0,0.0,1.0,303.9625244140625,310.0,44.62063980102539,-34552.31640625,4942.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0909423828125,307.5829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235669732093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358157938346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.12420654296875,297.1499938964844,293.1499938964844,0.4895987212657928,-8654.25,304.1659851074219,0.8288381695747375,0.5288050174713135,0.4816853702068329,293.04022216796875,297.1499938964844,293.1499938964844,0.7090407609939575,-11318.392578125,304.1552734375,0.870466947555542,0.6183977127075195,0.5906509757041931,292.9541320800781,297.1499938964844,293.1499938964844,0.8167604804039001,-9323.3984375,304.1376953125,0.9038546085357666,0.6927770376205444,0.4870827198028564,292.90771484375,297.1499938964844,293.1499938964844,1.0,-14937.01953125,303.9448547363281,0.9666447639465332,0.8329861164093018,0.7899839282035828,293.133056640625,297.1499938964844,293.1499938964844,0.1346073150634765,-14744.2109375,304.1543273925781,0.5608800649642944,0.1624170839786529,0.7694742679595947,288.30352783203125,291.1499938964844,251.0782928466797,250.5370178222656,279.1579284667969,293.1287536621094,288.3045654296875,1.0,0.7426530122756958,0.4345698356628418,0.4345698356628418,1.0,1.0,-3.74604606628418,1.244869351387024,2.501176595687866,0.403882771730423,0.0,0.0,1.0,303.9625244140625,310.0,44.62063980102539,-34552.31640625,4942.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0909423828125,307.5829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235669732093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358157938346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1416931152344,297.1499938964844,293.1499938964844,0.4852602183818817,-8593.318359375,304.1678771972656,0.8254476189613342,0.5259077548980713,0.4793142080307007,293.0590515136719,297.1499938964844,293.1499938964844,0.7062516808509827,-11282.3955078125,304.1581726074219,0.867696225643158,0.6173621416091919,0.5899133086204529,292.968994140625,297.1499938964844,293.1499938964844,0.8180139064788818,-9333.4013671875,304.13970947265625,0.9022349715232848,0.6947295665740967,0.4885782897472381,292.9237365722656,297.1499938964844,293.1499938964844,1.0,-14949.9638671875,303.9344177246094,0.9651600122451782,0.835878312587738,0.7928963303565979,293.1395568847656,297.1499938964844,293.1499938964844,0.133559763431549,-14650.6162109375,304.1546325683594,0.557978630065918,0.161526545882225,0.7661969661712646,288.3369140625,291.1499938964844,251.14678955078125,250.6000823974609,279.1583251953125,293.1353454589844,288.3380126953125,1.0,0.7439310550689697,0.4354249238967895,0.4354249238967895,1.0,1.0,-3.743667602539064,1.2464536428451538,2.4972140789031982,0.405958741903305,0.0,0.0,1.0,307.3779602050781,313.0,46.16339874267578,-34657.27734375,4957.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20245361328125,307.68072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8264643549919128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008387562120333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1416931152344,297.1499938964844,293.1499938964844,0.4852602183818817,-8593.318359375,304.1678771972656,0.8254476189613342,0.5259077548980713,0.4793142080307007,293.0590515136719,297.1499938964844,293.1499938964844,0.7062516808509827,-11282.3955078125,304.1581726074219,0.867696225643158,0.6173621416091919,0.5899133086204529,292.968994140625,297.1499938964844,293.1499938964844,0.8180139064788818,-9333.4013671875,304.13970947265625,0.9022349715232848,0.6947295665740967,0.4885782897472381,292.9237365722656,297.1499938964844,293.1499938964844,1.0,-14949.9638671875,303.9344177246094,0.9651600122451782,0.835878312587738,0.7928963303565979,293.1395568847656,297.1499938964844,293.1499938964844,0.133559763431549,-14650.6162109375,304.1546325683594,0.557978630065918,0.161526545882225,0.7661969661712646,288.3369140625,291.1499938964844,251.14678955078125,250.6000823974609,279.1583251953125,293.1353454589844,288.3380126953125,1.0,0.7439310550689697,0.4354249238967895,0.4354249238967895,1.0,1.0,-3.743667602539064,1.2464536428451538,2.4972140789031982,0.405958741903305,0.0,0.0,1.0,307.3779602050781,313.0,46.16339874267578,-34657.27734375,4957.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20245361328125,307.68072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8264643549919128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008387562120333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1585693359375,297.1499938964844,293.1499938964844,0.4805225729942322,-8526.724609375,304.1697998046875,0.8218950629234314,0.5226923227310181,0.4766608774662018,293.0773620605469,297.1499938964844,293.1499938964844,0.702846348285675,-11238.80859375,304.1611022949219,0.8647652268409729,0.6159497499465942,0.5888255834579468,292.9838562011719,297.1499938964844,293.1499938964844,0.8186821341514587,-9338.125,304.1420288085937,0.9004611968994141,0.6962977647781372,0.4898370206356048,292.9393615722656,297.1499938964844,293.1499938964844,1.0,-14958.91796875,303.9275817871094,0.9635178446769714,0.8384362459182739,0.7955014109611511,293.1454467773437,297.1499938964844,293.1499938964844,0.1324656009674072,-14552.7265625,304.1549072265625,0.5550212264060974,0.1605955809354782,0.7627496719360352,288.3717346191406,291.1499938964844,251.2182159423828,250.6658477783203,279.1586303710937,293.1401062011719,288.37286376953125,1.0,0.7450075149536133,0.4363018572330475,0.4363018572330475,1.0,1.0,-3.739669561386109,1.247494339942932,2.4921751022338867,0.4078500866889953,0.0,0.0,1.0,310.7892150878906,316.0,47.95045471191406,-34752.69921875,4967.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3125,307.7783203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8289287090301514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008412572788074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1585693359375,297.1499938964844,293.1499938964844,0.4805225729942322,-8526.724609375,304.1697998046875,0.8218950629234314,0.5226923227310181,0.4766608774662018,293.0773620605469,297.1499938964844,293.1499938964844,0.702846348285675,-11238.80859375,304.1611022949219,0.8647652268409729,0.6159497499465942,0.5888255834579468,292.9838562011719,297.1499938964844,293.1499938964844,0.8186821341514587,-9338.125,304.1420288085937,0.9004611968994141,0.6962977647781372,0.4898370206356048,292.9393615722656,297.1499938964844,293.1499938964844,1.0,-14958.91796875,303.9275817871094,0.9635178446769714,0.8384362459182739,0.7955014109611511,293.1454467773437,297.1499938964844,293.1499938964844,0.1324656009674072,-14552.7265625,304.1549072265625,0.5550212264060974,0.1605955809354782,0.7627496719360352,288.3717346191406,291.1499938964844,251.2182159423828,250.6658477783203,279.1586303710937,293.1401062011719,288.37286376953125,1.0,0.7450075149536133,0.4363018572330475,0.4363018572330475,1.0,1.0,-3.739669561386109,1.247494339942932,2.4921751022338867,0.4078500866889953,0.0,0.0,1.0,310.7892150878906,316.0,47.95045471191406,-34752.69921875,4967.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3125,307.7783203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8289287090301514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008412572788074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1668701171875,297.1499938964844,293.1499938964844,0.4780039191246032,-8491.291015625,304.1707763671875,0.8200502395629883,0.5209522247314453,0.4752250015735626,293.08642578125,297.1499938964844,293.1499938964844,0.7009092569351196,-11214.1201171875,304.16259765625,0.8632376194000244,0.615086555480957,0.5881448984146118,292.9911804199219,297.1499938964844,293.1499938964844,0.8187909126281738,-9338.4794921875,304.1432800292969,0.8995118737220764,0.6969627141952515,0.490374892950058,292.94708251953125,297.1499938964844,293.1499938964844,1.0,-14961.93359375,303.9254455566406,0.96263587474823,0.8395892381668091,0.7966880798339844,293.1481628417969,297.1499938964844,293.1499938964844,0.1319023817777633,-14502.28515625,304.155029296875,0.5535224676132202,0.160115048289299,0.7609647512435913,288.3895874023437,291.1499938964844,251.25503540039065,250.69972229003903,279.1588439941406,293.142578125,288.3907470703125,1.0,0.7454697489738464,0.4367590546607971,0.4367590546607971,1.0,1.0,-3.737051248550415,1.247840166091919,2.489210844039917,0.4087578356266022,0.0,0.0,1.0,312.4944152832031,316.0,48.80290985107422,-34795.92578125,4970.8759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36627197265625,307.8264465332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8300080895423889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423526887781,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1752319335937,297.1499938964844,293.1499938964844,0.4753684997558594,-8454.1708984375,304.1717834472656,0.8181426525115967,0.5190960764884949,0.4736985266208648,293.0955810546875,297.1499938964844,293.1499938964844,0.6987963914871216,-11187.21875,304.1641540527344,0.8616566061973572,0.6140919327735901,0.5873544216156006,292.99835205078125,297.1499938964844,293.1499938964844,0.8187805414199829,-9337.8056640625,304.1445007324219,0.8985276222229004,0.6975659728050232,0.4908683896064758,292.9547119140625,297.1499938964844,293.1499938964844,1.0,-14964.037109375,303.9241638183594,0.9617098569869996,0.8406614661216736,0.7978010177612305,293.1507873535156,297.1499938964844,293.1499938964844,0.1313293576240539,-14450.92578125,304.1551818847656,0.552008330821991,0.1596245318651199,0.7591408491134644,288.4077453613281,291.1499938964844,251.2925720214844,250.73426818847656,279.1590881347656,293.1451416015625,288.4089050292969,1.0,0.7458817362785339,0.4372308552265167,0.4372308552265167,1.0,1.0,-3.7340028285980233,1.2480674982070925,2.4859352111816406,0.4096434116363525,0.0,0.0,1.0,314.2049560546875,319.0,49.62399673461914,-34835.91796875,4972.8349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4190368652344,307.8739929199219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8309942483901978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008433535112999,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.19171142578125,297.1499938964844,293.1499938964844,0.4697440266609192,-8374.8251953125,304.17388916015625,0.8141273856163025,0.5151125192642212,0.4703719317913055,293.1139831542969,297.1499938964844,293.1499938964844,0.6940022110939026,-11126.2626953125,304.1674194335937,0.858331024646759,0.611738383769989,0.585416316986084,293.0121765136719,297.1499938964844,293.1499938964844,0.8184211254119873,-9333.5693359375,304.1469421386719,0.8964699506759644,0.6985999941825867,0.4917338192462921,292.9697570800781,297.1499938964844,293.1499938964844,1.0,-14965.4423828125,303.924072265625,0.9597288370132446,0.8425574898719788,0.7997977137565613,293.1556701660156,297.1499938964844,293.1499938964844,0.1301534622907638,-14345.41015625,304.1553955078125,0.5489400029182434,0.1586145907640457,0.7553730010986328,288.44482421875,291.1499938964844,251.36984252929688,250.80535888671875,279.1596069335937,293.1506042480469,288.4460144042969,1.0,0.746548056602478,0.4382201135158539,0.4382201135158539,1.0,1.0,-3.7265803813934326,1.248157262802124,2.4784231185913086,0.4113382697105407,0.0,0.0,1.0,317.6307373046875,322.0,51.16427230834961,-34905.73828125,4972.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5213928222656,307.9672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8326866626739502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008450711029581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
