time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547080,293.19171142578125,297.1499938964844,293.1499938964844,0.4697440266609192,-8374.8251953125,304.17388916015625,0.8141273856163025,0.5151125192642212,0.4703719317913055,293.1139831542969,297.1499938964844,293.1499938964844,0.6940022110939026,-11126.2626953125,304.1674194335937,0.858331024646759,0.611738383769989,0.585416316986084,293.0121765136719,297.1499938964844,293.1499938964844,0.8184211254119873,-9333.5693359375,304.1469421386719,0.8964699506759644,0.6985999941825867,0.4917338192462921,292.9697570800781,297.1499938964844,293.1499938964844,1.0,-14965.4423828125,303.924072265625,0.9597288370132446,0.8425574898719788,0.7997977137565613,293.1556701660156,297.1499938964844,293.1499938964844,0.1301534622907638,-14345.41015625,304.1553955078125,0.5489400029182434,0.1586145907640457,0.7553730010986328,288.44482421875,291.1499938964844,251.36984252929688,250.80535888671875,279.1596069335937,293.1506042480469,288.4460144042969,1.0,0.746548056602478,0.4382201135158539,0.4382201135158539,1.0,1.0,-3.7265803813934326,1.248157262802124,2.4784231185913086,0.4113382697105407,0.0,0.0,1.0,317.6307373046875,322.0,51.16427230834961,-34905.73828125,4972.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5213928222656,307.9672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8326866626739502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008450711029581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.20721435546875,297.1499938964844,293.1499938964844,0.4638230502605438,-8291.2392578125,304.17578125,0.8099220395088196,0.5109115242958069,0.4668205678462982,293.13201904296875,297.1499938964844,293.1499938964844,0.6885792016983032,-11057.5400390625,304.170654296875,0.8548716306686401,0.6089921593666077,0.5830891728401184,293.0253295898437,297.1499938964844,293.1499938964844,0.8176582455635071,-9325.935546875,304.14923095703125,0.8943444490432739,0.6994220614433289,0.4924507737159729,292.9845275878906,297.1499938964844,293.1499938964844,1.0,-14963.3310546875,303.9271545410156,0.9576190710067748,0.8441264033317566,0.801490068435669,293.1600952148437,297.1499938964844,293.1499938964844,0.1289441138505935,-14236.7265625,304.1556091308594,0.5458547472953796,0.157571867108345,0.7514559626579285,288.48260498046875,291.1499938964844,251.4499969482422,250.87908935546875,279.1601867675781,293.1564025878906,288.4838256835937,1.0,0.7470231652259827,0.4392680823802948,0.4392680823802948,1.0,1.0,-3.717694520950317,1.2478604316711426,2.469834089279175,0.4129624962806701,0.0,0.0,1.0,321.0187072753906,325.0,52.27210235595703,-34963.1484375,4968.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.619140625,308.05743408203125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8356229662895203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008480511023662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.20721435546875,297.1499938964844,293.1499938964844,0.4638230502605438,-8291.2392578125,304.17578125,0.8099220395088196,0.5109115242958069,0.4668205678462982,293.13201904296875,297.1499938964844,293.1499938964844,0.6885792016983032,-11057.5400390625,304.170654296875,0.8548716306686401,0.6089921593666077,0.5830891728401184,293.0253295898437,297.1499938964844,293.1499938964844,0.8176582455635071,-9325.935546875,304.14923095703125,0.8943444490432739,0.6994220614433289,0.4924507737159729,292.9845275878906,297.1499938964844,293.1499938964844,1.0,-14963.3310546875,303.9271545410156,0.9576190710067748,0.8441264033317566,0.801490068435669,293.1600952148437,297.1499938964844,293.1499938964844,0.1289441138505935,-14236.7265625,304.1556091308594,0.5458547472953796,0.157571867108345,0.7514559626579285,288.48260498046875,291.1499938964844,251.4499969482422,250.87908935546875,279.1601867675781,293.1564025878906,288.4838256835937,1.0,0.7470231652259827,0.4392680823802948,0.4392680823802948,1.0,1.0,-3.717694520950317,1.2478604316711426,2.469834089279175,0.4129624962806701,0.0,0.0,1.0,321.0187072753906,325.0,52.27210235595703,-34963.1484375,4968.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.619140625,308.05743408203125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8356229662895203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008480511023662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2222595214844,297.1499938964844,293.1499938964844,0.4574721455574035,-8201.2861328125,304.17779541015625,0.8053922653198242,0.5064132809638977,0.4630518853664398,293.15020751953125,297.1499938964844,293.1499938964844,0.6823120713233948,-10978.0419921875,304.1742248535156,0.8511898517608643,0.6057589650154114,0.580359935760498,293.03857421875,297.1499938964844,293.1499938964844,0.8161749839782715,-9311.7744140625,304.1519775390625,0.8920279145240784,0.6998990178108215,0.4929733574390411,292.9998779296875,297.1499938964844,293.1499938964844,1.0,-14954.685546875,303.9361267089844,0.9552371501922609,0.8452056646347046,0.8027979135513306,293.1649169921875,297.1499938964844,293.1499938964844,0.1275836378335952,-14114.0029296875,304.1560363769531,0.5425719618797302,0.1563419103622436,0.7470138072967529,288.5254821777344,291.1499938964844,251.5347442626953,250.95700073242188,279.1610412597656,293.16326904296875,288.52691650390625,1.0,0.747282862663269,0.4404098689556122,0.4404098689556122,1.0,1.0,-3.706737756729126,1.2470380067825315,2.459699869155884,0.4145444333553314,0.0,0.0,1.0,324.4887084960937,328.0,58.33241271972656,-35028.55078125,4958.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7348937988281,308.1646728515625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8369953036308289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008494438370689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2222595214844,297.1499938964844,293.1499938964844,0.4574721455574035,-8201.2861328125,304.17779541015625,0.8053922653198242,0.5064132809638977,0.4630518853664398,293.15020751953125,297.1499938964844,293.1499938964844,0.6823120713233948,-10978.0419921875,304.1742248535156,0.8511898517608643,0.6057589650154114,0.580359935760498,293.03857421875,297.1499938964844,293.1499938964844,0.8161749839782715,-9311.7744140625,304.1519775390625,0.8920279145240784,0.6998990178108215,0.4929733574390411,292.9998779296875,297.1499938964844,293.1499938964844,1.0,-14954.685546875,303.9361267089844,0.9552371501922609,0.8452056646347046,0.8027979135513306,293.1649169921875,297.1499938964844,293.1499938964844,0.1275836378335952,-14114.0029296875,304.1560363769531,0.5425719618797302,0.1563419103622436,0.7470138072967529,288.5254821777344,291.1499938964844,251.5347442626953,250.95700073242188,279.1610412597656,293.16326904296875,288.52691650390625,1.0,0.747282862663269,0.4404098689556122,0.4404098689556122,1.0,1.0,-3.706737756729126,1.2470380067825315,2.459699869155884,0.4145444333553314,0.0,0.0,1.0,324.4887084960937,328.0,58.33241271972656,-35028.55078125,4958.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7348937988281,308.1646728515625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8369953036308289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008494438370689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2368469238281,297.1499938964844,293.1499938964844,0.4506767690181732,-8104.744140625,304.1798400878906,0.8004791736602783,0.5016160011291504,0.4590033292770386,293.1685791015625,297.1499938964844,293.1499938964844,0.6751599311828613,-10887.2841796875,304.17803955078125,0.8471921682357788,0.6020236015319824,0.5771476626396179,293.0518493652344,297.1499938964844,293.1499938964844,0.8139241933822632,-9290.7578125,304.1550598144531,0.8894159197807312,0.7000253796577454,0.493241399526596,293.01611328125,297.1499938964844,293.1499938964844,1.0,-14938.7958984375,303.9516906738281,0.9524332284927368,0.8457143902778625,0.8035725951194763,293.1702575683594,297.1499938964844,293.1499938964844,0.1259689927101135,-13968.14453125,304.1567077636719,0.5388779640197754,0.1548774987459182,0.7414824962615967,288.57208251953125,291.1499938964844,251.62548828125,251.0403594970703,279.1621398925781,293.17138671875,288.5736083984375,1.0,0.7472299337387085,0.4416776001453399,0.4416776001453399,1.0,1.0,-3.692604303359986,1.245373010635376,2.4472312927246094,0.4159730970859527,0.0,0.0,1.0,328.1025695800781,331.0,63.26205062866211,-35070.96484375,4940.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8448486328125,308.2690734863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8379703164100647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008504333673045,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2368469238281,297.1499938964844,293.1499938964844,0.4506767690181732,-8104.744140625,304.1798400878906,0.8004791736602783,0.5016160011291504,0.4590033292770386,293.1685791015625,297.1499938964844,293.1499938964844,0.6751599311828613,-10887.2841796875,304.17803955078125,0.8471921682357788,0.6020236015319824,0.5771476626396179,293.0518493652344,297.1499938964844,293.1499938964844,0.8139241933822632,-9290.7578125,304.1550598144531,0.8894159197807312,0.7000253796577454,0.493241399526596,293.01611328125,297.1499938964844,293.1499938964844,1.0,-14938.7958984375,303.9516906738281,0.9524332284927368,0.8457143902778625,0.8035725951194763,293.1702575683594,297.1499938964844,293.1499938964844,0.1259689927101135,-13968.14453125,304.1567077636719,0.5388779640197754,0.1548774987459182,0.7414824962615967,288.57208251953125,291.1499938964844,251.62548828125,251.0403594970703,279.1621398925781,293.17138671875,288.5736083984375,1.0,0.7472299337387085,0.4416776001453399,0.4416776001453399,1.0,1.0,-3.692604303359986,1.245373010635376,2.4472312927246094,0.4159730970859527,0.0,0.0,1.0,328.1025695800781,331.0,63.26205062866211,-35070.96484375,4940.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8448486328125,308.2690734863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8379703164100647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008504333673045,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2438659667969,297.1499938964844,293.1499938964844,0.4471648037433624,-8054.76708984375,304.1807861328125,0.7979755401611328,0.4991368353366852,0.4569026827812195,293.1776733398437,297.1499938964844,293.1499938964844,0.6713186502456665,-10838.5810546875,304.179931640625,0.8451410531997681,0.6000031232833862,0.5753924250602722,293.0583190917969,297.1499938964844,293.1499938964844,0.8125855922698975,-9278.4248046875,304.15655517578125,0.88807213306427,0.6999980211257935,0.4933079481124878,293.0243835449219,297.1499938964844,293.1499938964844,1.0,-14928.6552734375,303.9614562988281,0.950943112373352,0.8457871675491333,0.8037852644920349,293.1729431152344,297.1499938964844,293.1499938964844,0.1251006722450256,-13889.6181640625,304.1570739746094,0.5369617938995361,0.1540929228067398,0.7384481430053711,288.59625244140625,291.1499938964844,251.67295837402344,251.08395385742188,279.16265869140625,293.1757202148437,288.5978088378906,1.0,0.7470951080322266,0.4423527419567108,0.4423527419567108,1.0,1.0,-3.684651374816896,1.24431574344635,2.440335750579834,0.4166505336761474,0.0,0.0,1.0,329.89678955078125,331.0,65.1774673461914,-35085.74609375,4928.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.898193359375,308.32049560546875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.843110978603363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008556504617445,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.25067138671875,297.1499938964844,293.1499938964844,0.4434340894222259,-8001.4423828125,304.1819763183594,0.7954561710357666,0.496610552072525,0.4547590911388397,293.1866455078125,297.1499938964844,293.1499938964844,0.6671076416969299,-10784.9853515625,304.1821594238281,0.8430703282356262,0.5978906750679016,0.5735494494438171,293.06463623046875,297.1499938964844,293.1499938964844,0.8108690977096558,-9262.5576171875,304.15850830078125,0.8867189884185791,0.6999151110649109,0.4933367073535919,293.03271484375,297.1499938964844,293.1499938964844,1.0,-14914.826171875,303.9745788574219,0.9494102597236632,0.8457391858100891,0.8038908243179321,293.17559814453125,297.1499938964844,293.1499938964844,0.1241636797785759,-13804.48046875,304.157470703125,0.5350266695022583,0.153284803032875,0.7352939248085022,288.6253662109375,291.1499938964844,251.72178649902344,251.12876892089844,279.1632080078125,293.1801452636719,288.62750244140625,1.0,0.7468972206115723,0.4430526494979858,0.4430526494979858,1.0,1.0,-3.676222562789917,1.243140459060669,2.433082103729248,0.4173114597797394,0.0,0.0,1.0,331.6712646484375,334.0,74.08380889892578,-35133.5859375,4915.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852600097656,308.4013977050781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.843936562538147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008564883610233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2637023925781,297.1499938964844,293.1499938964844,0.4356070756912231,-7889.2626953125,304.1843566894531,0.7903692722320557,0.4914190769195556,0.4503459632396698,293.2041015625,297.1499938964844,293.1499938964844,0.6579790711402893,-10668.8291015625,304.1866149902344,0.8388716578483582,0.5934178233146667,0.5696183443069458,293.07696533203125,297.1499938964844,293.1499938964844,0.8067245483398438,-9224.5927734375,304.1625366210937,0.883975625038147,0.6995788812637329,0.4932760000228882,293.0499572753906,297.1499938964844,293.1499938964844,1.0,-14879.85546875,304.0076599121094,0.9461803436279296,0.8452147841453552,0.803715705871582,293.1806640625,297.1499938964844,293.1499938964844,0.1221771091222763,-13623.3857421875,304.1582946777344,0.5311200022697449,0.1516073197126388,0.728697657585144,288.69097900390625,291.1499938964844,251.82321166992188,251.22178649902344,279.1642150878906,293.1891784667969,288.693115234375,1.0,0.746321439743042,0.4445242881774902,0.4445242881774902,1.0,1.0,-3.657965421676636,1.2404327392578125,2.4175326824188232,0.4185757637023926,0.0,0.0,1.0,335.1727905273437,337.0,86.1989974975586,-35209.6015625,4884.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1494445800781,308.5556335449219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8451766967773438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008577469270676,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2637023925781,297.1499938964844,293.1499938964844,0.4356070756912231,-7889.2626953125,304.1843566894531,0.7903692722320557,0.4914190769195556,0.4503459632396698,293.2041015625,297.1499938964844,293.1499938964844,0.6579790711402893,-10668.8291015625,304.1866149902344,0.8388716578483582,0.5934178233146667,0.5696183443069458,293.07696533203125,297.1499938964844,293.1499938964844,0.8067245483398438,-9224.5927734375,304.1625366210937,0.883975625038147,0.6995788812637329,0.4932760000228882,293.0499572753906,297.1499938964844,293.1499938964844,1.0,-14879.85546875,304.0076599121094,0.9461803436279296,0.8452147841453552,0.803715705871582,293.1806640625,297.1499938964844,293.1499938964844,0.1221771091222763,-13623.3857421875,304.1582946777344,0.5311200022697449,0.1516073197126388,0.728697657585144,288.69097900390625,291.1499938964844,251.82321166992188,251.22178649902344,279.1642150878906,293.1891784667969,288.693115234375,1.0,0.746321439743042,0.4445242881774902,0.4445242881774902,1.0,1.0,-3.657965421676636,1.2404327392578125,2.4175326824188232,0.4185757637023926,0.0,0.0,1.0,335.1727905273437,337.0,86.1989974975586,-35209.6015625,4884.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1494445800781,308.5556335449219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8451766967773438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008577469270676,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.27587890625,297.1499938964844,293.1499938964844,0.4276194870471954,-7774.5625,304.1861877441406,0.7852426767349243,0.4860647320747375,0.4457824528217315,293.22076416015625,297.1499938964844,293.1499938964844,0.6484054923057556,-10547.29296875,304.1903381347656,0.8346248865127563,0.5886675119400024,0.5654152035713196,293.08868408203125,297.1499938964844,293.1499938964844,0.8021556735038757,-9183.3115234375,304.1659545898437,0.8812034130096436,0.6990469098091125,0.4930748343467712,293.0674743652344,297.1499938964844,293.1499938964844,1.0,-14839.8671875,304.0452575683594,0.9427570104599,0.844199001789093,0.8030621409416199,293.1854248046875,297.1499938964844,293.1499938964844,0.1201325058937072,-13436.6201171875,304.158935546875,0.527194082736969,0.1498603373765945,0.721774697303772,288.7571105957031,291.1499938964844,251.9293365478516,251.3190460205078,279.1651306152344,293.1983642578125,288.75927734375,1.0,0.7455330491065979,0.4460856020450592,0.4460856020450592,1.0,1.0,-3.638062477111816,1.237303376197815,2.400758981704712,0.4197656214237213,0.0,0.0,1.0,338.607421875,340.0,90.35355377197266,-35261.12109375,4848.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29931640625,308.69873046875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.850731611251831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008633843972347,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.27587890625,297.1499938964844,293.1499938964844,0.4276194870471954,-7774.5625,304.1861877441406,0.7852426767349243,0.4860647320747375,0.4457824528217315,293.22076416015625,297.1499938964844,293.1499938964844,0.6484054923057556,-10547.29296875,304.1903381347656,0.8346248865127563,0.5886675119400024,0.5654152035713196,293.08868408203125,297.1499938964844,293.1499938964844,0.8021556735038757,-9183.3115234375,304.1659545898437,0.8812034130096436,0.6990469098091125,0.4930748343467712,293.0674743652344,297.1499938964844,293.1499938964844,1.0,-14839.8671875,304.0452575683594,0.9427570104599,0.844199001789093,0.8030621409416199,293.1854248046875,297.1499938964844,293.1499938964844,0.1201325058937072,-13436.6201171875,304.158935546875,0.527194082736969,0.1498603373765945,0.721774697303772,288.7571105957031,291.1499938964844,251.9293365478516,251.3190460205078,279.1651306152344,293.1983642578125,288.75927734375,1.0,0.7455330491065979,0.4460856020450592,0.4460856020450592,1.0,1.0,-3.638062477111816,1.237303376197815,2.400758981704712,0.4197656214237213,0.0,0.0,1.0,338.607421875,340.0,90.35355377197266,-35261.12109375,4848.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29931640625,308.69873046875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.850731611251831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008633843972347,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.28729248046875,297.1499938964844,293.1499938964844,0.4191323518753052,-7651.9609375,304.18829345703125,0.7800917625427246,0.4805587828159332,0.441083163022995,293.2366027832031,297.1499938964844,293.1499938964844,0.6379444003105164,-10414.0185546875,304.1943359375,0.8303338885307312,0.583663821220398,0.5609728693962097,293.0998840332031,297.1499938964844,293.1499938964844,0.7965837717056274,-9132.9306640625,304.1699523925781,0.878410816192627,0.6983299851417542,0.4927473664283752,293.085205078125,297.1499938964844,293.1499938964844,1.0,-14789.5068359375,304.09234619140625,0.9391580820083618,0.8426951766014099,0.8019698858261108,293.1899108886719,297.1499938964844,293.1499938964844,0.1179474666714668,-13235.763671875,304.1596069335937,0.5232740044593811,0.1480572074651718,0.7145891189575195,288.83502197265625,291.1499938964844,252.0397186279297,251.4201202392578,279.166015625,293.20770263671875,288.8376770019531,1.0,0.744562566280365,0.4477313458919525,0.4477313458919525,1.0,1.0,-3.616713285446167,1.2337987422943115,2.3829145431518555,0.4208861589431762,0.0,0.0,1.0,341.9867248535156,343.0,104.70652770996094,-35361.3359375,4808.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5044860839844,308.890869140625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8521473407745361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008648211951367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.28729248046875,297.1499938964844,293.1499938964844,0.4191323518753052,-7651.9609375,304.18829345703125,0.7800917625427246,0.4805587828159332,0.441083163022995,293.2366027832031,297.1499938964844,293.1499938964844,0.6379444003105164,-10414.0185546875,304.1943359375,0.8303338885307312,0.583663821220398,0.5609728693962097,293.0998840332031,297.1499938964844,293.1499938964844,0.7965837717056274,-9132.9306640625,304.1699523925781,0.878410816192627,0.6983299851417542,0.4927473664283752,293.085205078125,297.1499938964844,293.1499938964844,1.0,-14789.5068359375,304.09234619140625,0.9391580820083618,0.8426951766014099,0.8019698858261108,293.1899108886719,297.1499938964844,293.1499938964844,0.1179474666714668,-13235.763671875,304.1596069335937,0.5232740044593811,0.1480572074651718,0.7145891189575195,288.83502197265625,291.1499938964844,252.0397186279297,251.4201202392578,279.166015625,293.20770263671875,288.8376770019531,1.0,0.744562566280365,0.4477313458919525,0.4477313458919525,1.0,1.0,-3.616713285446167,1.2337987422943115,2.3829145431518555,0.4208861589431762,0.0,0.0,1.0,341.9867248535156,343.0,104.70652770996094,-35361.3359375,4808.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5044860839844,308.890869140625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8521473407745361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008648211951367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.2980041503906,297.1499938964844,293.1499938964844,0.4104818999767303,-7526.6005859375,304.1899108886719,0.7749163508415222,0.4749100804328918,0.436253160238266,293.25164794921875,297.1499938964844,293.1499938964844,0.6270581483840942,-10275.3271484375,304.1976623535156,0.8259742259979248,0.5784137845039368,0.5562964081764221,293.1105651855469,297.1499938964844,293.1499938964844,0.7905309200286865,-9078.6474609375,304.17333984375,0.8755861520767212,0.6974331140518188,0.4922930300235748,293.10321044921875,297.1499938964844,293.1499938964844,0.9993343353271484,-14729.798828125,304.1415710449219,0.935348093509674,0.8406801819801331,0.8003857135772705,293.19403076171875,297.1499938964844,293.1499938964844,0.1157186701893806,-13030.1953125,304.1600952148437,0.5193690657615662,0.1462052762508392,0.7071812748908997,288.915283203125,291.1499938964844,252.1539459228516,251.52459716796875,279.1668395996094,293.2171630859375,288.9179382324219,1.0,0.7434216737747192,0.4494592249393463,0.4494592249393463,1.0,1.0,-3.5939137935638428,1.2298990488052368,2.3640146255493164,0.4219168722629547,0.0,0.0,1.0,345.3323974609375,346.0,109.50474548339844,-35430.046875,4765.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68878173828125,309.0661926269531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8529848456382751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008656711434014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.2980041503906,297.1499938964844,293.1499938964844,0.4104818999767303,-7526.6005859375,304.1899108886719,0.7749163508415222,0.4749100804328918,0.436253160238266,293.25164794921875,297.1499938964844,293.1499938964844,0.6270581483840942,-10275.3271484375,304.1976623535156,0.8259742259979248,0.5784137845039368,0.5562964081764221,293.1105651855469,297.1499938964844,293.1499938964844,0.7905309200286865,-9078.6474609375,304.17333984375,0.8755861520767212,0.6974331140518188,0.4922930300235748,293.10321044921875,297.1499938964844,293.1499938964844,0.9993343353271484,-14729.798828125,304.1415710449219,0.935348093509674,0.8406801819801331,0.8003857135772705,293.19403076171875,297.1499938964844,293.1499938964844,0.1157186701893806,-13030.1953125,304.1600952148437,0.5193690657615662,0.1462052762508392,0.7071812748908997,288.915283203125,291.1499938964844,252.1539459228516,251.52459716796875,279.1668395996094,293.2171630859375,288.9179382324219,1.0,0.7434216737747192,0.4494592249393463,0.4494592249393463,1.0,1.0,-3.5939137935638428,1.2298990488052368,2.3640146255493164,0.4219168722629547,0.0,0.0,1.0,345.3323974609375,346.0,109.50474548339844,-35430.046875,4765.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68878173828125,309.0661926269531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8529848456382751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008656711434014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3030700683594,297.1499938964844,293.1499938964844,0.4061531126499176,-7463.72802734375,304.1905212402344,0.7723369002342224,0.472038209438324,0.4337940216064453,293.2588806152344,297.1499938964844,293.1499938964844,0.6215393543243408,-10205.0068359375,304.19903564453125,0.8237758278846741,0.5757027268409729,0.553875744342804,293.1156921386719,297.1499938964844,293.1499938964844,0.7874239683151245,-9050.9482421875,304.1747436523437,0.8741785883903503,0.6969254016876221,0.4920233786106109,293.111328125,297.1499938964844,293.1499938964844,0.9958062171936036,-14682.9052734375,304.1494445800781,0.933426797389984,0.8396769165992737,0.7995074987411499,293.19598388671875,297.1499938964844,293.1499938964844,0.1146027594804763,-12927.06640625,304.1603088378906,0.5174358487129211,0.1452646702528,0.7034030556678772,288.9548034667969,291.1499938964844,252.21237182617188,251.57798767089844,279.167236328125,293.2218933105469,288.9573974609375,1.0,0.7427986264228821,0.4503507316112518,0.4503507316112518,1.0,1.0,-3.582117319107056,1.22784423828125,2.3542730808258057,0.4224036931991577,0.0,0.0,1.0,346.97589111328125,346.0,109.68765258789062,-35454.44140625,4742.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77392578125,309.14813232421875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8580052256584167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008707662345841,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3079528808594,297.1499938964844,293.1499938964844,0.4016886949539184,-7398.6103515625,304.1912841796875,0.7697764039039612,0.4691368341445923,0.4313068985939026,293.2659606933594,297.1499938964844,293.1499938964844,0.6157872676849365,-10131.4208984375,304.2005920410156,0.8215725421905518,0.5729367733001709,0.5514023303985596,293.12066650390625,297.1499938964844,293.1499938964844,0.7840352058410645,-9020.5849609375,304.1764221191406,0.8727881908416748,0.6963790655136108,0.4917268753051758,293.1184997558594,297.1499938964844,293.1499938964844,0.9919289350509644,-14632.9658203125,304.1566162109375,0.931572675704956,0.8387575745582581,0.7987046837806702,293.1978454589844,297.1499938964844,293.1499938964844,0.1134515926241874,-12820.2333984375,304.1605224609375,0.5155274868011475,0.1443178802728653,0.6995851993560791,288.9980773925781,291.1499938964844,252.27159118652344,251.632080078125,279.1676025390625,293.2265930175781,289.00115966796875,1.0,0.7421544790267944,0.4512574970722198,0.4512574970722198,1.0,1.0,-3.570234537124634,1.2257760763168335,2.3444583415985107,0.422890692949295,0.0,0.0,1.0,348.5844116210937,349.0,116.20431518554688,-35509.5859375,4718.77978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.889404296875,309.2565002441406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8586871027946472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000871458207257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3172607421875,297.1499938964844,293.1499938964844,0.3926137089729309,-7265.75830078125,304.192626953125,0.7646887302398682,0.4632476568222046,0.4262509644031524,293.2795715332031,297.1499938964844,293.1499938964844,0.6039329171180725,-9979.4375,304.2034606933594,0.8171048760414124,0.5672361254692078,0.5462936162948608,293.1303405761719,297.1499938964844,293.1499938964844,0.7768224477767944,-8956.064453125,304.1795959472656,0.8700237274169922,0.6951635479927063,0.4910471141338348,293.1312255859375,297.1499938964844,293.1499938964844,0.98355895280838,-14529.2158203125,304.1682434082031,0.9279818534851074,0.8369744420051575,0.7972114682197571,293.2012634277344,297.1499938964844,293.1499938964844,0.1111218109726905,-12603.232421875,304.160888671875,0.5117763876914978,0.1424116939306259,0.691874086856842,289.0887756347656,291.1499938964844,252.39219665527344,251.7421722412109,279.1682434082031,293.2358703613281,289.091796875,1.0,0.7408127188682556,0.4531161487102508,0.4531161487102508,1.0,1.0,-3.546117067337036,1.2215580940246582,2.324558973312378,0.4238536655902862,0.0,0.0,1.0,351.7463073730469,352.0,122.81356811523438,-35595.75390625,4671.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1015625,309.4573669433594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.859571099281311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008723554201424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3172607421875,297.1499938964844,293.1499938964844,0.3926137089729309,-7265.75830078125,304.192626953125,0.7646887302398682,0.4632476568222046,0.4262509644031524,293.2795715332031,297.1499938964844,293.1499938964844,0.6039329171180725,-9979.4375,304.2034606933594,0.8171048760414124,0.5672361254692078,0.5462936162948608,293.1303405761719,297.1499938964844,293.1499938964844,0.7768224477767944,-8956.064453125,304.1795959472656,0.8700237274169922,0.6951635479927063,0.4910471141338348,293.1312255859375,297.1499938964844,293.1499938964844,0.98355895280838,-14529.2158203125,304.1682434082031,0.9279818534851074,0.8369744420051575,0.7972114682197571,293.2012634277344,297.1499938964844,293.1499938964844,0.1111218109726905,-12603.232421875,304.160888671875,0.5117763876914978,0.1424116939306259,0.691874086856842,289.0887756347656,291.1499938964844,252.39219665527344,251.7421722412109,279.1682434082031,293.2358703613281,289.091796875,1.0,0.7408127188682556,0.4531161487102508,0.4531161487102508,1.0,1.0,-3.546117067337036,1.2215580940246582,2.324558973312378,0.4238536655902862,0.0,0.0,1.0,351.7463073730469,352.0,122.81356811523438,-35595.75390625,4671.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1015625,309.4573669433594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.859571099281311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008723554201424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32586669921875,297.1499938964844,293.1499938964844,0.3836424350738525,-7133.9619140625,304.193359375,0.7596389651298523,0.4572649002075195,0.4211053252220154,293.29248046875,297.1499938964844,293.1499938964844,0.5920366644859314,-9826.6953125,304.2054443359375,0.8125049471855164,0.5613324046134949,0.5409880876541138,293.1394348144531,297.1499938964844,293.1499938964844,0.7695496678352356,-8891.40234375,304.18182373046875,0.8672648668289185,0.6938109993934631,0.4902676343917846,293.1425476074219,297.1499938964844,293.1499938964844,0.9749062657356262,-14425.708984375,304.1764831542969,0.9244516491889954,0.8351520895957947,0.7957074046134949,293.2043151855469,297.1499938964844,293.1499938964844,0.1088333949446678,-12389.44921875,304.1610717773437,0.5081031918525696,0.1404915750026703,0.6840950846672058,289.1759948730469,291.1499938964844,252.51535034179688,251.85446166992188,279.1688537597656,293.24493408203125,289.1788635253906,1.0,0.7394086718559265,0.4550320208072662,0.4550320208072662,1.0,1.0,-3.5214409828186035,1.2171839475631714,2.3042569160461426,0.4247722327709198,0.0,0.0,1.0,354.87567138671875,355.0,121.42157745361328,-35651.578125,4622.0888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2889404296875,309.637451171875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8647036552429199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775642490945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32586669921875,297.1499938964844,293.1499938964844,0.3836424350738525,-7133.9619140625,304.193359375,0.7596389651298523,0.4572649002075195,0.4211053252220154,293.29248046875,297.1499938964844,293.1499938964844,0.5920366644859314,-9826.6953125,304.2054443359375,0.8125049471855164,0.5613324046134949,0.5409880876541138,293.1394348144531,297.1499938964844,293.1499938964844,0.7695496678352356,-8891.40234375,304.18182373046875,0.8672648668289185,0.6938109993934631,0.4902676343917846,293.1425476074219,297.1499938964844,293.1499938964844,0.9749062657356262,-14425.708984375,304.1764831542969,0.9244516491889954,0.8351520895957947,0.7957074046134949,293.2043151855469,297.1499938964844,293.1499938964844,0.1088333949446678,-12389.44921875,304.1610717773437,0.5081031918525696,0.1404915750026703,0.6840950846672058,289.1759948730469,291.1499938964844,252.51535034179688,251.85446166992188,279.1688537597656,293.24493408203125,289.1788635253906,1.0,0.7394086718559265,0.4550320208072662,0.4550320208072662,1.0,1.0,-3.5214409828186035,1.2171839475631714,2.3042569160461426,0.4247722327709198,0.0,0.0,1.0,354.87567138671875,355.0,121.42157745361328,-35651.578125,4622.0888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2889404296875,309.637451171875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8647036552429199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775642490945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.33380126953125,297.1499938964844,293.1499938964844,0.3744401633739471,-6997.8134765625,304.1942443847656,0.7546296715736389,0.4511983096599579,0.4158838093280792,293.30474853515625,297.1499938964844,293.1499938964844,0.5796359181404114,-9666.4541015625,304.2076416015625,0.8077124357223511,0.5552352070808411,0.5355008244514465,293.1481018066406,297.1499938964844,293.1499938964844,0.7616204023361206,-8820.529296875,304.1844482421875,0.8645062446594238,0.6923249959945679,0.4893981516361236,293.1529541015625,297.1499938964844,293.1499938964844,0.9652517437934875,-14312.009765625,304.1837463378906,0.92094749212265,0.8332291841506958,0.7941235899925232,293.2070617675781,297.1499938964844,293.1499938964844,0.1064928993582725,-12169.3583984375,304.1612854003906,0.5044985413551331,0.1385576277971267,0.6762557029724121,289.2713928222656,291.1499938964844,252.640625,251.9685516357422,279.1694030761719,293.2538452148437,289.2746887207031,1.0,0.7379488945007324,0.4570022821426391,0.4570022821426391,1.0,1.0,-3.4961791038513184,1.2126281261444092,2.283550977706909,0.4256292879581451,0.0,0.0,1.0,357.99237060546875,358.0,130.74798583984375,-35749.5,4571.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5227355957031,309.8584899902344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8656551241874695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008785299141891,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.33380126953125,297.1499938964844,293.1499938964844,0.3744401633739471,-6997.8134765625,304.1942443847656,0.7546296715736389,0.4511983096599579,0.4158838093280792,293.30474853515625,297.1499938964844,293.1499938964844,0.5796359181404114,-9666.4541015625,304.2076416015625,0.8077124357223511,0.5552352070808411,0.5355008244514465,293.1481018066406,297.1499938964844,293.1499938964844,0.7616204023361206,-8820.529296875,304.1844482421875,0.8645062446594238,0.6923249959945679,0.4893981516361236,293.1529541015625,297.1499938964844,293.1499938964844,0.9652517437934875,-14312.009765625,304.1837463378906,0.92094749212265,0.8332291841506958,0.7941235899925232,293.2070617675781,297.1499938964844,293.1499938964844,0.1064928993582725,-12169.3583984375,304.1612854003906,0.5044985413551331,0.1385576277971267,0.6762557029724121,289.2713928222656,291.1499938964844,252.640625,251.9685516357422,279.1694030761719,293.2538452148437,289.2746887207031,1.0,0.7379488945007324,0.4570022821426391,0.4570022821426391,1.0,1.0,-3.4961791038513184,1.2126281261444092,2.283550977706909,0.4256292879581451,0.0,0.0,1.0,357.99237060546875,358.0,130.74798583984375,-35749.5,4571.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5227355957031,309.8584899902344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8656551241874695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008785299141891,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.34112548828125,297.1499938964844,293.1499938964844,0.3652947545051574,-6861.85400390625,304.1947326660156,0.7496620416641235,0.4450578391551971,0.4105922281742096,293.31640625,297.1499938964844,293.1499938964844,0.5671314597129822,-9504.3125,304.209228515625,0.8026860952377319,0.548949658870697,0.5298332571983337,293.15631103515625,297.1499938964844,293.1499938964844,0.7535141706466675,-8748.232421875,304.1864624023437,0.8617404699325562,0.6907057166099548,0.4884343445301056,293.16265869140625,297.1499938964844,293.1499938964844,0.955210268497467,-14195.5615234375,304.1891784667969,0.9174597263336182,0.8311828970909119,0.7924249172210693,293.20953369140625,297.1499938964844,293.1499938964844,0.1041748002171516,-11950.4853515625,304.161376953125,0.5009512305259705,0.1366094350814819,0.6683546900749207,289.36627197265625,291.1499938964844,252.767578125,252.08404541015625,279.1699523925781,293.2625427246094,289.3694763183594,1.0,0.7364336252212524,0.4590243399143219,0.4590243399143219,1.0,1.0,-3.470291376113892,1.207860827445984,2.262430429458618,0.4264050722122192,0.0,0.0,1.0,361.1047973632813,361.0,131.25575256347656,-35812.86328125,4520.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7288818359375,310.0563049316406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8659977912902832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000878877704963,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.34112548828125,297.1499938964844,293.1499938964844,0.3652947545051574,-6861.85400390625,304.1947326660156,0.7496620416641235,0.4450578391551971,0.4105922281742096,293.31640625,297.1499938964844,293.1499938964844,0.5671314597129822,-9504.3125,304.209228515625,0.8026860952377319,0.548949658870697,0.5298332571983337,293.15631103515625,297.1499938964844,293.1499938964844,0.7535141706466675,-8748.232421875,304.1864624023437,0.8617404699325562,0.6907057166099548,0.4884343445301056,293.16265869140625,297.1499938964844,293.1499938964844,0.955210268497467,-14195.5615234375,304.1891784667969,0.9174597263336182,0.8311828970909119,0.7924249172210693,293.20953369140625,297.1499938964844,293.1499938964844,0.1041748002171516,-11950.4853515625,304.161376953125,0.5009512305259705,0.1366094350814819,0.6683546900749207,289.36627197265625,291.1499938964844,252.767578125,252.08404541015625,279.1699523925781,293.2625427246094,289.3694763183594,1.0,0.7364336252212524,0.4590243399143219,0.4590243399143219,1.0,1.0,-3.470291376113892,1.207860827445984,2.262430429458618,0.4264050722122192,0.0,0.0,1.0,361.1047973632813,361.0,131.25575256347656,-35812.86328125,4520.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7288818359375,310.0563049316406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8659977912902832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000878877704963,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.34454345703125,297.1499938964844,293.1499938964844,0.3607908189296722,-6794.6689453125,304.1947937011719,0.7471983432769775,0.4419656991958618,0.4079253673553467,293.3219909667969,297.1499938964844,293.1499938964844,0.5609100461006165,-9423.44140625,304.20977783203125,0.8001355528831482,0.5457417368888855,0.5269367694854736,293.1602478027344,297.1499938964844,293.1499938964844,0.7494838833808899,-8712.3671875,304.1871337890625,0.8603596091270447,0.6898528337478638,0.4879214465618133,293.1672668457031,297.1499938964844,293.1499938964844,0.9501676559448242,-14137.634765625,304.1911926269531,0.9157305359840392,0.8301187753677368,0.7915361523628235,293.210693359375,297.1499938964844,293.1499938964844,0.1030346676707267,-11842.564453125,304.161376953125,0.4991967380046844,0.1356304734945297,0.6643816232681274,289.4121398925781,291.1499938964844,252.83155822753903,252.14219665527344,279.1701965332031,293.2668151855469,289.415283203125,1.0,0.7356568574905396,0.4600532352924347,0.4600532352924347,1.0,1.0,-3.457134962081909,1.205399990081787,2.251734972000122,0.4267602562904358,0.0,0.0,1.0,362.65667724609375,361.0,129.5650177001953,-35833.0859375,4494.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8226318359375,310.1474304199219,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8707614541053772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008837122004479,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3477783203125,297.1499938964844,293.1499938964844,0.3562048971652984,-6725.93994140625,304.1949768066406,0.7447490096092224,0.4388609826564789,0.4052468240261078,293.32745361328125,297.1499938964844,293.1499938964844,0.5545313358306885,-9340.119140625,304.21051025390625,0.797569990158081,0.5424936413764954,0.5240023136138916,293.1640625,297.1499938964844,293.1499938964844,0.7452362179756165,-8674.33203125,304.1881103515625,0.8589817881584167,0.6889718770980835,0.4873900115489959,293.17169189453125,297.1499938964844,293.1499938964844,0.944835364818573,-14076.201171875,304.19342041015625,0.914015293121338,0.8290269374847412,0.7906231880187988,293.2117614746094,297.1499938964844,293.1499938964844,0.1018725261092186,-11732.0869140625,304.16143798828125,0.4974530935287475,0.1346486657857895,0.6603956818580627,289.4612731933594,291.1499938964844,252.89578247070312,252.20054626464844,279.1704406738281,293.27099609375,289.46490478515625,1.0,0.7348690629005432,0.4610933661460876,0.4610933661460876,1.0,1.0,-3.443852424621582,1.2028905153274536,2.240961790084839,0.4270938038825989,0.0,0.0,1.0,364.2054138183594,364.0,134.51620483398438,-35881.73828125,4468.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9454345703125,310.2639465332031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8711851835250854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000884142180439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3538818359375,297.1499938964844,293.1499938964844,0.3469978868961334,-6587.28515625,304.1953125,0.7398861646652222,0.4326147437095642,0.3998550772666931,293.3379211425781,297.1499938964844,293.1499938964844,0.5415898561477661,-9170.33203125,304.2118835449219,0.7923910021781921,0.5358717441558838,0.5180143117904663,293.1714782714844,297.1499938964844,293.1499938964844,0.7364376187324524,-8595.3935546875,304.1900634765625,0.8562261462211609,0.6871142983436584,0.4862619340419769,293.18023681640625,297.1499938964844,293.1499938964844,0.93373042345047,-13948.5693359375,304.1973876953125,0.910622775554657,0.8267434239387512,0.78870689868927,293.2137756347656,297.1499938964844,293.1499938964844,0.099539466202259,-11509.369140625,304.1614990234375,0.4939852654933929,0.13267682492733,0.652386486530304,289.563232421875,291.1499938964844,253.0248260498047,252.3176422119141,279.1708984375,293.2792663574219,289.56671142578125,1.0,0.7332591414451599,0.46320641040802,0.46320641040802,1.0,1.0,-3.4168710708618164,1.1977059841156006,2.219165086746216,0.4276858866214752,0.0,0.0,1.0,367.2992858886719,367.0,139.18099975585938,-35952.20703125,4414.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1700744628906,310.4793701171875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8715334534645081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008844956173561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
