time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548880,293.3538818359375,297.1499938964844,293.1499938964844,0.3469978868961334,-6587.28515625,304.1953125,0.7398861646652222,0.4326147437095642,0.3998550772666931,293.3379211425781,297.1499938964844,293.1499938964844,0.5415898561477661,-9170.33203125,304.2118835449219,0.7923910021781921,0.5358717441558838,0.5180143117904663,293.1714782714844,297.1499938964844,293.1499938964844,0.7364376187324524,-8595.3935546875,304.1900634765625,0.8562261462211609,0.6871142983436584,0.4862619340419769,293.18023681640625,297.1499938964844,293.1499938964844,0.93373042345047,-13948.5693359375,304.1973876953125,0.910622775554657,0.8267434239387512,0.78870689868927,293.2137756347656,297.1499938964844,293.1499938964844,0.099539466202259,-11509.369140625,304.1614990234375,0.4939852654933929,0.13267682492733,0.652386486530304,289.563232421875,291.1499938964844,253.0248260498047,252.3176422119141,279.1708984375,293.2792663574219,289.56671142578125,1.0,0.7332591414451599,0.46320641040802,0.46320641040802,1.0,1.0,-3.4168710708618164,1.1977059841156006,2.219165086746216,0.4276858866214752,0.0,0.0,1.0,367.2992858886719,367.0,139.18099975585938,-35952.20703125,4414.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1700744628906,310.4793701171875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8715334534645081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008844956173561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3593444824219,297.1499938964844,293.1499938964844,0.3380084335803985,-6451.22802734375,304.1951904296875,0.7350707650184631,0.4263382852077484,0.3944308161735534,293.3478088378906,297.1499938964844,293.1499938964844,0.52878737449646,-9001.6708984375,304.21258544921875,0.7871662974357605,0.5291023850440979,0.511881947517395,293.178466796875,297.1499938964844,293.1499938964844,0.7277302742004395,-8517.408203125,304.1911926269531,0.8534812331199646,0.6851513981819153,0.4850570261478424,293.1882629394531,297.1499938964844,293.1499938964844,0.9226658940315248,-13822.2236328125,304.20001220703125,0.9073081612586976,0.8243510127067566,0.7866828441619873,293.215576171875,297.1499938964844,293.1499938964844,0.09726033359766,-11291.0888671875,304.1614685058594,0.4905239343643188,0.1306959688663482,0.6443338394165039,289.66094970703125,291.1499938964844,253.1542510986328,252.4349670410156,279.1712951660156,293.2872314453125,289.664306640625,1.0,0.7316088080406189,0.4653582870960235,0.4653582870960235,1.0,1.0,-3.389403343200684,1.1923092603683472,2.197094202041626,0.4281719028949737,0.0,0.0,1.0,370.3811950683594,370.0,136.50416564941406,-35990.3671875,4360.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36785888671875,310.672119140625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.876105546951294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008891357574611,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3593444824219,297.1499938964844,293.1499938964844,0.3380084335803985,-6451.22802734375,304.1951904296875,0.7350707650184631,0.4263382852077484,0.3944308161735534,293.3478088378906,297.1499938964844,293.1499938964844,0.52878737449646,-9001.6708984375,304.21258544921875,0.7871662974357605,0.5291023850440979,0.511881947517395,293.178466796875,297.1499938964844,293.1499938964844,0.7277302742004395,-8517.408203125,304.1911926269531,0.8534812331199646,0.6851513981819153,0.4850570261478424,293.1882629394531,297.1499938964844,293.1499938964844,0.9226658940315248,-13822.2236328125,304.20001220703125,0.9073081612586976,0.8243510127067566,0.7866828441619873,293.215576171875,297.1499938964844,293.1499938964844,0.09726033359766,-11291.0888671875,304.1614685058594,0.4905239343643188,0.1306959688663482,0.6443338394165039,289.66094970703125,291.1499938964844,253.1542510986328,252.4349670410156,279.1712951660156,293.2872314453125,289.664306640625,1.0,0.7316088080406189,0.4653582870960235,0.4653582870960235,1.0,1.0,-3.389403343200684,1.1923092603683472,2.197094202041626,0.4281719028949737,0.0,0.0,1.0,370.3811950683594,370.0,136.50416564941406,-35990.3671875,4360.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36785888671875,310.672119140625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.876105546951294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008891357574611,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3642272949219,297.1499938964844,293.1499938964844,0.3289235830307007,-6312.61669921875,304.1952819824219,0.7302888631820679,0.420042335987091,0.3889869749546051,293.3571472167969,297.1499938964844,293.1499938964844,0.5156859755516052,-8827.6640625,304.21356201171875,0.7819134593009949,0.5221974849700928,0.5056203603744507,293.1850891113281,297.1499938964844,293.1499938964844,0.7185183167457581,-8434.283203125,304.1928405761719,0.8507527112960815,0.6830858588218689,0.483782947063446,293.19580078125,297.1499938964844,293.1499938964844,0.9109378457069396,-13687.609375,304.2029113769531,0.9040979743003844,0.8218501806259155,0.7845612168312073,293.2171936035156,297.1499938964844,293.1499938964844,0.0949458330869674,-11068.2509765625,304.1614990234375,0.4870344996452331,0.1287083327770233,0.6362472176551819,289.76611328125,291.1499938964844,253.2836303710937,252.5521240234375,279.1716613769531,293.294921875,289.7698974609375,1.0,0.7299256324768066,0.4675445258617401,0.4675445258617401,1.0,1.0,-3.3615164756774902,1.186708927154541,2.174807548522949,0.4285489022731781,0.0,0.0,1.0,373.4500427246094,373.0,144.82669067382812,-36067.92578125,4306.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.610107421875,310.9042663574219,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8764796853065491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008895154460333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3642272949219,297.1499938964844,293.1499938964844,0.3289235830307007,-6312.61669921875,304.1952819824219,0.7302888631820679,0.420042335987091,0.3889869749546051,293.3571472167969,297.1499938964844,293.1499938964844,0.5156859755516052,-8827.6640625,304.21356201171875,0.7819134593009949,0.5221974849700928,0.5056203603744507,293.1850891113281,297.1499938964844,293.1499938964844,0.7185183167457581,-8434.283203125,304.1928405761719,0.8507527112960815,0.6830858588218689,0.483782947063446,293.19580078125,297.1499938964844,293.1499938964844,0.9109378457069396,-13687.609375,304.2029113769531,0.9040979743003844,0.8218501806259155,0.7845612168312073,293.2171936035156,297.1499938964844,293.1499938964844,0.0949458330869674,-11068.2509765625,304.1614990234375,0.4870344996452331,0.1287083327770233,0.6362472176551819,289.76611328125,291.1499938964844,253.2836303710937,252.5521240234375,279.1716613769531,293.294921875,289.7698974609375,1.0,0.7299256324768066,0.4675445258617401,0.4675445258617401,1.0,1.0,-3.3615164756774902,1.186708927154541,2.174807548522949,0.4285489022731781,0.0,0.0,1.0,373.4500427246094,373.0,144.82669067382812,-36067.92578125,4306.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.610107421875,310.9042663574219,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8764796853065491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008895154460333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3687744140625,297.1499938964844,293.1499938964844,0.3199802339076996,-6175.33984375,304.195068359375,0.7254977226257324,0.4136982858181,0.3835159838199615,293.3661193847656,297.1499938964844,293.1499938964844,0.5026265978813171,-8653.244140625,304.2141418457031,0.7766309380531311,0.5151288509368896,0.4992198944091797,293.19140625,297.1499938964844,293.1499938964844,0.7092466950416565,-8350.552734375,304.1940002441406,0.8480320572853088,0.6809152364730835,0.4824345409870147,293.2029724121094,297.1499938964844,293.1499938964844,0.8990956544876099,-13551.904296875,304.2049560546875,0.9009813666343688,0.8192353844642639,0.7823308706283569,293.2186279296875,297.1499938964844,293.1499938964844,0.0926602482795715,-10847.8359375,304.1614685058594,0.4834654033184051,0.1267153918743133,0.6281355619430542,289.8704528808594,291.1499938964844,253.4125518798828,252.6687164306641,279.1720275878906,293.302490234375,289.87408447265625,1.0,0.7282108068466187,0.4697647988796234,0.4697647988796234,1.0,1.0,-3.3331806659698486,1.1808860301971436,2.152294635772705,0.428807258605957,0.0,0.0,1.0,376.5152587890625,361.0,144.61453247070312,-36110.60546875,4251.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.823486328125,311.1120910644531,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8762232661247253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000889255257789,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3687744140625,297.1499938964844,293.1499938964844,0.3199802339076996,-6175.33984375,304.195068359375,0.7254977226257324,0.4136982858181,0.3835159838199615,293.3661193847656,297.1499938964844,293.1499938964844,0.5026265978813171,-8653.244140625,304.2141418457031,0.7766309380531311,0.5151288509368896,0.4992198944091797,293.19140625,297.1499938964844,293.1499938964844,0.7092466950416565,-8350.552734375,304.1940002441406,0.8480320572853088,0.6809152364730835,0.4824345409870147,293.2029724121094,297.1499938964844,293.1499938964844,0.8990956544876099,-13551.904296875,304.2049560546875,0.9009813666343688,0.8192353844642639,0.7823308706283569,293.2186279296875,297.1499938964844,293.1499938964844,0.0926602482795715,-10847.8359375,304.1614685058594,0.4834654033184051,0.1267153918743133,0.6281355619430542,289.8704528808594,291.1499938964844,253.4125518798828,252.6687164306641,279.1720275878906,293.302490234375,289.87408447265625,1.0,0.7282108068466187,0.4697647988796234,0.4697647988796234,1.0,1.0,-3.3331806659698486,1.1808860301971436,2.152294635772705,0.428807258605957,0.0,0.0,1.0,376.5152587890625,361.0,144.61453247070312,-36110.60546875,4251.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.823486328125,311.1120910644531,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8762232661247253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000889255257789,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.37115478515625,297.1499938964844,293.1499938964844,0.3154370486736297,-6105.19677734375,304.1951599121094,0.7240381240844727,0.4104577004909515,0.380624771118164,293.3707580566406,297.1499938964844,293.1499938964844,0.4959714114665985,-8563.7724609375,304.2145690917969,0.7751138806343079,0.5114840269088745,0.4958180487155914,293.1943664550781,297.1499938964844,293.1499938964844,0.7045075297355652,-8307.5673828125,304.1946105957031,0.8478853702545166,0.6798090934753418,0.4816574156284332,293.2063293457031,297.1499938964844,293.1499938964844,0.8930639624595642,-13482.5654296875,304.2059326171875,0.900815486907959,0.817903459072113,0.7810737490653992,293.2191772460937,297.1499938964844,293.1499938964844,0.0914415493607521,-10730.4267578125,304.16162109375,0.4823333621025085,0.1257332116365432,0.6235718131065369,289.92169189453125,291.1499938964844,253.4766998291016,252.7266845703125,279.17236328125,293.30645751953125,289.9253845214844,1.0,0.7255963683128357,0.4709072113037109,0.4709072113037109,1.0,1.0,-3.3176815509796143,1.1774729490280151,2.1402087211608887,0.4287733137607574,0.0,0.0,1.0,375.1813659667969,361.0,144.0041961669922,-36113.9140625,4204.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9212341308594,311.2093505859375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8806802034378052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008937784587033,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3734436035156,297.1499938964844,293.1499938964844,0.3107327222824096,-6032.1591796875,304.19549560546875,0.7230492830276489,0.4072074592113495,0.3776524662971496,293.3753356933594,297.1499938964844,293.1499938964844,0.4890552759170532,-8470.197265625,304.2154235839844,0.7741490602493286,0.5077888369560242,0.4922976493835449,293.1971435546875,297.1499938964844,293.1499938964844,0.6994692087173462,-8261.521484375,304.1956787109375,0.8483587503433228,0.6787003874778748,0.4808362126350403,293.20953369140625,297.1499938964844,293.1499938964844,0.8866685628890991,-13408.4482421875,304.2073974609375,0.9013586640357972,0.8165633082389832,0.779752790927887,293.2196044921875,297.1499938964844,293.1499938964844,0.0901652127504348,-10607.279296875,304.16180419921875,0.4815656244754791,0.1247754469513893,0.6188369393348694,289.9772644042969,291.1499938964844,253.5405731201172,252.78436279296875,279.17266845703125,293.3103942871094,289.9815368652344,1.0,0.7224069237709045,0.472063660621643,0.472063660621643,1.0,1.0,-3.3016045093536377,1.1738343238830566,2.127770185470581,0.428609699010849,0.0,0.0,1.0,372.3910217285156,349.0,150.78567504882812,-36142.81640625,4147.814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0488586425781,311.3332824707031,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8807739615440369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008938735700212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3773498535156,297.1499938964844,293.1499938964844,0.3012262880802154,-5883.72021484375,304.1961669921875,0.7219199538230896,0.4007540941238403,0.3716367781162262,293.38397216796875,297.1499938964844,293.1499938964844,0.4749349057674408,-8278.0478515625,304.2171325683594,0.7731687426567078,0.5003238916397095,0.4850659966468811,293.2023010253906,297.1499938964844,293.1499938964844,0.6889746189117432,-8165.271484375,304.1979064941406,0.8503949046134949,0.6764594316482544,0.4791094362735748,293.21551513671875,297.1499938964844,293.1499938964844,0.8733441233634949,-13253.5263671875,304.21044921875,0.9036859273910522,0.8138406872749329,0.776979386806488,293.22003173828125,297.1499938964844,293.1499938964844,0.0875652506947517,-10356.4189453125,304.1622009277344,0.4807096421718597,0.1229247078299522,0.609220564365387,290.0943298339844,291.1499938964844,253.66726684570312,252.898666381836,279.1730041503906,293.3172912597656,290.0985412597656,1.0,0.7148061990737915,0.47438845038414,0.47438845038414,1.0,1.0,-3.2686991691589355,1.1661813259124756,2.10251784324646,0.4280649721622467,0.0,0.0,1.0,364.3704833984375,337.0,159.093994140625,-36174.9921875,4021.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2867431640625,311.56689453125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8803914785385132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008934854413382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3773498535156,297.1499938964844,293.1499938964844,0.3012262880802154,-5883.72021484375,304.1961669921875,0.7219199538230896,0.4007540941238403,0.3716367781162262,293.38397216796875,297.1499938964844,293.1499938964844,0.4749349057674408,-8278.0478515625,304.2171325683594,0.7731687426567078,0.5003238916397095,0.4850659966468811,293.2023010253906,297.1499938964844,293.1499938964844,0.6889746189117432,-8165.271484375,304.1979064941406,0.8503949046134949,0.6764594316482544,0.4791094362735748,293.21551513671875,297.1499938964844,293.1499938964844,0.8733441233634949,-13253.5263671875,304.21044921875,0.9036859273910522,0.8138406872749329,0.776979386806488,293.22003173828125,297.1499938964844,293.1499938964844,0.0875652506947517,-10356.4189453125,304.1622009277344,0.4807096421718597,0.1229247078299522,0.609220564365387,290.0943298339844,291.1499938964844,253.66726684570312,252.898666381836,279.1730041503906,293.3172912597656,290.0985412597656,1.0,0.7148061990737915,0.47438845038414,0.47438845038414,1.0,1.0,-3.2686991691589355,1.1661813259124756,2.10251784324646,0.4280649721622467,0.0,0.0,1.0,364.3704833984375,337.0,159.093994140625,-36174.9921875,4021.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2867431640625,311.56689453125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8803914785385132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008934854413382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3803405761719,297.1499938964844,293.1499938964844,0.2919481694698334,-5737.97021484375,304.1962280273437,0.7215243577957153,0.3943870663642883,0.3656236231327057,293.3918151855469,297.1499938964844,293.1499938964844,0.4609566628932953,-8086.76806640625,304.218017578125,0.7729754447937012,0.4928060472011566,0.4776997864246368,293.2069091796875,297.1499938964844,293.1499938964844,0.6785240769386292,-8069.4150390625,304.1993408203125,0.8533720374107361,0.6741968393325806,0.477311372756958,293.220947265625,297.1499938964844,293.1499938964844,0.8600425124168396,-13099.0380859375,304.2124328613281,0.9071666598320008,0.8110799193382263,0.7740917205810547,293.2201538085937,297.1499938964844,293.1499938964844,0.0849913135170936,-10108.7841796875,304.16241455078125,0.4804321825504303,0.1211235225200653,0.5995231866836548,290.2086486816406,291.1499938964844,253.79220581054688,253.01126098632807,279.17303466796875,293.3215026855469,290.2127990722656,1.0,0.7062318921089172,0.4766938090324402,0.4766938090324402,1.0,1.0,-3.235315561294556,1.158138394355774,2.077177286148072,0.4272350966930389,0.0,0.0,1.0,354.4713439941406,325.0,158.8744354248047,-36177.13671875,3885.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5006103515625,311.78045654296875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8841468691825867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008972967043519,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3803405761719,297.1499938964844,293.1499938964844,0.2919481694698334,-5737.97021484375,304.1962280273437,0.7215243577957153,0.3943870663642883,0.3656236231327057,293.3918151855469,297.1499938964844,293.1499938964844,0.4609566628932953,-8086.76806640625,304.218017578125,0.7729754447937012,0.4928060472011566,0.4776997864246368,293.2069091796875,297.1499938964844,293.1499938964844,0.6785240769386292,-8069.4150390625,304.1993408203125,0.8533720374107361,0.6741968393325806,0.477311372756958,293.220947265625,297.1499938964844,293.1499938964844,0.8600425124168396,-13099.0380859375,304.2124328613281,0.9071666598320008,0.8110799193382263,0.7740917205810547,293.2201538085937,297.1499938964844,293.1499938964844,0.0849913135170936,-10108.7841796875,304.16241455078125,0.4804321825504303,0.1211235225200653,0.5995231866836548,290.2086486816406,291.1499938964844,253.79220581054688,253.01126098632807,279.17303466796875,293.3215026855469,290.2127990722656,1.0,0.7062318921089172,0.4766938090324402,0.4766938090324402,1.0,1.0,-3.235315561294556,1.158138394355774,2.077177286148072,0.4272350966930389,0.0,0.0,1.0,354.4713439941406,325.0,158.8744354248047,-36177.13671875,3885.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5006103515625,311.78045654296875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8841468691825867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008972967043519,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3825988769531,297.1499938964844,293.1499938964844,0.2826555669307709,-5590.73583984375,304.1963195800781,0.7215743660926819,0.3880923390388489,0.3596428632736206,293.39892578125,297.1499938964844,293.1499938964844,0.4467963874340057,-7891.3193359375,304.2189636230469,0.7732349038124084,0.4852366149425506,0.4702488481998443,293.21112060546875,297.1499938964844,293.1499938964844,0.6676091551780701,-7968.62548828125,304.2011108398437,0.8569518327713013,0.6719016432762146,0.4754668474197387,293.2259216308594,297.1499938964844,293.1499938964844,0.8461494445800781,-12936.5771484375,304.2147827148437,0.9114714860916138,0.80827397108078,0.7711293697357178,293.2200927734375,297.1499938964844,293.1499938964844,0.0823775380849838,-9857.701171875,304.1626281738281,0.480506032705307,0.1193599253892898,0.5898185968399048,290.3311462402344,291.1499938964844,253.9149475097656,253.1217498779297,279.173095703125,293.3251953125,290.3357849121094,1.0,0.6971204280853271,0.4790045917034149,0.4790045917034149,1.0,1.0,-3.2017159461975098,1.1498678922653198,2.0518479347229004,0.4262270331382751,0.0,0.0,1.0,343.62750244140625,313.0,168.66268920898438,-36217.95703125,3745.820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7596130371094,312.0341796875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8836288452148438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008967709145508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3825988769531,297.1499938964844,293.1499938964844,0.2826555669307709,-5590.73583984375,304.1963195800781,0.7215743660926819,0.3880923390388489,0.3596428632736206,293.39892578125,297.1499938964844,293.1499938964844,0.4467963874340057,-7891.3193359375,304.2189636230469,0.7732349038124084,0.4852366149425506,0.4702488481998443,293.21112060546875,297.1499938964844,293.1499938964844,0.6676091551780701,-7968.62548828125,304.2011108398437,0.8569518327713013,0.6719016432762146,0.4754668474197387,293.2259216308594,297.1499938964844,293.1499938964844,0.8461494445800781,-12936.5771484375,304.2147827148437,0.9114714860916138,0.80827397108078,0.7711293697357178,293.2200927734375,297.1499938964844,293.1499938964844,0.0823775380849838,-9857.701171875,304.1626281738281,0.480506032705307,0.1193599253892898,0.5898185968399048,290.3311462402344,291.1499938964844,253.9149475097656,253.1217498779297,279.173095703125,293.3251953125,290.3357849121094,1.0,0.6971204280853271,0.4790045917034149,0.4790045917034149,1.0,1.0,-3.2017159461975098,1.1498678922653198,2.0518479347229004,0.4262270331382751,0.0,0.0,1.0,343.62750244140625,313.0,168.66268920898438,-36217.95703125,3745.820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7596130371094,312.0341796875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8836288452148438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008967709145508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3842468261719,297.1499938964844,293.1499938964844,0.2735824882984161,-5445.97314453125,304.19598388671875,0.7219226360321045,0.3818600475788116,0.353699654340744,293.40545654296875,297.1499938964844,293.1499938964844,0.432802140712738,-7696.84228515625,304.2192687988281,0.7737757563591003,0.4776076674461365,0.4627218544483185,293.2149963378906,297.1499938964844,293.1499938964844,0.6566951274871826,-7867.6728515625,304.2022399902344,0.8609679341316223,0.6695646643638611,0.4735780358314514,293.23052978515625,297.1499938964844,293.1499938964844,0.8322321772575378,-12773.6767578125,304.21636962890625,0.916401743888855,0.8054139018058777,0.7680948972702026,293.2198791503906,297.1499938964844,293.1499938964844,0.0797970667481422,-9610.9775390625,304.1627197265625,0.4808287322521209,0.1176301836967468,0.5801798701286316,290.4532470703125,291.1499938964844,254.0350646972656,253.22976684570312,279.1731262207031,293.3283996582031,290.457763671875,1.0,0.6876879334449768,0.4813173413276672,0.4813173413276672,1.0,1.0,-3.1680104732513428,1.141404628753662,2.0266058444976807,0.4250519573688507,0.0,0.0,1.0,332.3074645996094,301.0,169.15110778808594,-36225.34765625,3606.189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9898376464844,312.2633972167969,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8824120163917542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008955360390245,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3842468261719,297.1499938964844,293.1499938964844,0.2735824882984161,-5445.97314453125,304.19598388671875,0.7219226360321045,0.3818600475788116,0.353699654340744,293.40545654296875,297.1499938964844,293.1499938964844,0.432802140712738,-7696.84228515625,304.2192687988281,0.7737757563591003,0.4776076674461365,0.4627218544483185,293.2149963378906,297.1499938964844,293.1499938964844,0.6566951274871826,-7867.6728515625,304.2022399902344,0.8609679341316223,0.6695646643638611,0.4735780358314514,293.23052978515625,297.1499938964844,293.1499938964844,0.8322321772575378,-12773.6767578125,304.21636962890625,0.916401743888855,0.8054139018058777,0.7680948972702026,293.2198791503906,297.1499938964844,293.1499938964844,0.0797970667481422,-9610.9775390625,304.1627197265625,0.4808287322521209,0.1176301836967468,0.5801798701286316,290.4532470703125,291.1499938964844,254.0350646972656,253.22976684570312,279.1731262207031,293.3283996582031,290.457763671875,1.0,0.6876879334449768,0.4813173413276672,0.4813173413276672,1.0,1.0,-3.1680104732513428,1.141404628753662,2.0266058444976807,0.4250519573688507,0.0,0.0,1.0,332.3074645996094,301.0,169.15110778808594,-36225.34765625,3606.189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9898376464844,312.2633972167969,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8824120163917542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008955360390245,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3848876953125,297.1499938964844,293.1499938964844,0.269168496131897,-5375.197265625,304.1956481933594,0.7221865057945251,0.3787669241428375,0.3507445752620697,293.40850830078125,297.1499938964844,293.1499938964844,0.425930917263031,-7600.8779296875,304.2191772460937,0.774125874042511,0.4737716019153595,0.458933413028717,293.2168273925781,297.1499938964844,293.1499938964844,0.6513347625732422,-7818.060546875,304.2024841308594,0.8631176948547363,0.6683850288391113,0.4726220965385437,293.2326965332031,297.1499938964844,293.1499938964844,0.825385570526123,-12693.544921875,304.2167358398437,0.9190662503242492,0.8039699792861938,0.7665589451789856,293.2196960449219,297.1499938964844,293.1499938964844,0.0785302370786666,-9490.427734375,304.1627197265625,0.4810655415058136,0.1167764812707901,0.5753924250602722,290.51251220703125,291.1499938964844,254.0940093994141,253.28273010253903,279.1731262207031,293.329833984375,290.5169677734375,1.0,0.6828888654708862,0.4824728667736053,0.4824728667736053,1.0,1.0,-3.1511502265930176,1.1371102333068848,2.014039993286133,0.4244042336940765,0.0,0.0,1.0,326.54766845703125,301.0,167.17764282226562,-36217.80859375,3536.77978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.09490966796875,312.36944580078125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8863709568977356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008995538810268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.38543701171875,297.1499938964844,293.1499938964844,0.264737069606781,-5303.7802734375,304.1954040527344,0.7225024104118347,0.3756878077983856,0.3478004932403564,293.41143798828125,297.1499938964844,293.1499938964844,0.4190035760402679,-7503.60400390625,304.2192077636719,0.7745205760002136,0.469920665025711,0.4551294147968292,293.21856689453125,297.1499938964844,293.1499938964844,0.6458341479301453,-7766.88134765625,304.20294189453125,0.8653551340103149,0.6671971678733826,0.4716598987579345,293.2347412109375,297.1499938964844,293.1499938964844,0.8183653950691223,-12610.91015625,304.2173767089844,0.9218483567237854,0.8025158643722534,0.7650129795074463,293.2195129394531,297.1499938964844,293.1499938964844,0.0772507265210151,-9368.8603515625,304.1627197265625,0.4813463687896728,0.1159293204545974,0.5706275701522827,290.57452392578125,291.1499938964844,254.15213012695312,253.33493041992188,279.173095703125,293.3312072753906,290.5795288085937,1.0,0.6780470609664917,0.4836272299289703,0.4836272299289703,1.0,1.0,-3.1342923641204834,1.1327755451202393,2.001516580581665,0.4237168431282043,0.0,0.0,1.0,320.7484436035156,289.0,171.5393524169922,-36236.5,3467.807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2279968261719,312.5001525878906,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.885977029800415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008991540526039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3861999511719,297.1499938964844,293.1499938964844,0.2559597194194793,-5161.44189453125,304.19488525390625,0.7232798337936401,0.3695689439773559,0.3419445157051086,293.4169921875,297.1499938964844,293.1499938964844,0.4051768779754638,-7308.1796875,304.2191467285156,0.7754285335540771,0.4621680080890655,0.447470486164093,293.2218933105469,297.1499938964844,293.1499938964844,0.6346812844276428,-7662.716796875,304.203857421875,0.8700807094573975,0.6647853851318359,0.4697095453739166,293.2387084960937,297.1499938964844,293.1499938964844,0.804129421710968,-12442.6982421875,304.2186279296875,0.9277251362800598,0.7995665073394775,0.7618801593780518,293.2191162109375,297.1499938964844,293.1499938964844,0.0746919065713882,-9126.8134765625,304.1627502441406,0.4820302426815033,0.1142525002360344,0.5611648559570312,290.7022705078125,291.1499938964844,254.2657165527344,253.43687438964844,279.1730651855469,293.3337097167969,290.7071228027344,1.0,0.6682502031326294,0.4859303534030914,0.4859303534030914,1.0,1.0,-3.100555181503296,1.1239718198776243,1.976583361625672,0.4222158193588257,0.0,0.0,1.0,309.0764465332031,277.0,175.4048309326172,-36247.76953125,3331.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4718017578125,312.7424621582031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8846443891525269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008978015976026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3861999511719,297.1499938964844,293.1499938964844,0.2559597194194793,-5161.44189453125,304.19488525390625,0.7232798337936401,0.3695689439773559,0.3419445157051086,293.4169921875,297.1499938964844,293.1499938964844,0.4051768779754638,-7308.1796875,304.2191467285156,0.7754285335540771,0.4621680080890655,0.447470486164093,293.2218933105469,297.1499938964844,293.1499938964844,0.6346812844276428,-7662.716796875,304.203857421875,0.8700807094573975,0.6647853851318359,0.4697095453739166,293.2387084960937,297.1499938964844,293.1499938964844,0.804129421710968,-12442.6982421875,304.2186279296875,0.9277251362800598,0.7995665073394775,0.7618801593780518,293.2191162109375,297.1499938964844,293.1499938964844,0.0746919065713882,-9126.8134765625,304.1627502441406,0.4820302426815033,0.1142525002360344,0.5611648559570312,290.7022705078125,291.1499938964844,254.2657165527344,253.43687438964844,279.1730651855469,293.3337097167969,290.7071228027344,1.0,0.6682502031326294,0.4859303534030914,0.4859303534030914,1.0,1.0,-3.100555181503296,1.1239718198776243,1.976583361625672,0.4222158193588257,0.0,0.0,1.0,309.0764465332031,277.0,175.4048309326172,-36247.76953125,3331.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4718017578125,312.7424621582031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8846443891525269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008978015976026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3865661621094,297.1499938964844,293.1499938964844,0.2475144863128662,-5023.53515625,304.1940002441406,0.7242507934570312,0.363506942987442,0.3361346423625946,293.42218017578125,297.1499938964844,293.1499938964844,0.3917147815227508,-7116.50439453125,304.2185363769531,0.7764927744865417,0.4543539881706238,0.4397481381893158,293.2249450683594,297.1499938964844,293.1499938964844,0.6238244771957397,-7561.1572265625,304.2039794921875,0.875149130821228,0.662342369556427,0.4677321016788482,293.2422790527344,297.1499938964844,293.1499938964844,0.7902570366859436,-12278.6513671875,304.2188415527344,0.9339845776557922,0.79659104347229,0.758712887763977,293.2186584472656,297.1499938964844,293.1499938964844,0.072191298007965,-8892.2685546875,304.16265869140625,0.482868492603302,0.1125948578119278,0.5517786741256714,290.8249206542969,291.1499938964844,254.3753967285156,253.53521728515625,279.1729431152344,293.3359069824219,290.82958984375,1.0,0.6583214998245239,0.4882201552391052,0.4882201552391052,1.0,1.0,-3.066816806793213,1.1149905920028689,1.951826214790344,0.4205419719219208,0.0,0.0,1.0,297.3490295410156,265.0,171.59153747558594,-36226.91015625,3197.188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.686279296875,312.9596252441406,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.887488067150116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009006875916384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3865661621094,297.1499938964844,293.1499938964844,0.2475144863128662,-5023.53515625,304.1940002441406,0.7242507934570312,0.363506942987442,0.3361346423625946,293.42218017578125,297.1499938964844,293.1499938964844,0.3917147815227508,-7116.50439453125,304.2185363769531,0.7764927744865417,0.4543539881706238,0.4397481381893158,293.2249450683594,297.1499938964844,293.1499938964844,0.6238244771957397,-7561.1572265625,304.2039794921875,0.875149130821228,0.662342369556427,0.4677321016788482,293.2422790527344,297.1499938964844,293.1499938964844,0.7902570366859436,-12278.6513671875,304.2188415527344,0.9339845776557922,0.79659104347229,0.758712887763977,293.2186584472656,297.1499938964844,293.1499938964844,0.072191298007965,-8892.2685546875,304.16265869140625,0.482868492603302,0.1125948578119278,0.5517786741256714,290.8249206542969,291.1499938964844,254.3753967285156,253.53521728515625,279.1729431152344,293.3359069824219,290.82958984375,1.0,0.6583214998245239,0.4882201552391052,0.4882201552391052,1.0,1.0,-3.066816806793213,1.1149905920028689,1.951826214790344,0.4205419719219208,0.0,0.0,1.0,297.3490295410156,265.0,171.59153747558594,-36226.91015625,3197.188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.686279296875,312.9596252441406,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.887488067150116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009006875916384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3866271972656,297.1499938964844,293.1499938964844,0.2391423285007476,-4885.54931640625,304.1932983398437,0.7254223227500916,0.3575005233287811,0.3303728401660919,293.427001953125,297.1499938964844,293.1499938964844,0.3782542049884796,-6922.90234375,304.2181396484375,0.7777202129364014,0.4464792609214782,0.4319666922092438,293.227783203125,297.1499938964844,293.1499938964844,0.6127158403396606,-7456.41015625,304.2045288085937,0.8805782794952393,0.6598674654960632,0.4657333493232727,293.2455749511719,297.1499938964844,293.1499938964844,0.7760841846466064,-12109.6240234375,304.21954345703125,0.9405844807624816,0.7935859560966492,0.7555205225944519,293.2181701660156,297.1499938964844,293.1499938964844,0.0696708336472511,-8657.4404296875,304.16265869140625,0.4838613867759704,0.110954962670803,0.5424652099609375,290.9538269042969,291.1499938964844,254.4807281494141,253.6295928955078,279.1727905273437,293.3378601074219,290.958984375,1.0,0.6482732892036438,0.4904902279376983,0.4904902279376983,1.0,1.0,-3.033097982406616,1.105831742286682,1.927266359329224,0.4186926484107971,0.0,0.0,1.0,285.5979309082031,253.0,178.62913513183594,-36241.23046875,3065.500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9422607421875,313.2137756347656,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8861029744148254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008992818766273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3866271972656,297.1499938964844,293.1499938964844,0.2391423285007476,-4885.54931640625,304.1932983398437,0.7254223227500916,0.3575005233287811,0.3303728401660919,293.427001953125,297.1499938964844,293.1499938964844,0.3782542049884796,-6922.90234375,304.2181396484375,0.7777202129364014,0.4464792609214782,0.4319666922092438,293.227783203125,297.1499938964844,293.1499938964844,0.6127158403396606,-7456.41015625,304.2045288085937,0.8805782794952393,0.6598674654960632,0.4657333493232727,293.2455749511719,297.1499938964844,293.1499938964844,0.7760841846466064,-12109.6240234375,304.21954345703125,0.9405844807624816,0.7935859560966492,0.7555205225944519,293.2181701660156,297.1499938964844,293.1499938964844,0.0696708336472511,-8657.4404296875,304.16265869140625,0.4838613867759704,0.110954962670803,0.5424652099609375,290.9538269042969,291.1499938964844,254.4807281494141,253.6295928955078,279.1727905273437,293.3378601074219,290.958984375,1.0,0.6482732892036438,0.4904902279376983,0.4904902279376983,1.0,1.0,-3.033097982406616,1.105831742286682,1.927266359329224,0.4186926484107971,0.0,0.0,1.0,285.5979309082031,253.0,178.62913513183594,-36241.23046875,3065.500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9422607421875,313.2137756347656,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8861029744148254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008992818766273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.38641357421875,297.1499938964844,293.1499938964844,0.2310195714235305,-4750.63671875,304.1923828125,0.7268083095550537,0.3515519797801971,0.3246598541736603,293.4315185546875,297.1499938964844,293.1499938964844,0.3650532960891723,-6731.42138671875,304.2174072265625,0.7791225910186768,0.4385434091091156,0.424124151468277,293.2304382324219,297.1499938964844,293.1499938964844,0.6017365455627441,-7352.50927734375,304.2046203613281,0.8863866925239563,0.6573574542999268,0.4637077152729034,293.2486267089844,297.1499938964844,293.1499938964844,0.7620722651481628,-11941.951171875,304.2196960449219,0.9474749565124512,0.7905450463294983,0.7522909045219421,293.2176513671875,297.1499938964844,293.1499938964844,0.0671816021203994,-8427.6689453125,304.1625671386719,0.485016405582428,0.1093321442604065,0.5332245230674744,291.0813903808594,291.1499938964844,254.581283569336,253.7196350097656,279.17254638671875,293.3395690917969,291.0863952636719,1.0,0.6381062269210815,0.4927341938018799,0.4927341938018799,1.0,1.0,-2.9993765354156494,1.0964783430099487,1.9028980731964111,0.4166572391986847,0.0,0.0,1.0,273.8399353027344,241.0,177.37832641601562,-36221.59765625,2936.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1675109863281,313.4415588378906,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8840519785881042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000897200370673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.38641357421875,297.1499938964844,293.1499938964844,0.2310195714235305,-4750.63671875,304.1923828125,0.7268083095550537,0.3515519797801971,0.3246598541736603,293.4315185546875,297.1499938964844,293.1499938964844,0.3650532960891723,-6731.42138671875,304.2174072265625,0.7791225910186768,0.4385434091091156,0.424124151468277,293.2304382324219,297.1499938964844,293.1499938964844,0.6017365455627441,-7352.50927734375,304.2046203613281,0.8863866925239563,0.6573574542999268,0.4637077152729034,293.2486267089844,297.1499938964844,293.1499938964844,0.7620722651481628,-11941.951171875,304.2196960449219,0.9474749565124512,0.7905450463294983,0.7522909045219421,293.2176513671875,297.1499938964844,293.1499938964844,0.0671816021203994,-8427.6689453125,304.1625671386719,0.485016405582428,0.1093321442604065,0.5332245230674744,291.0813903808594,291.1499938964844,254.581283569336,253.7196350097656,279.17254638671875,293.3395690917969,291.0863952636719,1.0,0.6381062269210815,0.4927341938018799,0.4927341938018799,1.0,1.0,-2.9993765354156494,1.0964783430099487,1.9028980731964111,0.4166572391986847,0.0,0.0,1.0,273.8399353027344,241.0,177.37832641601562,-36221.59765625,2936.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1675109863281,313.4415588378906,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8840519785881042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000897200370673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3861694335937,297.1499938964844,293.1499938964844,0.2270838022232055,-4684.91259765625,304.1918334960937,0.7275907397270203,0.3486013412475586,0.3218235075473785,293.4336853027344,297.1499938964844,293.1499938964844,0.3586001098155975,-6637.2470703125,304.2168884277344,0.7798987030982971,0.4345551133155823,0.4201823770999908,293.231689453125,297.1499938964844,293.1499938964844,0.5963796973228455,-7301.7197265625,304.2044372558594,0.8894461393356323,0.6560947299003601,0.4626883864402771,293.2500305175781,297.1499938964844,293.1499938964844,0.7552317380905151,-11859.966796875,304.2194519042969,0.9510204792022704,0.7890176177024841,0.7506676912307739,293.2173767089844,297.1499938964844,293.1499938964844,0.0659577399492263,-8315.587890625,304.1625061035156,0.485659509897232,0.1085270717740058,0.528630793094635,291.14312744140625,291.1499938964844,254.629638671875,253.76290893554688,279.1723937988281,293.34033203125,291.14801025390625,1.0,0.632978618144989,0.4938437342643738,0.4938437342643738,1.0,1.0,-2.982529640197754,1.0917314291000366,1.8907983303070068,0.4155695736408233,0.0,0.0,0.999291181564331,267.9593505859375,241.0,174.7646026611328,-36200.421875,2872.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2696228027344,313.54638671875,278.1499938964844,0.0,18000.0,318.5899963378906,32438.998046875,36000.0,0.0,0.0,0.8876053094863892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831838607788086,1.8318662643432613,-2.771310937532689e-05,0.0,0.0009008065680973,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3858947753906,297.1499938964844,293.1499938964844,0.2231492847204208,-4618.875,304.19140625,0.7284361124038696,0.3456658720970154,0.3190003633499145,293.4357604980469,297.1499938964844,293.1499938964844,0.3521289825439453,-6542.2724609375,304.21649169921875,0.7807289958000183,0.4305540919303894,0.4162281155586242,293.2328796386719,297.1499938964844,293.1499938964844,0.5909276604652405,-7249.751953125,304.2044677734375,0.8926141858100891,0.6548267006874084,0.4616657495498657,293.2514038085937,297.1499938964844,293.1499938964844,0.748277485370636,-11776.1279296875,304.219482421875,0.9546252489089966,0.7874850630760193,0.7490404844284058,293.21710205078125,297.1499938964844,293.1499938964844,0.0647227391600608,-8202.89453125,304.1624755859375,0.486348420381546,0.1077259853482246,0.5240545272827148,291.2071228027344,291.1499938964844,254.6766357421875,253.80496215820312,279.1722412109375,293.341064453125,291.21246337890625,1.0,0.6278223991394043,0.4949437975883484,0.4949437975883484,1.0,1.0,-2.965696334838867,1.0869380235671997,1.878758430480957,0.41443532705307,0.0,0.0,0.9891215562820436,262.08013916015625,229.0,177.8325653076172,-36200.33984375,2809.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3998413085937,313.6746826171875,278.1499938964844,0.0,18000.0,318.5899963378906,32646.291015625,36000.0,0.0,0.0,0.8868136405944824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831055283546448,1.831083059310913,-2.774256608972792e-05,0.0,0.0009000031277537,0.0,0.0,683.4822387695312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3851318359375,297.1499938964844,293.1499938964844,0.2154591828584671,-4489.04052734375,304.1903991699219,0.7303322553634644,0.3398420214653015,0.3133949339389801,293.439697265625,297.1499938964844,293.1499938964844,0.3393833935260772,-6353.95751953125,304.2155456542969,0.7825659513473511,0.4225118458271026,0.4082801342010498,293.2351379394531,297.1499938964844,293.1499938964844,0.5801253914833069,-7146.45947265625,304.20428466796875,0.8992907404899597,0.6522688269615173,0.4596050381660461,293.25396728515625,297.1499938964844,293.1499938964844,0.7344978451728821,-11609.4765625,304.2192687988281,0.9619849920272828,0.7843964695930481,0.7457641959190369,293.2165832519531,297.1499938964844,293.1499938964844,0.0622728057205677,-7981.04736328125,304.16241455078125,0.4878742396831512,0.1061359345912933,0.5149550437927246,291.33465576171875,291.1499938964844,254.766342163086,253.8852081298828,279.171875,293.3423767089844,291.3396911621094,1.0,0.6174193620681763,0.4971118569374084,0.4971118569374084,1.0,1.0,-2.932051420211792,1.0772006511688232,1.8548506498336792,0.4120210111141205,0.0,0.0,0.9558769464492798,250.3265075683593,217.0,176.39608764648438,-36161.390625,2685.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6427001953125,313.910400390625,278.1499938964844,0.0,18000.0,318.5899963378906,33898.53125,36000.0,0.0,0.0,0.8846506476402283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826308250427246,1.8263362646102903,-2.7920332286157645e-05,0.0,0.0008978079422377,0.0,0.0,683.5013427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
