time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550680,293.3851318359375,297.1499938964844,293.1499938964844,0.2154591828584671,-4489.04052734375,304.1903991699219,0.7303322553634644,0.3398420214653015,0.3133949339389801,293.439697265625,297.1499938964844,293.1499938964844,0.3393833935260772,-6353.95751953125,304.2155456542969,0.7825659513473511,0.4225118458271026,0.4082801342010498,293.2351379394531,297.1499938964844,293.1499938964844,0.5801253914833069,-7146.45947265625,304.20428466796875,0.8992907404899597,0.6522688269615173,0.4596050381660461,293.25396728515625,297.1499938964844,293.1499938964844,0.7344978451728821,-11609.4765625,304.2192687988281,0.9619849920272828,0.7843964695930481,0.7457641959190369,293.2165832519531,297.1499938964844,293.1499938964844,0.0622728057205677,-7981.04736328125,304.16241455078125,0.4878742396831512,0.1061359345912933,0.5149550437927246,291.33465576171875,291.1499938964844,254.766342163086,253.8852081298828,279.171875,293.3423767089844,291.3396911621094,1.0,0.6174193620681763,0.4971118569374084,0.4971118569374084,1.0,1.0,-2.932051420211792,1.0772006511688232,1.8548506498336792,0.4120210111141205,0.0,0.0,0.9558769464492798,250.3265075683593,217.0,176.39608764648438,-36161.390625,2685.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6427001953125,313.910400390625,278.1499938964844,0.0,18000.0,318.5899963378906,33898.53125,36000.0,0.0,0.0,0.8846506476402283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826308250427246,1.8263362646102903,-2.7920332286157645e-05,0.0,0.0008978079422377,0.0,0.0,683.5013427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.3841247558594,297.1499938964844,293.1499938964844,0.2081953138113021,-4365.6298828125,304.18902587890625,0.7325397729873657,0.3340877890586853,0.3078486919403076,293.4433898925781,297.1499938964844,293.1499938964844,0.327179342508316,-6172.2900390625,304.2140197753906,0.7846758365631104,0.4144246578216553,0.4002856612205505,293.23712158203125,297.1499938964844,293.1499938964844,0.5699458718299866,-7049.06640625,304.203125,0.9065558910369872,0.6497088074684143,0.4575370252132416,293.2562561035156,297.1499938964844,293.1499938964844,0.7214862704277039,-11452.1298828125,304.2178039550781,0.9695149660110474,0.7812991738319397,0.7424730658531189,293.2160339355469,297.1499938964844,293.1499938964844,0.0599076524376869,-7769.49853515625,304.1622009277344,0.4896193146705627,0.1045610159635543,0.505921483039856,291.45172119140625,291.1499938964844,254.8500061035156,253.96002197265625,279.17138671875,293.343505859375,291.45587158203125,1.0,0.6068940162658691,0.4992289245128631,0.4992289245128631,1.0,1.0,-2.898475408554077,1.067269802093506,1.8312056064605715,0.4094114601612091,0.0,0.0,0.9076876640319824,238.57704162597656,205.0,162.6836395263672,-36042.28515625,2564.506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8672180175781,314.1117553710937,278.1499938964844,0.0,18000.0,319.07000732421875,36216.34375,36000.0,0.0,0.0,0.8865417242050171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8110826015472408,1.8111107349395752,-2.8108199330745265e-05,0.0,0.0008997271652333,0.0,0.0,677.2435302734375,0.0,0.0,0.0,0.9952070116996764,4.0,0.0,1.0
550800,293.3841247558594,297.1499938964844,293.1499938964844,0.2081953138113021,-4365.6298828125,304.18902587890625,0.7325397729873657,0.3340877890586853,0.3078486919403076,293.4433898925781,297.1499938964844,293.1499938964844,0.327179342508316,-6172.2900390625,304.2140197753906,0.7846758365631104,0.4144246578216553,0.4002856612205505,293.23712158203125,297.1499938964844,293.1499938964844,0.5699458718299866,-7049.06640625,304.203125,0.9065558910369872,0.6497088074684143,0.4575370252132416,293.2562561035156,297.1499938964844,293.1499938964844,0.7214862704277039,-11452.1298828125,304.2178039550781,0.9695149660110474,0.7812991738319397,0.7424730658531189,293.2160339355469,297.1499938964844,293.1499938964844,0.0599076524376869,-7769.49853515625,304.1622009277344,0.4896193146705627,0.1045610159635543,0.505921483039856,291.45172119140625,291.1499938964844,254.8500061035156,253.96002197265625,279.17138671875,293.343505859375,291.45587158203125,1.0,0.6068940162658691,0.4992289245128631,0.4992289245128631,1.0,1.0,-2.898475408554077,1.067269802093506,1.8312056064605715,0.4094114601612091,0.0,0.0,0.9076876640319824,238.57704162597656,205.0,162.6836395263672,-36042.28515625,2564.506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8672180175781,314.1117553710937,278.1499938964844,0.0,18000.0,319.07000732421875,36216.34375,36000.0,0.0,0.0,0.8865417242050171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8110826015472408,1.8111107349395752,-2.8108199330745265e-05,0.0,0.0008997271652333,0.0,0.0,677.2435302734375,0.0,0.0,0.0,0.9952070116996764,4.0,0.0,1.0
550860,293.3820495605469,297.1499938964844,293.1499938964844,0.2027049958705902,-4273.34326171875,304.18511962890625,0.7352784872055054,0.3285748064517975,0.3024519979953766,293.4459228515625,297.1499938964844,293.1499938964844,0.3174568712711334,-6028.77783203125,304.20880126953125,0.78729647397995,0.4064736068248749,0.3923449516296386,293.23779296875,297.1499938964844,293.1499938964844,0.5637298822402954,-6992.78173828125,304.19561767578125,0.9151493906974792,0.6473588347434998,0.4555532336235046,293.25714111328125,297.1499938964844,293.1499938964844,0.7133466005325317,-11359.8779296875,304.2085876464844,0.9773529171943665,0.7784237861633301,0.7392987608909607,293.2146301269531,297.1499938964844,293.1499938964844,0.0581142269074916,-7614.095703125,304.1611022949219,0.4918470978736877,0.1031698286533355,0.4973801076412201,291.4925842285156,291.1499938964844,254.93023681640625,254.03179931640625,279.1708068847656,293.3435363769531,291.49273681640625,1.0,0.5962927937507629,0.501282274723053,0.501282274723053,1.0,1.0,-2.865976095199585,1.057552933692932,1.8084230422973635,0.4067582190036773,0.0,0.0,0.8583365082740784,226.70773315429688,193.0,75.36122131347656,-35611.4453125,2447.033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2219543457031,314.2824401855469,278.1499938964844,0.0,18000.0,319.07000732421875,37055.33984375,36000.0,0.0,0.0,0.8831372261047363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.722358226776123,1.7223845720291138,-2.6394196538603865e-05,0.0,0.0008962720166891,0.0,0.0,597.689697265625,0.0,0.0,0.0,0.9532871842384338,4.0,0.0,1.0
550920,293.3820495605469,297.1499938964844,293.1499938964844,0.2027049958705902,-4273.34326171875,304.18511962890625,0.7352784872055054,0.3285748064517975,0.3024519979953766,293.4459228515625,297.1499938964844,293.1499938964844,0.3174568712711334,-6028.77783203125,304.20880126953125,0.78729647397995,0.4064736068248749,0.3923449516296386,293.23779296875,297.1499938964844,293.1499938964844,0.5637298822402954,-6992.78173828125,304.19561767578125,0.9151493906974792,0.6473588347434998,0.4555532336235046,293.25714111328125,297.1499938964844,293.1499938964844,0.7133466005325317,-11359.8779296875,304.2085876464844,0.9773529171943665,0.7784237861633301,0.7392987608909607,293.2146301269531,297.1499938964844,293.1499938964844,0.0581142269074916,-7614.095703125,304.1611022949219,0.4918470978736877,0.1031698286533355,0.4973801076412201,291.4925842285156,291.1499938964844,254.93023681640625,254.03179931640625,279.1708068847656,293.3435363769531,291.49273681640625,1.0,0.5962927937507629,0.501282274723053,0.501282274723053,1.0,1.0,-2.865976095199585,1.057552933692932,1.8084230422973635,0.4067582190036773,0.0,0.0,0.8583365082740784,226.70773315429688,193.0,75.36122131347656,-35611.4453125,2447.033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2219543457031,314.2824401855469,278.1499938964844,0.0,18000.0,319.07000732421875,37055.33984375,36000.0,0.0,0.0,0.8831372261047363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.722358226776123,1.7223845720291138,-2.6394196538603865e-05,0.0,0.0008962720166891,0.0,0.0,597.689697265625,0.0,0.0,0.0,0.9532871842384338,4.0,0.0,1.0
550980,293.37890625,297.1499938964844,293.1499938964844,0.1985357850790023,-4204.08251953125,304.18035888671875,0.7388009428977966,0.323334664106369,0.2973109185695648,293.4472351074219,297.1499938964844,293.1499938964844,0.3095786571502685,-5913.17822265625,304.20233154296875,0.7907029390335083,0.3987114429473877,0.3845895826816559,293.2371520996094,297.1499938964844,293.1499938964844,0.560607373714447,-6967.5263671875,304.18560791015625,0.9253175854682922,0.6452666521072388,0.4537602365016937,293.2564697265625,297.1499938964844,293.1499938964844,0.7090679407119751,-11317.0849609375,304.1961669921875,0.985588312149048,0.7758423089981079,0.736413300037384,293.2121887207031,297.1499938964844,293.1499938964844,0.056847546249628,-7508.00048828125,304.1595153808594,0.4949164390563965,0.1020238772034645,0.4899645745754242,291.47906494140625,291.1499938964844,255.0099639892578,254.1031646728516,279.1701965332031,293.3423156738281,291.4776916503906,1.0,0.5857276916503906,0.5032718777656555,0.5032718777656555,1.0,1.0,-2.835937976837158,1.0486356019973757,1.7873023748397827,0.4043663144111633,0.0,0.0,0.8149868845939636,214.6541442871093,181.0,4.197274684906006,-35107.4921875,2335.321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6900329589844,314.483642578125,278.1499938964844,0.0,18000.0,319.07000732421875,37258.54296875,36000.0,0.0,0.0,0.8769425749778748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.610744833946228,1.6107690334320068,-2.418107033008709e-05,0.0,0.0008899851818569,0.0,0.0,504.87548828125,0.0,0.0,0.0,0.9010667204856871,4.0,0.0,1.0
551040,293.37890625,297.1499938964844,293.1499938964844,0.1985357850790023,-4204.08251953125,304.18035888671875,0.7388009428977966,0.323334664106369,0.2973109185695648,293.4472351074219,297.1499938964844,293.1499938964844,0.3095786571502685,-5913.17822265625,304.20233154296875,0.7907029390335083,0.3987114429473877,0.3845895826816559,293.2371520996094,297.1499938964844,293.1499938964844,0.560607373714447,-6967.5263671875,304.18560791015625,0.9253175854682922,0.6452666521072388,0.4537602365016937,293.2564697265625,297.1499938964844,293.1499938964844,0.7090679407119751,-11317.0849609375,304.1961669921875,0.985588312149048,0.7758423089981079,0.736413300037384,293.2121887207031,297.1499938964844,293.1499938964844,0.056847546249628,-7508.00048828125,304.1595153808594,0.4949164390563965,0.1020238772034645,0.4899645745754242,291.47906494140625,291.1499938964844,255.0099639892578,254.1031646728516,279.1701965332031,293.3423156738281,291.4776916503906,1.0,0.5857276916503906,0.5032718777656555,0.5032718777656555,1.0,1.0,-2.835937976837158,1.0486356019973757,1.7873023748397827,0.4043663144111633,0.0,0.0,0.8149868845939636,214.6541442871093,181.0,4.197274684906006,-35107.4921875,2335.321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6900329589844,314.483642578125,278.1499938964844,0.0,18000.0,319.07000732421875,37258.54296875,36000.0,0.0,0.0,0.8769425749778748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.610744833946228,1.6107690334320068,-2.418107033008709e-05,0.0,0.0008899851818569,0.0,0.0,504.87548828125,0.0,0.0,0.0,0.9010667204856871,4.0,0.0,1.0
551100,293.37713623046875,297.1499938964844,293.1499938964844,0.1967089474201202,-4173.83544921875,304.1781616210937,0.7408155798912048,0.3207797110080719,0.2948049306869507,293.4476623535156,297.1499938964844,293.1499938964844,0.3059931993484497,-5860.47509765625,304.1993408203125,0.7926490902900696,0.3948631286621094,0.38074991106987,293.23663330078125,297.1499938964844,293.1499938964844,0.5596789717674255,-6960.90625,304.18084716796875,0.9308512806892396,0.6442642211914062,0.4529021978378296,293.2558898925781,297.1499938964844,293.1499938964844,0.7077431082725525,-11305.4453125,304.1902160644531,0.9897350668907166,0.7746047377586365,0.7350329160690308,293.2108154296875,297.1499938964844,293.1499938964844,0.0563241355121135,-7465.0498046875,304.1587219238281,0.4967132806777954,0.1015084981918335,0.4865486621856689,291.4624328613281,291.1499938964844,255.0496520996093,254.13870239257807,279.16998291015625,293.3415222167969,291.460693359375,1.0,0.5804566144943237,0.5042533874511719,0.5042533874511719,1.0,1.0,-2.821514844894409,1.0443638563156128,1.7771509885787964,0.4032306969165802,0.0,0.0,0.7958047986030579,208.6264495849609,181.0,-19.588193893432617,-34853.49609375,2281.281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9566345214844,314.5989990234375,278.1499938964844,0.0,18000.0,318.5899963378906,37259.69921875,36000.0,0.0,0.0,0.8679695725440979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5538978576660156,1.5539209842681885,-2.308888906554785e-05,0.0,0.0008808787679299,0.0,0.0,461.5178833007813,0.0,0.0,0.0,0.8747483491897583,4.0,0.0,1.0
551160,293.3753356933594,297.1499938964844,293.1499938964844,0.1950480043888092,-4146.4541015625,304.1760559082031,0.7429954409599304,0.3182591199874878,0.2923318147659302,293.447998046875,297.1499938964844,293.1499938964844,0.3026323914527893,-5811.07275390625,304.19647216796875,0.7947468161582947,0.3910261392593384,0.3769234716892242,293.236083984375,297.1499938964844,293.1499938964844,0.559168815612793,-6958.306640625,304.1761474609375,0.9366188049316406,0.643276035785675,0.4520569741725921,293.2552795410156,297.1499938964844,293.1499938964844,0.7069569230079651,-11300.3408203125,304.184326171875,0.9938581585884094,0.7733849883079529,0.7336739301681519,293.2093505859375,297.1499938964844,293.1499938964844,0.0558667033910751,-7428.19189453125,304.1579895019531,0.4986734092235565,0.1010205969214439,0.483272910118103,291.4390563964844,291.1499938964844,255.08921813964844,254.1741485595703,279.1697998046875,293.34063720703125,291.4365234375,1.0,0.5751866102218628,0.5052304863929749,0.5052304863929749,1.0,1.0,-2.8073570728302,1.0401713848114014,1.7671856880187988,0.4021179974079132,0.0,0.0,0.7788164019584656,202.6143951416016,169.0,-42.622066497802734,-34576.96875,2228.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.20318603515625,314.693359375,278.1499938964844,0.0,18000.0,318.5899963378906,37211.55078125,36000.0,0.0,0.0,0.862524151802063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4989969730377195,1.4990191459655762,-2.206021235906519e-05,0.0,0.0008753524161875,0.0,0.0,422.10736083984375,0.0,0.0,0.0,0.8495693802833557,4.0,0.0,1.0
551220,293.3714904785156,297.1499938964844,293.1499938964844,0.1918489336967468,-4093.38916015625,304.1727600097656,0.74723219871521,0.3133276700973511,0.2875090837478637,293.44842529296875,297.1499938964844,293.1499938964844,0.2960380315780639,-5713.25634765625,304.1920471191406,0.798652708530426,0.3833902776241302,0.3693332076072693,293.23486328125,297.1499938964844,293.1499938964844,0.5584369897842407,-6954.88916015625,304.16876220703125,0.9477067589759828,0.6413388252258301,0.4504174292087555,293.2525634765625,297.1499938964844,293.1499938964844,0.7015869617462158,-11234.3955078125,304.18280029296875,0.9990000128746032,0.7712538242340088,0.7267691493034363,293.2063293457031,297.1499938964844,293.1499938964844,0.0550399832427501,-7361.96923828125,304.1567077636719,0.5026471614837646,0.1001306697726249,0.4772320091724396,291.3910827636719,291.1499938964844,255.16798400878903,254.2447204589844,279.1705627441406,293.338623046875,291.3895263671875,1.0,0.564411461353302,0.5072920322418213,0.5072920322418213,1.0,1.0,-2.7748868465423584,1.03011155128479,1.7447752952575684,0.3993717133998871,0.0,0.0,0.7501088380813599,191.3012237548828,157.0,-55.10878372192383,-34052.44140625,2120.239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7109375,314.911376953125,278.1499938964844,0.0,18000.0,318.5899963378906,37024.125,36000.0,0.0,0.0,0.8499770164489746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025810956954956,1.4026014804840088,-2.0318997485446744e-05,0.0,0.0008626186172477,0.0,0.0,358.565185546875,0.0,0.0,0.0,0.8057318329811096,4.0,0.0,1.0
551280,293.3714904785156,297.1499938964844,293.1499938964844,0.1918489336967468,-4093.38916015625,304.1727600097656,0.74723219871521,0.3133276700973511,0.2875090837478637,293.44842529296875,297.1499938964844,293.1499938964844,0.2960380315780639,-5713.25634765625,304.1920471191406,0.798652708530426,0.3833902776241302,0.3693332076072693,293.23486328125,297.1499938964844,293.1499938964844,0.5584369897842407,-6954.88916015625,304.16876220703125,0.9477067589759828,0.6413388252258301,0.4504174292087555,293.2525634765625,297.1499938964844,293.1499938964844,0.7015869617462158,-11234.3955078125,304.18280029296875,0.9990000128746032,0.7712538242340088,0.7267691493034363,293.2063293457031,297.1499938964844,293.1499938964844,0.0550399832427501,-7361.96923828125,304.1567077636719,0.5026471614837646,0.1001306697726249,0.4772320091724396,291.3910827636719,291.1499938964844,255.16798400878903,254.2447204589844,279.1705627441406,293.338623046875,291.3895263671875,1.0,0.564411461353302,0.5072920322418213,0.5072920322418213,1.0,1.0,-2.7748868465423584,1.03011155128479,1.7447752952575684,0.3993717133998871,0.0,0.0,0.7501088380813599,191.3012237548828,157.0,-55.10878372192383,-34052.44140625,2120.239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7109375,314.911376953125,278.1499938964844,0.0,18000.0,318.5899963378906,37024.125,36000.0,0.0,0.0,0.8499770164489746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025810956954956,1.4026014804840088,-2.0318997485446744e-05,0.0,0.0008626186172477,0.0,0.0,358.565185546875,0.0,0.0,0.0,0.8057318329811096,4.0,0.0,1.0
551340,293.3675842285156,297.1499938964844,293.1499938964844,0.1883436441421508,-4033.978515625,304.1710205078125,0.7504873275756836,0.3085114359855652,0.282886654138565,293.4486694335937,297.1499938964844,293.1499938964844,0.2889323830604553,-5605.77197265625,304.1899108886719,0.8012315630912781,0.3757795989513397,0.3618676960468292,293.2339172363281,297.1499938964844,293.1499938964844,0.5567265748977661,-6939.93359375,304.1654052734375,0.9568442106246948,0.6393817663192749,0.4488489329814911,293.2320861816406,297.1499938964844,293.1499938964844,0.68001389503479,-10944.9609375,304.207763671875,0.9990000128746032,0.772764265537262,0.705527126789093,293.2030639648437,297.1499938964844,293.1499938964844,0.0542270801961422,-7295.2470703125,304.15582275390625,0.5061849355697632,0.0993684828281402,0.4721830785274505,291.37030029296875,291.1499938964844,255.2462615966797,254.3148803710937,279.1728515625,293.3345031738281,291.3691711425781,1.0,0.5524893403053284,0.5096990466117859,0.5096990466117859,1.0,1.0,-2.7269227504730225,1.0140390396118164,1.712883710861206,0.3938694894313812,0.0,0.0,0.7221934795379639,181.38873291015625,160.0,-36.499908447265625,-33421.54296875,1996.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2344055175781,315.1514892578125,278.1499938964844,0.0,18000.0,318.1099853515625,36966.7578125,36000.0,0.0,0.0,0.8304158449172974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3124008178710938,1.3124196529388428,-1.88192479981808e-05,0.0,0.0008427664870396,0.0,0.0,305.99615478515625,0.0,0.0,0.0,0.7652959227561951,4.0,0.0,1.0
551400,293.3675842285156,297.1499938964844,293.1499938964844,0.1883436441421508,-4033.978515625,304.1710205078125,0.7504873275756836,0.3085114359855652,0.282886654138565,293.4486694335937,297.1499938964844,293.1499938964844,0.2889323830604553,-5605.77197265625,304.1899108886719,0.8012315630912781,0.3757795989513397,0.3618676960468292,293.2339172363281,297.1499938964844,293.1499938964844,0.5567265748977661,-6939.93359375,304.1654052734375,0.9568442106246948,0.6393817663192749,0.4488489329814911,293.2320861816406,297.1499938964844,293.1499938964844,0.68001389503479,-10944.9609375,304.207763671875,0.9990000128746032,0.772764265537262,0.705527126789093,293.2030639648437,297.1499938964844,293.1499938964844,0.0542270801961422,-7295.2470703125,304.15582275390625,0.5061849355697632,0.0993684828281402,0.4721830785274505,291.37030029296875,291.1499938964844,255.2462615966797,254.3148803710937,279.1728515625,293.3345031738281,291.3691711425781,1.0,0.5524893403053284,0.5096990466117859,0.5096990466117859,1.0,1.0,-2.7269227504730225,1.0140390396118164,1.712883710861206,0.3938694894313812,0.0,0.0,0.7221934795379639,181.38873291015625,160.0,-36.499908447265625,-33421.54296875,1996.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2344055175781,315.1514892578125,278.1499938964844,0.0,18000.0,318.1099853515625,36966.7578125,36000.0,0.0,0.0,0.8304158449172974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3124008178710938,1.3124196529388428,-1.88192479981808e-05,0.0,0.0008427664870396,0.0,0.0,305.99615478515625,0.0,0.0,0.0,0.7652959227561951,4.0,0.0,1.0
551460,293.3642578125,297.1499938964844,293.1499938964844,0.185323491692543,-3983.12451171875,304.1690368652344,0.7507286071777344,0.3036732673645019,0.2784040868282318,293.449462890625,297.1499938964844,293.1499938964844,0.2824318408966064,-5507.43115234375,304.1874389648437,0.8002132773399353,0.3680509626865387,0.3544593751430511,293.2337341308594,297.1499938964844,293.1499938964844,0.5560935139656067,-6935.86181640625,304.16131591796875,0.9613962173461914,0.6372923254966736,0.4473022222518921,293.2021484375,297.1499938964844,293.1499938964844,0.6680248379707336,-10794.759765625,304.2078857421875,0.9990000128746032,0.7767589092254639,0.6936520934104919,293.2002868652344,297.1499938964844,293.1499938964844,0.0536713190376758,-7251.60400390625,304.1548156738281,0.5076596140861511,0.0985849872231483,0.4679021835327148,291.329833984375,291.1499938964844,255.3240509033203,254.38462829589844,279.1722412109375,293.3309326171875,291.3277893066406,1.0,0.5450231432914734,0.5119038820266724,0.5119038820266724,1.0,1.0,-2.6913414001464844,1.002750277519226,1.6885910034179688,0.3901523947715759,0.0,0.0,0.7006248235702515,175.6685333251953,163.0,-53.17756652832031,-32844.48828125,1914.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6827087402344,315.32000732421875,278.1499938964844,0.0,18000.0,318.1099853515625,36780.125,36000.0,0.0,0.0,0.812519907951355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2331225872039795,1.2331401109695437,-1.755158336891327e-05,0.0,0.000824604416266,0.0,0.0,264.3019714355469,0.0,0.0,0.0,0.7306108474731445,4.0,0.0,1.0
551520,293.3642578125,297.1499938964844,293.1499938964844,0.185323491692543,-3983.12451171875,304.1690368652344,0.7507286071777344,0.3036732673645019,0.2784040868282318,293.449462890625,297.1499938964844,293.1499938964844,0.2824318408966064,-5507.43115234375,304.1874389648437,0.8002132773399353,0.3680509626865387,0.3544593751430511,293.2337341308594,297.1499938964844,293.1499938964844,0.5560935139656067,-6935.86181640625,304.16131591796875,0.9613962173461914,0.6372923254966736,0.4473022222518921,293.2021484375,297.1499938964844,293.1499938964844,0.6680248379707336,-10794.759765625,304.2078857421875,0.9990000128746032,0.7767589092254639,0.6936520934104919,293.2002868652344,297.1499938964844,293.1499938964844,0.0536713190376758,-7251.60400390625,304.1548156738281,0.5076596140861511,0.0985849872231483,0.4679021835327148,291.329833984375,291.1499938964844,255.3240509033203,254.38462829589844,279.1722412109375,293.3309326171875,291.3277893066406,1.0,0.5450231432914734,0.5119038820266724,0.5119038820266724,1.0,1.0,-2.6913414001464844,1.002750277519226,1.6885910034179688,0.3901523947715759,0.0,0.0,0.7006248235702515,175.6685333251953,163.0,-53.17756652832031,-32844.48828125,1914.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6827087402344,315.32000732421875,278.1499938964844,0.0,18000.0,318.1099853515625,36780.125,36000.0,0.0,0.0,0.812519907951355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2331225872039795,1.2331401109695437,-1.755158336891327e-05,0.0,0.000824604416266,0.0,0.0,264.3019714355469,0.0,0.0,0.0,0.7306108474731445,4.0,0.0,1.0
551580,293.3612060546875,297.1499938964844,293.1499938964844,0.1824148595333099,-3933.904541015625,304.1675720214844,0.7486060261726379,0.2988654971122741,0.2740308344364166,293.45050048828125,297.1499938964844,293.1499938964844,0.2760095298290252,-5409.5029296875,304.1856689453125,0.7963612675666809,0.360258013010025,0.3470758497714996,293.2338562011719,297.1499938964844,293.1499938964844,0.5556613206863403,-6933.19921875,304.1582946777344,0.9625844359397888,0.6351512670516968,0.4457834661006927,293.1800537109375,297.1499938964844,293.1499938964844,0.6633255481719971,-10744.6494140625,304.1962280273437,0.9990000128746032,0.7799373269081116,0.6888240575790405,293.1979675292969,297.1499938964844,293.1499938964844,0.0531847737729549,-7213.78369140625,304.1540222167969,0.5073890686035156,0.0977802202105522,0.4639781415462494,291.2879638671875,291.1499938964844,255.4013519287109,254.4539489746093,279.17108154296875,293.329345703125,291.28594970703125,1.0,0.5402615070343018,0.5139545202255249,0.5139545202255249,1.0,1.0,-2.6648643016815186,0.994925856590271,1.6699384450912476,0.3880212306976318,0.0,0.0,0.6850098967552185,172.94686889648438,166.0,-56.92707061767578,-32408.193359375,1861.6622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0433044433594,315.4550476074219,278.1499938964844,0.0,18000.0,318.1099853515625,36569.62890625,36000.0,0.0,0.0,0.7938640117645264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.175213098526001,1.175229787826538,-1.6657078958814964e-05,0.0,0.0008056710357777,0.0,0.0,236.40673828125,0.0,0.0,0.0,0.7055361270904541,4.0,0.0,1.0
551640,293.3612060546875,297.1499938964844,293.1499938964844,0.1824148595333099,-3933.904541015625,304.1675720214844,0.7486060261726379,0.2988654971122741,0.2740308344364166,293.45050048828125,297.1499938964844,293.1499938964844,0.2760095298290252,-5409.5029296875,304.1856689453125,0.7963612675666809,0.360258013010025,0.3470758497714996,293.2338562011719,297.1499938964844,293.1499938964844,0.5556613206863403,-6933.19921875,304.1582946777344,0.9625844359397888,0.6351512670516968,0.4457834661006927,293.1800537109375,297.1499938964844,293.1499938964844,0.6633255481719971,-10744.6494140625,304.1962280273437,0.9990000128746032,0.7799373269081116,0.6888240575790405,293.1979675292969,297.1499938964844,293.1499938964844,0.0531847737729549,-7213.78369140625,304.1540222167969,0.5073890686035156,0.0977802202105522,0.4639781415462494,291.2879638671875,291.1499938964844,255.4013519287109,254.4539489746093,279.17108154296875,293.329345703125,291.28594970703125,1.0,0.5402615070343018,0.5139545202255249,0.5139545202255249,1.0,1.0,-2.6648643016815186,0.994925856590271,1.6699384450912476,0.3880212306976318,0.0,0.0,0.6850098967552185,172.94686889648438,166.0,-56.92707061767578,-32408.193359375,1861.6622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0433044433594,315.4550476074219,278.1499938964844,0.0,18000.0,318.1099853515625,36569.62890625,36000.0,0.0,0.0,0.7938640117645264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.175213098526001,1.175229787826538,-1.6657078958814964e-05,0.0,0.0008056710357777,0.0,0.0,236.40673828125,0.0,0.0,0.0,0.7055361270904541,4.0,0.0,1.0
551700,293.3597106933594,297.1499938964844,293.1499938964844,0.1809877306222915,-3909.6572265625,304.1669616699219,0.7469490170478821,0.2964804768562317,0.2718842923641205,293.4510498046875,297.1499938964844,293.1499938964844,0.2728057205677032,-5360.3662109375,304.1850280761719,0.7936959862709045,0.3563452363014221,0.3433926999568939,293.2339782714844,297.1499938964844,293.1499938964844,0.5554723143577576,-6931.95556640625,304.1571350097656,0.9623247385025024,0.6340655088424683,0.4450317323207855,293.1732177734375,297.1499938964844,293.1499938964844,0.6629366278648376,-10745.6552734375,304.18853759765625,0.9990000128746032,0.7809016704559326,0.6882026791572571,293.19696044921875,297.1499938964844,293.1499938964844,0.0529566556215286,-7196.10986328125,304.1537170410156,0.5068026185035706,0.097370758652687,0.4621133506298065,291.267333984375,291.1499938964844,255.43983459472656,254.48846435546875,279.17041015625,293.3287658691406,291.2654113769531,1.0,0.5386178493499756,0.5149258375167847,0.5149258375167847,1.0,1.0,-2.653965711593628,0.9918856024742126,1.66208016872406,0.387320727109909,0.0,0.0,0.679263174533844,172.3349151611328,166.0,-56.9072265625,-32223.98046875,1842.494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1757202148437,315.49908447265625,278.1499938964844,0.0,18000.0,317.6300048828125,36471.19140625,36000.0,0.0,0.0,0.7797342538833618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1531466245651243,1.153162956237793,-1.6322819647029974e-05,0.0,0.0007913311710581,0.0,0.0,226.32156372070312,0.0,0.0,0.0,0.6960819959640503,4.0,0.0,1.0
551760,293.3582763671875,297.1499938964844,293.1499938964844,0.1796202212572097,-3886.449462890625,304.1663513183594,0.7449976205825806,0.2941095232963562,0.2697620093822479,293.4515991210937,297.1499938964844,293.1499938964844,0.269664317369461,-5312.11083984375,304.1843566894531,0.7906520366668701,0.3524236977100372,0.3397131860256195,293.234130859375,297.1499938964844,293.1499938964844,0.5554143786430359,-6932.01611328125,304.1559143066406,0.9616265296936036,0.632972002029419,0.4442833364009857,293.169189453125,297.1499938964844,293.1499938964844,0.6637410521507263,-10762.2822265625,304.1800537109375,0.9990000128746032,0.7814023494720459,0.6884934902191162,293.1960754394531,297.1499938964844,293.1499938964844,0.0527478791773319,-7180.21240234375,304.1534118652344,0.5059813857078552,0.0969528704881668,0.4602805078029632,291.2445068359375,291.1499938964844,255.47817993164065,254.5228576660156,279.1697692871094,293.3281555175781,291.2420959472656,1.0,0.537348210811615,0.5158644914627075,0.5158644914627075,1.0,1.0,-2.644239902496338,0.9892727136611938,1.654967188835144,0.386793851852417,0.0,0.0,0.6752071380615234,172.10121154785156,169.0,-61.52212524414063,-32034.107421875,1826.9068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2370300292969,315.49658203125,278.1499938964844,0.0,18000.0,317.6300048828125,36371.84375,36000.0,0.0,0.0,0.7699605226516724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1356364488601685,1.1356525421142578,-1.6056985259638168e-05,0.0,0.0007814120617695,0.0,0.0,218.4950256347656,0.0,0.0,0.0,0.6886456608772278,4.0,0.0,1.0
551820,293.3554077148437,297.1499938964844,293.1499938964844,0.1768770664930343,-3839.62109375,304.1654968261719,0.7404422760009766,0.2894117832183838,0.2655858099460602,293.45269775390625,297.1499938964844,293.1499938964844,0.2633103132247925,-5213.85302734375,304.1835327148437,0.78369140625,0.3445570170879364,0.3323613703250885,293.2344970703125,297.1499938964844,293.1499938964844,0.5551934242248535,-6930.6826171875,304.15435791015625,0.9591917395591736,0.6307668685913086,0.4427964091300964,293.1688232421875,297.1499938964844,293.1499938964844,0.6677943468093872,-10826.1171875,304.163330078125,0.9990000128746032,0.7810136675834656,0.691203236579895,293.1946105957031,297.1499938964844,293.1499938964844,0.0523084513843059,-7146.30712890625,304.15301513671875,0.5037783980369568,0.0960823893547058,0.4566202461719513,291.20184326171875,291.1499938964844,255.5545349121093,254.59133911132807,279.1685485839844,293.32672119140625,291.1999816894531,1.0,0.5356773138046265,0.5176587700843811,0.5176587700843811,1.0,1.0,-2.627455949783325,0.9850022196769714,1.6424535512924194,0.3861190974712372,0.0,0.0,0.6713050007820129,172.5155029296875,172.0,-58.02290725708008,-31733.96484375,1803.888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2353820800781,315.4412536621094,278.1499938964844,0.0,18000.0,317.6300048828125,36173.8203125,36000.0,0.0,0.0,0.7514973878860474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116315484046936,1.1163312196731567,-1.5747988072689623e-05,0.0,0.0007626743172295,0.0,0.0,209.88650512695312,0.0,0.0,0.0,0.6803873181343079,4.0,0.0,1.0
551880,293.3554077148437,297.1499938964844,293.1499938964844,0.1768770664930343,-3839.62109375,304.1654968261719,0.7404422760009766,0.2894117832183838,0.2655858099460602,293.45269775390625,297.1499938964844,293.1499938964844,0.2633103132247925,-5213.85302734375,304.1835327148437,0.78369140625,0.3445570170879364,0.3323613703250885,293.2344970703125,297.1499938964844,293.1499938964844,0.5551934242248535,-6930.6826171875,304.15435791015625,0.9591917395591736,0.6307668685913086,0.4427964091300964,293.1688232421875,297.1499938964844,293.1499938964844,0.6677943468093872,-10826.1171875,304.163330078125,0.9990000128746032,0.7810136675834656,0.691203236579895,293.1946105957031,297.1499938964844,293.1499938964844,0.0523084513843059,-7146.30712890625,304.15301513671875,0.5037783980369568,0.0960823893547058,0.4566202461719513,291.20184326171875,291.1499938964844,255.5545349121093,254.59133911132807,279.1685485839844,293.32672119140625,291.1999816894531,1.0,0.5356773138046265,0.5176587700843811,0.5176587700843811,1.0,1.0,-2.627455949783325,0.9850022196769714,1.6424535512924194,0.3861190974712372,0.0,0.0,0.6713050007820129,172.5155029296875,172.0,-58.02290725708008,-31733.96484375,1803.888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2353820800781,315.4412536621094,278.1499938964844,0.0,18000.0,317.6300048828125,36173.8203125,36000.0,0.0,0.0,0.7514973878860474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116315484046936,1.1163312196731567,-1.5747988072689623e-05,0.0,0.0007626743172295,0.0,0.0,209.88650512695312,0.0,0.0,0.0,0.6803873181343079,4.0,0.0,1.0
551940,293.3526306152344,297.1499938964844,293.1499938964844,0.1740826517343521,-3791.53173828125,304.1650085449219,0.7353076934814453,0.2847725749015808,0.2614895403385162,293.4538269042969,297.1499938964844,293.1499938964844,0.2568066120147705,-5112.41015625,304.1831970214844,0.7759262919425964,0.33665931224823,0.3250084221363067,293.2349853515625,297.1499938964844,293.1499938964844,0.5546910762786865,-6926.1337890625,304.1537780761719,0.955722451210022,0.6285281777381897,0.441308856010437,293.1770935058594,297.1499938964844,293.1499938964844,0.6741794943809509,-10918.021484375,304.1483154296875,0.9990000128746032,0.7788701057434082,0.6959587335586548,293.1935729980469,297.1499938964844,293.1499938964844,0.0518117360770702,-7107.1787109375,304.15283203125,0.5010313987731934,0.0951609089970588,0.4528766274452209,291.1659851074219,291.1499938964844,255.63040161132807,254.6593780517578,279.1676330566406,293.3251953125,291.1643981933594,1.0,0.5348349809646606,0.519375205039978,0.519375205039978,1.0,1.0,-2.6131248474121094,0.9816004037857056,1.6315245628356934,0.3857840299606323,0.0,0.0,0.6716331839561462,173.78216552734375,175.0,-51.32532501220703,-31480.26171875,1788.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0743408203125,315.3051147460937,278.1499938964844,0.0,18000.0,317.1499938964844,36025.85546875,36000.0,0.0,0.0,0.7301622629165649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1116443872451782,1.1116600036621094,-1.5651330613764003e-05,0.0,0.0007410218822769,0.0,0.0,207.614013671875,0.0,0.0,0.0,0.6783667802810669,4.0,0.0,1.0
552000,293.3526306152344,297.1499938964844,293.1499938964844,0.1740826517343521,-3791.53173828125,304.1650085449219,0.7353076934814453,0.2847725749015808,0.2614895403385162,293.4538269042969,297.1499938964844,293.1499938964844,0.2568066120147705,-5112.41015625,304.1831970214844,0.7759262919425964,0.33665931224823,0.3250084221363067,293.2349853515625,297.1499938964844,293.1499938964844,0.5546910762786865,-6926.1337890625,304.1537780761719,0.955722451210022,0.6285281777381897,0.441308856010437,293.1770935058594,297.1499938964844,293.1499938964844,0.6741794943809509,-10918.021484375,304.1483154296875,0.9990000128746032,0.7788701057434082,0.6959587335586548,293.1935729980469,297.1499938964844,293.1499938964844,0.0518117360770702,-7107.1787109375,304.15283203125,0.5010313987731934,0.0951609089970588,0.4528766274452209,291.1659851074219,291.1499938964844,255.63040161132807,254.6593780517578,279.1676330566406,293.3251953125,291.1643981933594,1.0,0.5348349809646606,0.519375205039978,0.519375205039978,1.0,1.0,-2.6131248474121094,0.9816004037857056,1.6315245628356934,0.3857840299606323,0.0,0.0,0.6716331839561462,173.78216552734375,175.0,-51.32532501220703,-31480.26171875,1788.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0743408203125,315.3051147460937,278.1499938964844,0.0,18000.0,317.1499938964844,36025.85546875,36000.0,0.0,0.0,0.7301622629165649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1116443872451782,1.1116600036621094,-1.5651330613764003e-05,0.0,0.0007410218822769,0.0,0.0,207.614013671875,0.0,0.0,0.0,0.6783667802810669,4.0,0.0,1.0
552060,293.3498840332031,297.1499938964844,293.1499938964844,0.1713759154081344,-3744.843994140625,304.1645202636719,0.7298297882080078,0.2801983058452606,0.257468432188034,293.4549560546875,297.1499938964844,293.1499938964844,0.2503446638584137,-5011.06787109375,304.1828918457031,0.7676944732666016,0.328737735748291,0.3176499605178833,293.2355041503906,297.1499938964844,293.1499938964844,0.554286539554596,-6922.53173828125,304.1531982421875,0.951534628868103,0.6262671947479248,0.4398179650306701,293.1921691894531,297.1499938964844,293.1499938964844,0.6826339960098267,-11034.6083984375,304.1348571777344,0.9990000128746032,0.7751410603523254,0.702072024345398,293.1929016113281,297.1499938964844,293.1499938964844,0.0513031184673309,-7067.22509765625,304.1527404785156,0.4979366660118103,0.0941974446177482,0.4490262866020202,291.1281433105469,291.1499938964844,255.705795288086,254.7269744873047,279.1670837402344,293.3241882324219,291.1265563964844,1.0,0.5345481038093567,0.5210524797439575,0.5210524797439575,1.0,1.0,-2.6003780364990234,0.9787669777870178,1.6216109991073608,0.3856763839721679,0.0,0.0,0.6770625114440918,175.62722778320312,178.0,-51.53703308105469,-31229.349609375,1778.0640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.69891357421875,315.04400634765625,278.1499938964844,0.0,18000.0,317.1499938964844,35864.94140625,36000.0,0.0,0.0,0.7149222493171692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1219525337219238,1.1219682693481443,-1.5754754713270813e-05,0.0,0.0007255552336573,0.0,0.0,211.5294342041016,0.0,0.0,0.0,0.6827005743980408,4.0,0.0,1.0
552120,293.3498840332031,297.1499938964844,293.1499938964844,0.1713759154081344,-3744.843994140625,304.1645202636719,0.7298297882080078,0.2801983058452606,0.257468432188034,293.4549560546875,297.1499938964844,293.1499938964844,0.2503446638584137,-5011.06787109375,304.1828918457031,0.7676944732666016,0.328737735748291,0.3176499605178833,293.2355041503906,297.1499938964844,293.1499938964844,0.554286539554596,-6922.53173828125,304.1531982421875,0.951534628868103,0.6262671947479248,0.4398179650306701,293.1921691894531,297.1499938964844,293.1499938964844,0.6826339960098267,-11034.6083984375,304.1348571777344,0.9990000128746032,0.7751410603523254,0.702072024345398,293.1929016113281,297.1499938964844,293.1499938964844,0.0513031184673309,-7067.22509765625,304.1527404785156,0.4979366660118103,0.0941974446177482,0.4490262866020202,291.1281433105469,291.1499938964844,255.705795288086,254.7269744873047,279.1670837402344,293.3241882324219,291.1265563964844,1.0,0.5345481038093567,0.5210524797439575,0.5210524797439575,1.0,1.0,-2.6003780364990234,0.9787669777870178,1.6216109991073608,0.3856763839721679,0.0,0.0,0.6770625114440918,175.62722778320312,178.0,-51.53703308105469,-31229.349609375,1778.0640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.69891357421875,315.04400634765625,278.1499938964844,0.0,18000.0,317.1499938964844,35864.94140625,36000.0,0.0,0.0,0.7149222493171692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1219525337219238,1.1219682693481443,-1.5754754713270813e-05,0.0,0.0007255552336573,0.0,0.0,211.5294342041016,0.0,0.0,0.0,0.6827005743980408,4.0,0.0,1.0
552180,293.3471069335937,297.1499938964844,293.1499938964844,0.1685984432697296,-3696.542724609375,304.164306640625,0.7241414785385132,0.2756962180137634,0.2535229921340942,293.4559936523437,297.1499938964844,293.1499938964844,0.2437115609645843,-4906.14599609375,304.1829833984375,0.7592556476593018,0.3208001852035522,0.3102871775627136,293.236083984375,297.1499938964844,293.1499938964844,0.5535154342651367,-6914.95556640625,304.1534118652344,0.9468703269958496,0.6239858269691467,0.4383240640163421,293.2124328613281,297.1499938964844,293.1499938964844,0.6920467019081116,-11160.7607421875,304.124267578125,0.9990000128746032,0.7699785828590393,0.7090453505516052,293.1923828125,297.1499938964844,293.1499938964844,0.0507341548800468,-7021.7861328125,304.1527709960937,0.4946494102478027,0.0932122766971588,0.4451176524162292,291.09814453125,291.1499938964844,255.7807159423828,254.79412841796875,279.1668701171875,293.32440185546875,291.0968017578125,1.0,0.5346306562423706,0.5227267742156982,0.5227267742156982,1.0,1.0,-2.588676929473877,0.9763335585594176,1.612343430519104,0.3857439160346985,0.0,0.0,0.6860220432281494,177.85601806640625,181.0,-43.945194244384766,-31022.076171875,1770.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2021484375,314.7275390625,278.1499938964844,0.0,18000.0,317.1499938964844,35741.3359375,36000.0,0.0,0.0,0.7026596069335938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1456646919250488,1.1456807851791382,-1.6053319995990023e-05,0.0,0.0007131101447157,0.0,0.0,221.3385467529297,0.0,0.0,0.0,0.692721426486969,4.0,0.0,1.0
552240,293.3471069335937,297.1499938964844,293.1499938964844,0.1685984432697296,-3696.542724609375,304.164306640625,0.7241414785385132,0.2756962180137634,0.2535229921340942,293.4559936523437,297.1499938964844,293.1499938964844,0.2437115609645843,-4906.14599609375,304.1829833984375,0.7592556476593018,0.3208001852035522,0.3102871775627136,293.236083984375,297.1499938964844,293.1499938964844,0.5535154342651367,-6914.95556640625,304.1534118652344,0.9468703269958496,0.6239858269691467,0.4383240640163421,293.2124328613281,297.1499938964844,293.1499938964844,0.6920467019081116,-11160.7607421875,304.124267578125,0.9990000128746032,0.7699785828590393,0.7090453505516052,293.1923828125,297.1499938964844,293.1499938964844,0.0507341548800468,-7021.7861328125,304.1527709960937,0.4946494102478027,0.0932122766971588,0.4451176524162292,291.09814453125,291.1499938964844,255.7807159423828,254.79412841796875,279.1668701171875,293.32440185546875,291.0968017578125,1.0,0.5346306562423706,0.5227267742156982,0.5227267742156982,1.0,1.0,-2.588676929473877,0.9763335585594176,1.612343430519104,0.3857439160346985,0.0,0.0,0.6860220432281494,177.85601806640625,181.0,-43.945194244384766,-31022.076171875,1770.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2021484375,314.7275390625,278.1499938964844,0.0,18000.0,317.1499938964844,35741.3359375,36000.0,0.0,0.0,0.7026596069335938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1456646919250488,1.1456807851791382,-1.6053319995990023e-05,0.0,0.0007131101447157,0.0,0.0,221.3385467529297,0.0,0.0,0.0,0.692721426486969,4.0,0.0,1.0
552300,293.345703125,297.1499938964844,293.1499938964844,0.1672008782625198,-3672.12646484375,304.16424560546875,0.7212319374084473,0.2734746634960174,0.251579225063324,293.4564819335937,297.1499938964844,293.1499938964844,0.240355908870697,-4852.76708984375,304.18310546875,0.7550168633460999,0.3168280720710754,0.3066049218177795,293.2363586425781,297.1499938964844,293.1499938964844,0.5530299544334412,-6910.1201171875,304.1536865234375,0.9444143176078796,0.622837483882904,0.437574028968811,293.2239990234375,297.1499938964844,293.1499938964844,0.697026789188385,-11226.4345703125,304.1199035644531,0.9990000128746032,0.7669118046760559,0.7127460241317749,293.19219970703125,297.1499938964844,293.1499938964844,0.0504366755485534,-6997.89306640625,304.1528015136719,0.4929659962654114,0.0927156656980514,0.4431615471839905,291.0851135253906,291.1499938964844,255.8180084228516,254.82752990722656,279.1669006347656,293.3251953125,291.0838928222656,1.0,0.534771203994751,0.5235721468925476,0.5235721468925476,1.0,1.0,-2.583111524581909,0.9752362370491028,1.6078754663467407,0.3858360350131988,0.0,0.0,0.6916670203208923,179.07212829589844,181.0,-40.0784912109375,-30927.62109375,1768.2178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9202575683594,314.5528259277344,278.1499938964844,0.0,18000.0,316.6700134277344,35686.5390625,36000.0,0.0,0.0,0.6928586959838867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.161454439163208,1.161470651626587,-1.6262139979517087e-05,0.0,0.0007031635032035,0.0,0.0,228.1245574951172,0.0,0.0,0.0,0.6994601488113403,4.0,0.0,1.0
552360,293.34429931640625,297.1499938964844,293.1499938964844,0.1658499389886856,-3648.54638671875,304.16412353515625,0.7182734608650208,0.2712737619876861,0.2496550530195236,293.4569396972656,297.1499938964844,293.1499938964844,0.2370447218418121,-4800.005859375,304.18310546875,0.7507853507995605,0.3128552734851837,0.3029228448867798,293.2366638183594,297.1499938964844,293.1499938964844,0.5526298880577087,-6906.23046875,304.1537475585937,0.9418975710868835,0.6216861605644226,0.4368223845958709,293.2362060546875,297.1499938964844,293.1499938964844,0.7023245096206665,-11295.8291015625,304.1157531738281,0.9990000128746032,0.7635810971260071,0.7165517210960388,293.1920471191406,297.1499938964844,293.1499938964844,0.0501473248004913,-6974.83935546875,304.15283203125,0.4912569522857666,0.0922122597694397,0.4411921799182892,291.0702514648437,291.1499938964844,255.85516357421875,254.8608245849609,279.1669616699219,293.3264465332031,291.06854248046875,1.0,0.5349611639976501,0.5244266986846924,0.5244266986846924,1.0,1.0,-2.5776784420013428,0.9741994738578796,1.603479027748108,0.3859609961509704,0.0,0.0,0.698432445526123,180.3407440185547,184.0,-42.30958938598633,-30813.095703125,1765.943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5867919921875,314.3409729003906,278.1499938964844,0.0,18000.0,316.6700134277344,35628.46484375,36000.0,0.0,0.0,0.6880223751068115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1797678470611572,1.1797842979431152,-1.6509369743289426e-05,0.0,0.0006982552586123,0.0,0.0,236.2030487060547,0.0,0.0,0.0,0.7073597311973572,4.0,0.0,1.0
