time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552420,293.3412780761719,297.1499938964844,293.1499938964844,0.1631091833114624,-3600.380859375,304.1640014648437,0.7113708853721619,0.2669588029384613,0.2459156215190887,293.4576416015625,297.1499938964844,293.1499938964844,0.230319008231163,-4692.09326171875,304.18328857421875,0.7416022419929504,0.3049352765083313,0.295613557100296,293.2370910644531,297.1499938964844,293.1499938964844,0.5515069365501404,-6894.97412109375,304.1544189453125,0.9354984760284424,0.6194019913673401,0.4353573024272918,293.2591552734375,297.1499938964844,293.1499938964844,0.7071983814239502,-11353.0390625,304.1200866699219,0.9973129630088806,0.7567248344421387,0.7187531590461731,293.19171142578125,297.1499938964844,293.1499938964844,0.0495504699647426,-6926.767578125,304.15289306640625,0.4872263967990875,0.0912090465426445,0.4374163746833801,291.0476379394531,291.1499938964844,255.9291381835937,254.92706298828125,279.1686096191406,293.3299865722656,291.0473327636719,1.0,0.5351666808128357,0.526339054107666,0.526339054107666,1.0,1.0,-2.5606818199157715,0.9697261452674866,1.5909557342529297,0.3853551745414734,0.0,0.0,0.7139361500740051,183.7845458984375,187.0,-28.66766166687012,-30586.92578125,1756.604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8887023925781,313.9223327636719,278.1499938964844,0.0,18000.0,316.6700134277344,35512.21484375,36000.0,0.0,0.0,0.680732786655426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2260571718215942,1.2260743379592896,-1.7159336493932642e-05,0.0,0.0006908572395332,0.0,0.0,257.6544494628906,0.0,0.0,0.0,0.7273749113082886,4.0,0.0,1.0
552480,293.3412780761719,297.1499938964844,293.1499938964844,0.1631091833114624,-3600.380859375,304.1640014648437,0.7113708853721619,0.2669588029384613,0.2459156215190887,293.4576416015625,297.1499938964844,293.1499938964844,0.230319008231163,-4692.09326171875,304.18328857421875,0.7416022419929504,0.3049352765083313,0.295613557100296,293.2370910644531,297.1499938964844,293.1499938964844,0.5515069365501404,-6894.97412109375,304.1544189453125,0.9354984760284424,0.6194019913673401,0.4353573024272918,293.2591552734375,297.1499938964844,293.1499938964844,0.7071983814239502,-11353.0390625,304.1200866699219,0.9973129630088806,0.7567248344421387,0.7187531590461731,293.19171142578125,297.1499938964844,293.1499938964844,0.0495504699647426,-6926.767578125,304.15289306640625,0.4872263967990875,0.0912090465426445,0.4374163746833801,291.0476379394531,291.1499938964844,255.9291381835937,254.92706298828125,279.1686096191406,293.3299865722656,291.0473327636719,1.0,0.5351666808128357,0.526339054107666,0.526339054107666,1.0,1.0,-2.5606818199157715,0.9697261452674866,1.5909557342529297,0.3853551745414734,0.0,0.0,0.7139361500740051,183.7845458984375,187.0,-28.66766166687012,-30586.92578125,1756.604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8887023925781,313.9223327636719,278.1499938964844,0.0,18000.0,316.6700134277344,35512.21484375,36000.0,0.0,0.0,0.680732786655426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2260571718215942,1.2260743379592896,-1.7159336493932642e-05,0.0,0.0006908572395332,0.0,0.0,257.6544494628906,0.0,0.0,0.0,0.7273749113082886,4.0,0.0,1.0
552540,293.3383178710937,297.1499938964844,293.1499938964844,0.1601812541484832,-3548.316162109375,304.1642150878906,0.7036417126655579,0.262714147567749,0.2422873526811599,293.4582824707031,297.1499938964844,293.1499938964844,0.2232947945594787,-4578.19287109375,304.18389892578125,0.7321513295173645,0.2970114052295685,0.288349986076355,293.2377014160156,297.1499938964844,293.1499938964844,0.5495158433914185,-6874.689453125,304.15625,0.9283260703086852,0.6170746684074402,0.4339039027690887,293.26904296875,297.1499938964844,293.1499938964844,0.7035658955574036,-11294.3232421875,304.1358642578125,0.9915139079093932,0.7519328594207764,0.7139579653739929,293.1914367675781,297.1499938964844,293.1499938964844,0.0488867312669754,-6872.11083984375,304.15301513671875,0.4828172922134399,0.0902120769023895,0.4338476955890655,291.0441589355469,291.1499938964844,256.0026550292969,254.99282836914065,279.1702575683594,293.3316650390625,291.0438842773437,1.0,0.5348043441772461,0.5284595489501953,0.5284595489501953,1.0,1.0,-2.5358805656433105,0.9621873497962952,1.5736932754516602,0.3832204639911651,0.0,0.0,0.7282403707504272,187.681396484375,190.0,-12.440414428710938,-30291.3828125,1738.0770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.21533203125,313.5188903808594,278.1499938964844,0.0,18000.0,316.19000244140625,35519.1640625,36000.0,0.0,0.0,0.6711589097976685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271665334701538,1.2716832160949707,-1.7852666132966988e-05,0.0,0.0006811409839428,0.0,0.0,280.4936218261719,0.0,0.0,0.0,0.7474058866500854,4.0,0.0,1.0
552600,293.3383178710937,297.1499938964844,293.1499938964844,0.1601812541484832,-3548.316162109375,304.1642150878906,0.7036417126655579,0.262714147567749,0.2422873526811599,293.4582824707031,297.1499938964844,293.1499938964844,0.2232947945594787,-4578.19287109375,304.18389892578125,0.7321513295173645,0.2970114052295685,0.288349986076355,293.2377014160156,297.1499938964844,293.1499938964844,0.5495158433914185,-6874.689453125,304.15625,0.9283260703086852,0.6170746684074402,0.4339039027690887,293.26904296875,297.1499938964844,293.1499938964844,0.7035658955574036,-11294.3232421875,304.1358642578125,0.9915139079093932,0.7519328594207764,0.7139579653739929,293.1914367675781,297.1499938964844,293.1499938964844,0.0488867312669754,-6872.11083984375,304.15301513671875,0.4828172922134399,0.0902120769023895,0.4338476955890655,291.0441589355469,291.1499938964844,256.0026550292969,254.99282836914065,279.1702575683594,293.3316650390625,291.0438842773437,1.0,0.5348043441772461,0.5284595489501953,0.5284595489501953,1.0,1.0,-2.5358805656433105,0.9621873497962952,1.5736932754516602,0.3832204639911651,0.0,0.0,0.7282403707504272,187.681396484375,190.0,-12.440414428710938,-30291.3828125,1738.0770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.21533203125,313.5188903808594,278.1499938964844,0.0,18000.0,316.19000244140625,35519.1640625,36000.0,0.0,0.0,0.6711589097976685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271665334701538,1.2716832160949707,-1.7852666132966988e-05,0.0,0.0006811409839428,0.0,0.0,280.4936218261719,0.0,0.0,0.0,0.7474058866500854,4.0,0.0,1.0
552660,293.3353576660156,297.1499938964844,293.1499938964844,0.1573767811059951,-3498.421630859375,304.16412353515625,0.6964678764343262,0.2585455775260925,0.2386914938688278,293.4588928222656,297.1499938964844,293.1499938964844,0.2163816541433334,-4465.52197265625,304.1841125488281,0.7232393622398376,0.2890795469284057,0.2810424864292145,293.23834228515625,297.1499938964844,293.1499938964844,0.5476896166801453,-6856.43896484375,304.1571960449219,0.9220448136329652,0.6147221922874451,0.4324024021625519,293.2725524902344,297.1499938964844,293.1499938964844,0.7010006904602051,-11255.06640625,304.1447448730469,0.9864813089370728,0.7481991648674011,0.7104737758636475,293.1910705566406,297.1499938964844,293.1499938964844,0.0482415296137332,-6819.509765625,304.1531066894531,0.478633850812912,0.0892362743616104,0.4302080273628235,291.0345153808594,291.1499938964844,256.07568359375,255.05813598632807,279.1707763671875,293.33184814453125,291.0341186523437,1.0,0.5342827439308167,0.5305680632591248,0.5305680632591248,1.0,1.0,-2.512416362762451,0.9551265835762024,1.557289719581604,0.3812866508960724,0.0,0.0,0.744239330291748,191.0398864746093,193.0,-12.870153427124023,-29983.392578125,1719.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5331115722656,313.0993957519531,278.1499938964844,0.0,18000.0,316.19000244140625,35475.171875,36000.0,0.0,0.0,0.6672654747962952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3196040391921997,1.3196226358413696,-1.8597054804558862e-05,0.0,0.0006771896150894,0.0,0.0,305.9266967773437,0.0,0.0,0.0,0.7687503099441528,4.0,0.0,1.0
552720,293.3353576660156,297.1499938964844,293.1499938964844,0.1573767811059951,-3498.421630859375,304.16412353515625,0.6964678764343262,0.2585455775260925,0.2386914938688278,293.4588928222656,297.1499938964844,293.1499938964844,0.2163816541433334,-4465.52197265625,304.1841125488281,0.7232393622398376,0.2890795469284057,0.2810424864292145,293.23834228515625,297.1499938964844,293.1499938964844,0.5476896166801453,-6856.43896484375,304.1571960449219,0.9220448136329652,0.6147221922874451,0.4324024021625519,293.2725524902344,297.1499938964844,293.1499938964844,0.7010006904602051,-11255.06640625,304.1447448730469,0.9864813089370728,0.7481991648674011,0.7104737758636475,293.1910705566406,297.1499938964844,293.1499938964844,0.0482415296137332,-6819.509765625,304.1531066894531,0.478633850812912,0.0892362743616104,0.4302080273628235,291.0345153808594,291.1499938964844,256.07568359375,255.05813598632807,279.1707763671875,293.33184814453125,291.0341186523437,1.0,0.5342827439308167,0.5305680632591248,0.5305680632591248,1.0,1.0,-2.512416362762451,0.9551265835762024,1.557289719581604,0.3812866508960724,0.0,0.0,0.744239330291748,191.0398864746093,193.0,-12.870153427124023,-29983.392578125,1719.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5331115722656,313.0993957519531,278.1499938964844,0.0,18000.0,316.19000244140625,35475.171875,36000.0,0.0,0.0,0.6672654747962952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3196040391921997,1.3196226358413696,-1.8597054804558862e-05,0.0,0.0006771896150894,0.0,0.0,305.9266967773437,0.0,0.0,0.0,0.7687503099441528,4.0,0.0,1.0
552780,293.33221435546875,297.1499938964844,293.1499938964844,0.1545310318470001,-3447.4375,304.1641540527344,0.6896737217903137,0.2544825971126556,0.2351764291524887,293.45928955078125,297.1499938964844,293.1499938964844,0.2093681693077087,-4350.2197265625,304.1844177246094,0.714307427406311,0.2811714112758636,0.2737407386302948,293.2388916015625,297.1499938964844,293.1499938964844,0.5454713106155396,-6834.16162109375,304.15850830078125,0.9163042902946472,0.6123723387718201,0.430893987417221,293.2740783691406,297.1499938964844,293.1499938964844,0.6980865001678467,-11213.4111328125,304.1512756347656,0.9816970229148864,0.7447823882102966,0.707391619682312,293.1905517578125,297.1499938964844,293.1499938964844,0.0475742928683757,-6764.7158203125,304.1531677246094,0.4744673371315002,0.0882999300956726,0.4266886413097381,291.0324401855469,291.1499938964844,256.14825439453125,255.1229553222656,279.17095947265625,293.3313903808594,291.0324401855469,1.0,0.5337133407592773,0.5326740145683289,0.5326740145683289,1.0,1.0,-2.489675998687744,0.9482999444007874,1.5413761138916016,0.3794337511062622,0.0,0.0,0.7601228356361389,194.1546630859375,196.0,-4.592507362365723,-29720.2265625,1700.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9271240234375,312.7368469238281,278.1499938964844,0.0,18000.0,316.19000244140625,35468.6328125,36000.0,0.0,0.0,0.6652015447616577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.369285225868225,1.369304656982422,-1.940678157552611e-05,0.0,0.0006750950124114,0.0,0.0,334.13983154296875,0.0,0.0,0.0,0.7910215258598328,4.0,0.0,1.0
552840,293.33221435546875,297.1499938964844,293.1499938964844,0.1545310318470001,-3447.4375,304.1641540527344,0.6896737217903137,0.2544825971126556,0.2351764291524887,293.45928955078125,297.1499938964844,293.1499938964844,0.2093681693077087,-4350.2197265625,304.1844177246094,0.714307427406311,0.2811714112758636,0.2737407386302948,293.2388916015625,297.1499938964844,293.1499938964844,0.5454713106155396,-6834.16162109375,304.15850830078125,0.9163042902946472,0.6123723387718201,0.430893987417221,293.2740783691406,297.1499938964844,293.1499938964844,0.6980865001678467,-11213.4111328125,304.1512756347656,0.9816970229148864,0.7447823882102966,0.707391619682312,293.1905517578125,297.1499938964844,293.1499938964844,0.0475742928683757,-6764.7158203125,304.1531677246094,0.4744673371315002,0.0882999300956726,0.4266886413097381,291.0324401855469,291.1499938964844,256.14825439453125,255.1229553222656,279.17095947265625,293.3313903808594,291.0324401855469,1.0,0.5337133407592773,0.5326740145683289,0.5326740145683289,1.0,1.0,-2.489675998687744,0.9482999444007874,1.5413761138916016,0.3794337511062622,0.0,0.0,0.7601228356361389,194.1546630859375,196.0,-4.592507362365723,-29720.2265625,1700.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9271240234375,312.7368469238281,278.1499938964844,0.0,18000.0,316.19000244140625,35468.6328125,36000.0,0.0,0.0,0.6652015447616577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.369285225868225,1.369304656982422,-1.940678157552611e-05,0.0,0.0006750950124114,0.0,0.0,334.13983154296875,0.0,0.0,0.0,0.7910215258598328,4.0,0.0,1.0
552900,293.33062744140625,297.1499938964844,293.1499938964844,0.1531010419130325,-3421.695068359375,304.1641845703125,0.6863850355148315,0.2524911761283874,0.233452707529068,293.4594116210937,297.1499938964844,293.1499938964844,0.2058379501104354,-4291.810546875,304.1846008300781,0.7096515893936157,0.2772282361984253,0.2700971364974975,293.2391357421875,297.1499938964844,293.1499938964844,0.5442264676094055,-6821.6552734375,304.1592102050781,0.913586974143982,0.6111970543861389,0.4301379024982452,293.2745361328125,297.1499938964844,293.1499938964844,0.6964424848556519,-11190.7158203125,304.1540222167969,0.9793286323547364,0.7431192398071289,0.7059047222137451,293.19024658203125,297.1499938964844,293.1499938964844,0.0472354963421821,-6736.7734375,304.1531982421875,0.4723365604877472,0.0878447219729423,0.4249802231788635,291.0340576171875,291.1499938964844,256.1843566894531,255.1551818847656,279.1710205078125,293.3310546875,291.0342102050781,1.0,0.5334272384643555,0.5337283611297607,0.5337283611297607,1.0,1.0,-2.478480100631714,0.9449366927146912,1.533543348312378,0.3785204887390136,0.0,0.0,0.767699122428894,195.66583251953125,196.0,0.048467744141817,-29598.12890625,1691.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6574401855469,312.5773010253906,278.1499938964844,0.0,18000.0,315.7099914550781,35480.2265625,36000.0,0.0,0.0,0.659908652305603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393182396888733,1.3932021856307983,-1.981028071895708e-05,0.0,0.0006697233766317,0.0,0.0,348.4081420898437,0.0,0.0,0.0,0.8018173575401306,4.0,0.0,1.0
552960,293.3289794921875,297.1499938964844,293.1499938964844,0.1517177522182464,-3396.797607421875,304.16412353515625,0.683158814907074,0.2505247592926025,0.2317509055137634,293.4595031738281,297.1499938964844,293.1499938964844,0.2023579776287078,-4234.0830078125,304.18463134765625,0.7048254013061523,0.2732914686203003,0.2664588391780853,293.2393798828125,297.1499938964844,293.1499938964844,0.5430548787117004,-6810.001953125,304.15966796875,0.9109616279602052,0.6100226640701294,0.4293811321258545,293.27490234375,297.1499938964844,293.1499938964844,0.694869339466095,-11169.41015625,304.1561279296875,0.9769595861434937,0.7414734363555908,0.7044355869293213,293.18994140625,297.1499938964844,293.1499938964844,0.0469124093651771,-6710.28271484375,304.1532287597656,0.4701485633850097,0.0873966217041015,0.4233016073703766,291.0340270996094,291.1499938964844,256.2203674316406,255.1873016357422,279.1710510253906,293.3306884765625,291.0336608886719,1.0,0.533145010471344,0.5347843170166016,0.5347843170166016,1.0,1.0,-2.4673731327056885,0.9415965676307678,1.5257766246795654,0.3776114881038666,0.0,0.0,0.7753939032554626,197.15919494628903,199.0,-1.791356325149536,-29454.177734375,1682.6944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3742980957031,312.4013671875,278.1499938964844,0.0,18000.0,315.7099914550781,35491.5703125,36000.0,0.0,0.0,0.6591309309005737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416287183761597,1.4163073301315308,-2.0207024135743268e-05,0.0,0.0006689341389574,0.0,0.0,362.619384765625,0.0,0.0,0.0,0.8123345971107483,4.0,0.0,1.0
553020,293.32598876953125,297.1499938964844,293.1499938964844,0.1489572823047638,-3346.919921875,304.1640319824219,0.6768321990966797,0.2465965151786804,0.2283753007650375,293.4600524902344,297.1499938964844,293.1499938964844,0.195373460650444,-4117.484375,304.1847229003906,0.6950668692588806,0.265344500541687,0.259145587682724,293.23980712890625,297.1499938964844,293.1499938964844,0.5406151413917542,-6785.71923828125,304.1605224609375,0.9059684872627258,0.6076676845550537,0.4278660416603088,293.2753601074219,297.1499938964844,293.1499938964844,0.6915510892868042,-11125.212890625,304.1596374511719,0.9721867442131042,0.7382131814956665,0.7015348672866821,293.18927001953125,297.1499938964844,293.1499938964844,0.0462711490690708,-6657.64892578125,304.1532287597656,0.4655234515666961,0.0865177363157272,0.4200249910354614,291.0350646972656,291.1499938964844,256.2920227050781,255.25112915039065,279.17120361328125,293.3300170898437,291.03533935546875,1.0,0.5325961709022522,0.5369110703468323,0.5369110703468323,1.0,1.0,-2.4452896118164062,0.9349393844604492,1.5103503465652466,0.3757928311824798,0.0,0.0,0.7908039093017578,200.12521362304688,202.0,3.0574216842651367,-29208.767578125,1664.8497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8788452148437,312.1050720214844,278.1499938964844,0.0,18000.0,315.7099914550781,35494.80078125,36000.0,0.0,0.0,0.6584569215774536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4629956483840942,1.4630166292190552,-2.102442522300408e-05,0.0,0.0006682500825263,0.0,0.0,392.5660095214844,0.0,0.0,0.0,0.833651602268219,4.0,0.0,1.0
553080,293.32598876953125,297.1499938964844,293.1499938964844,0.1489572823047638,-3346.919921875,304.1640319824219,0.6768321990966797,0.2465965151786804,0.2283753007650375,293.4600524902344,297.1499938964844,293.1499938964844,0.195373460650444,-4117.484375,304.1847229003906,0.6950668692588806,0.265344500541687,0.259145587682724,293.23980712890625,297.1499938964844,293.1499938964844,0.5406151413917542,-6785.71923828125,304.1605224609375,0.9059684872627258,0.6076676845550537,0.4278660416603088,293.2753601074219,297.1499938964844,293.1499938964844,0.6915510892868042,-11125.212890625,304.1596374511719,0.9721867442131042,0.7382131814956665,0.7015348672866821,293.18927001953125,297.1499938964844,293.1499938964844,0.0462711490690708,-6657.64892578125,304.1532287597656,0.4655234515666961,0.0865177363157272,0.4200249910354614,291.0350646972656,291.1499938964844,256.2920227050781,255.25112915039065,279.17120361328125,293.3300170898437,291.03533935546875,1.0,0.5325961709022522,0.5369110703468323,0.5369110703468323,1.0,1.0,-2.4452896118164062,0.9349393844604492,1.5103503465652466,0.3757928311824798,0.0,0.0,0.7908039093017578,200.12521362304688,202.0,3.0574216842651367,-29208.767578125,1664.8497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8788452148437,312.1050720214844,278.1499938964844,0.0,18000.0,315.7099914550781,35494.80078125,36000.0,0.0,0.0,0.6584569215774536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4629956483840942,1.4630166292190552,-2.102442522300408e-05,0.0,0.0006682500825263,0.0,0.0,392.5660095214844,0.0,0.0,0.0,0.833651602268219,4.0,0.0,1.0
553140,293.3232421875,297.1499938964844,293.1499938964844,0.1460800468921661,-3294.5107421875,304.1641540527344,0.6706308722496033,0.2426966875791549,0.225007951259613,293.4609069824219,297.1499938964844,293.1499938964844,0.1881929039955139,-3996.398193359375,304.18511962890625,0.6851703524589539,0.2573168575763702,0.2517350316047668,293.24029541015625,297.1499938964844,293.1499938964844,0.5376821756362915,-6756.32275390625,304.16192626953125,0.9013035893440248,0.6052932143211365,0.4263370633125305,293.2757263183594,297.1499938964844,293.1499938964844,0.6875615119934082,-11072.7412109375,304.1630554199219,0.9673330187797546,0.734965443611145,0.698649525642395,293.1886291503906,297.1499938964844,293.1499938964844,0.0455894246697425,-6601.15673828125,304.1532897949219,0.4605191349983215,0.0856529250741005,0.4168203175067901,291.04620361328125,291.1499938964844,256.3631896972656,255.31446838378903,279.1714172363281,293.3294982910156,291.0469055175781,1.0,0.5320638418197632,0.5390638709068298,0.5390638709068298,1.0,1.0,-2.4231879711151123,0.9282398223876952,1.494948148727417,0.3739379644393921,0.0,0.0,0.8039746284484863,203.09054565429688,205.0,13.285727500915527,-28988.130859375,1647.163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4814758300781,311.8743896484375,278.1499938964844,0.0,18000.0,315.2300109863281,35557.421875,36000.0,0.0,0.0,0.6537885665893555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.504363179206848,1.504384994506836,-2.178399881813675e-05,0.0,0.0006635122699663,0.0,0.0,420.7326049804688,0.0,0.0,0.0,0.8526332974433899,4.0,0.0,1.0
553200,293.3232421875,297.1499938964844,293.1499938964844,0.1460800468921661,-3294.5107421875,304.1641540527344,0.6706308722496033,0.2426966875791549,0.225007951259613,293.4609069824219,297.1499938964844,293.1499938964844,0.1881929039955139,-3996.398193359375,304.18511962890625,0.6851703524589539,0.2573168575763702,0.2517350316047668,293.24029541015625,297.1499938964844,293.1499938964844,0.5376821756362915,-6756.32275390625,304.16192626953125,0.9013035893440248,0.6052932143211365,0.4263370633125305,293.2757263183594,297.1499938964844,293.1499938964844,0.6875615119934082,-11072.7412109375,304.1630554199219,0.9673330187797546,0.734965443611145,0.698649525642395,293.1886291503906,297.1499938964844,293.1499938964844,0.0455894246697425,-6601.15673828125,304.1532897949219,0.4605191349983215,0.0856529250741005,0.4168203175067901,291.04620361328125,291.1499938964844,256.3631896972656,255.31446838378903,279.1714172363281,293.3294982910156,291.0469055175781,1.0,0.5320638418197632,0.5390638709068298,0.5390638709068298,1.0,1.0,-2.4231879711151123,0.9282398223876952,1.494948148727417,0.3739379644393921,0.0,0.0,0.8039746284484863,203.09054565429688,205.0,13.285727500915527,-28988.130859375,1647.163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4814758300781,311.8743896484375,278.1499938964844,0.0,18000.0,315.2300109863281,35557.421875,36000.0,0.0,0.0,0.6537885665893555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.504363179206848,1.504384994506836,-2.178399881813675e-05,0.0,0.0006635122699663,0.0,0.0,420.7326049804688,0.0,0.0,0.0,0.8526332974433899,4.0,0.0,1.0
553260,293.3203430175781,297.1499938964844,293.1499938964844,0.1433188617229461,-3244.106201171875,304.1640319824219,0.6646559834480286,0.2388945668935775,0.2217164784669876,293.4615783691406,297.1499938964844,293.1499938964844,0.18112114071846,-3876.27294921875,304.1851806640625,0.6753111481666565,0.2493025958538055,0.2443183958530426,293.24072265625,297.1499938964844,293.1499938964844,0.5348508358001709,-6728.21484375,304.1626281738281,0.8968199491500854,0.6029196381568909,0.4248034656047821,293.2759094238281,297.1499938964844,293.1499938964844,0.6836507320404053,-11022.2333984375,304.1651916503906,0.9624359607696532,0.7317436337471008,0.6957818269729614,293.1880187988281,297.1499938964844,293.1499938964844,0.0449340008199214,-6547.12451171875,304.1532897949219,0.4556329250335693,0.0848008468747139,0.4136653840541839,291.0544128417969,291.1499938964844,256.43389892578125,255.37730407714844,279.1716003417969,293.328857421875,291.05487060546875,1.0,0.5315565466880798,0.541233241558075,0.541233241558075,1.0,1.0,-2.4012458324432373,0.9215623736381532,1.4796833992004397,0.3720703423023224,0.0,0.0,0.8160912990570068,206.03811645507807,208.0,11.656203269958496,-28739.87890625,1629.7999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1072692871094,311.6455078125,278.1499938964844,0.0,18000.0,315.2300109863281,35605.4765625,36000.0,0.0,0.0,0.6533031463623047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5400159358978271,1.5400383472442627,-2.245397809019778e-05,0.0,0.0006630196585319,0.0,0.0,446.12884521484375,0.0,0.0,0.0,0.8691422343254089,4.0,0.0,1.0
553320,293.3203430175781,297.1499938964844,293.1499938964844,0.1433188617229461,-3244.106201171875,304.1640319824219,0.6646559834480286,0.2388945668935775,0.2217164784669876,293.4615783691406,297.1499938964844,293.1499938964844,0.18112114071846,-3876.27294921875,304.1851806640625,0.6753111481666565,0.2493025958538055,0.2443183958530426,293.24072265625,297.1499938964844,293.1499938964844,0.5348508358001709,-6728.21484375,304.1626281738281,0.8968199491500854,0.6029196381568909,0.4248034656047821,293.2759094238281,297.1499938964844,293.1499938964844,0.6836507320404053,-11022.2333984375,304.1651916503906,0.9624359607696532,0.7317436337471008,0.6957818269729614,293.1880187988281,297.1499938964844,293.1499938964844,0.0449340008199214,-6547.12451171875,304.1532897949219,0.4556329250335693,0.0848008468747139,0.4136653840541839,291.0544128417969,291.1499938964844,256.43389892578125,255.37730407714844,279.1716003417969,293.328857421875,291.05487060546875,1.0,0.5315565466880798,0.541233241558075,0.541233241558075,1.0,1.0,-2.4012458324432373,0.9215623736381532,1.4796833992004397,0.3720703423023224,0.0,0.0,0.8160912990570068,206.03811645507807,208.0,11.656203269958496,-28739.87890625,1629.7999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1072692871094,311.6455078125,278.1499938964844,0.0,18000.0,315.2300109863281,35605.4765625,36000.0,0.0,0.0,0.6533031463623047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5400159358978271,1.5400383472442627,-2.245397809019778e-05,0.0,0.0006630196585319,0.0,0.0,446.12884521484375,0.0,0.0,0.0,0.8691422343254089,4.0,0.0,1.0
553380,293.3172607421875,297.1499938964844,293.1499938964844,0.1405586898326873,-3193.38525390625,304.1639404296875,0.6589404940605164,0.2352035939693451,0.2185219377279281,293.46197509765625,297.1499938964844,293.1499938964844,0.1740403920412063,-3754.821044921875,304.1852722167969,0.6656051874160767,0.2413280755281448,0.2369327992200851,293.2410583496094,297.1499938964844,293.1499938964844,0.5317093133926392,-6696.859375,304.1636657714844,0.8924617767333984,0.6005529165267944,0.4232747256755829,293.2759094238281,297.1499938964844,293.1499938964844,0.6793251633644104,-10966.4970703125,304.1673278808594,0.9575210809707642,0.7285509705543518,0.69294273853302,293.1873779296875,297.1499938964844,293.1499938964844,0.0442542470991611,-6490.736328125,304.1533203125,0.4509705603122711,0.0839644148945808,0.4105713963508606,291.0691833496094,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3280639648437,291.070068359375,1.0,0.5310843586921692,0.5434141159057617,0.5434141159057617,1.0,1.0,-2.3795711994171143,0.9149475693702698,1.4646236896514893,0.3702080547809601,0.0,0.0,0.8259626030921936,208.96717834472656,211.0,19.429811477661133,-28529.95703125,1612.891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8254089355469,311.4834289550781,278.1499938964844,0.0,18000.0,315.2300109863281,35673.1328125,36000.0,0.0,0.0,0.6532099843025208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5708297491073608,1.5708528757095337,-2.3051368771120902e-05,0.0,0.000662925071083,0.0,0.0,469.0317077636719,0.0,0.0,0.0,0.8833858966827393,4.0,0.0,1.0
553440,293.3172607421875,297.1499938964844,293.1499938964844,0.1405586898326873,-3193.38525390625,304.1639404296875,0.6589404940605164,0.2352035939693451,0.2185219377279281,293.46197509765625,297.1499938964844,293.1499938964844,0.1740403920412063,-3754.821044921875,304.1852722167969,0.6656051874160767,0.2413280755281448,0.2369327992200851,293.2410583496094,297.1499938964844,293.1499938964844,0.5317093133926392,-6696.859375,304.1636657714844,0.8924617767333984,0.6005529165267944,0.4232747256755829,293.2759094238281,297.1499938964844,293.1499938964844,0.6793251633644104,-10966.4970703125,304.1673278808594,0.9575210809707642,0.7285509705543518,0.69294273853302,293.1873779296875,297.1499938964844,293.1499938964844,0.0442542470991611,-6490.736328125,304.1533203125,0.4509705603122711,0.0839644148945808,0.4105713963508606,291.0691833496094,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3280639648437,291.070068359375,1.0,0.5310843586921692,0.5434141159057617,0.5434141159057617,1.0,1.0,-2.3795711994171143,0.9149475693702698,1.4646236896514893,0.3702080547809601,0.0,0.0,0.8259626030921936,208.96717834472656,211.0,19.429811477661133,-28529.95703125,1612.891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8254089355469,311.4834289550781,278.1499938964844,0.0,18000.0,315.2300109863281,35673.1328125,36000.0,0.0,0.0,0.6532099843025208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5708297491073608,1.5708528757095337,-2.3051368771120902e-05,0.0,0.000662925071083,0.0,0.0,469.0317077636719,0.0,0.0,0.0,0.8833858966827393,4.0,0.0,1.0
553500,293.315673828125,297.1499938964844,293.1499938964844,0.1391791105270385,-3167.908935546875,304.1639099121094,0.6561794877052307,0.2333997339010238,0.2169614434242248,293.4620666503906,297.1499938964844,293.1499938964844,0.1705016493797302,-3693.6708984375,304.1852722167969,0.660833477973938,0.2373576164245605,0.2332545667886734,293.2412109375,297.1499938964844,293.1499938964844,0.530012309551239,-6679.87841796875,304.1642761230469,0.8903247714042664,0.5993692874908447,0.4225100576877594,293.27587890625,297.1499938964844,293.1499938964844,0.6769965887069702,-10936.537109375,304.1684265136719,0.9550567865371704,0.7269609570503235,0.6915292739868164,293.18707275390625,297.1499938964844,293.1499938964844,0.0439054742455482,-6461.67431640625,304.1533508300781,0.4487222135066986,0.0835523456335067,0.409049928188324,291.0792541503906,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.32763671875,291.0802917480469,1.0,0.5308629274368286,0.5445088148117065,0.5445088148117065,1.0,1.0,-2.368833303451538,0.9116634726524352,1.4571698904037476,0.3692790269851684,0.0,0.0,0.82967609167099,210.4278564453125,211.0,23.850704193115234,-28432.158203125,1604.6160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7169494628906,311.42352294921875,278.1499938964844,0.0,18000.0,314.75,35719.671875,36000.0,0.0,0.0,0.6484168767929077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.583094358444214,1.5831176042556765,-2.329678682144732e-05,0.0,0.0006580606568604,0.0,0.0,478.4401550292969,0.0,0.0,0.0,0.8890659213066101,4.0,0.0,1.0
553560,293.31402587890625,297.1499938964844,293.1499938964844,0.1378521025180816,-3143.406494140625,304.1637878417969,0.6534824371337891,0.2316239476203918,0.2154254466295242,293.46209716796875,297.1499938964844,293.1499938964844,0.1670245379209518,-3633.37890625,304.1851806640625,0.6561264395713806,0.2333990335464477,0.2295864373445511,293.2413635253906,297.1499938964844,293.1499938964844,0.5284077525138855,-6663.9443359375,304.1645812988281,0.8882148861885071,0.5981869697570801,0.4217453300952911,293.2758483886719,297.1499938964844,293.1499938964844,0.6747776865959167,-10908.2529296875,304.1690979003906,0.9525898694992064,0.7253767251968384,0.6901196241378784,293.186767578125,297.1499938964844,293.1499938964844,0.043572150170803,-6434.04541015625,304.1533508300781,0.4465284049510956,0.0831443890929222,0.4075457751750946,291.0873413085937,291.1499938964844,256.573974609375,255.5014038085937,279.1718444824219,293.3271484375,291.0877685546875,1.0,0.5306515693664551,0.5456063151359558,0.5456063151359558,1.0,1.0,-2.358162641525269,0.9083951711654664,1.4497673511505127,0.3683514893054962,0.0,0.0,0.8329997658729553,211.8868103027344,214.0,21.14582633972168,-28309.583984375,1596.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.59185791015625,311.34423828125,278.1499938964844,0.0,18000.0,314.75,35763.44921875,36000.0,0.0,0.0,0.6478610634803772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5932528972625732,1.5932763814926147,-2.350262730033137e-05,0.0,0.0006574966246262,0.0,0.0,486.35064697265625,0.0,0.0,0.0,0.8938054442405701,4.0,0.0,1.0
553620,293.3106384277344,297.1499938964844,293.1499938964844,0.1352940648794174,-3096.068359375,304.1634826660156,0.6482799053192139,0.2281552106142044,0.212427869439125,293.46197509765625,297.1499938964844,293.1499938964844,0.1601867079734802,-3514.043701171875,304.1848449707031,0.6469307541847229,0.2255198657512664,0.2222838103771209,293.2415466308594,297.1499938964844,293.1499938964844,0.5252960920333862,-6633.11767578125,304.1649169921875,0.8840824365615845,0.5958357453346252,0.4202232658863067,293.2756042480469,297.1499938964844,293.1499938964844,0.6704558730125427,-10853.4111328125,304.1699523925781,0.9476647973060608,0.7222369909286499,0.6873242259025574,293.1861267089844,297.1499938964844,293.1499938964844,0.0429269708693027,-6380.689453125,304.1533203125,0.4423050880432129,0.0823413431644439,0.4045912027359009,291.1007995605469,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3260803222656,291.1016540527344,1.0,0.530261754989624,0.5478079319000244,0.5478079319000244,1.0,1.0,-2.337053060531616,0.901918351650238,1.435134768486023,0.366506278514862,0.0,0.0,0.8387603759765625,214.79884338378903,217.0,21.31643867492676,-28095.763671875,1580.5469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.39813232421875,311.2291564941406,278.1499938964844,0.0,18000.0,314.75,35812.60546875,36000.0,0.0,0.0,0.646844208240509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6109766960144043,1.6110005378723145,-2.3858608983573504e-05,0.0,0.0006564646027982,0.0,0.0,500.2829895019531,0.0,0.0,0.0,0.9020552039146424,4.0,0.0,1.0
553680,293.3106384277344,297.1499938964844,293.1499938964844,0.1352940648794174,-3096.068359375,304.1634826660156,0.6482799053192139,0.2281552106142044,0.212427869439125,293.46197509765625,297.1499938964844,293.1499938964844,0.1601867079734802,-3514.043701171875,304.1848449707031,0.6469307541847229,0.2255198657512664,0.2222838103771209,293.2415466308594,297.1499938964844,293.1499938964844,0.5252960920333862,-6633.11767578125,304.1649169921875,0.8840824365615845,0.5958357453346252,0.4202232658863067,293.2756042480469,297.1499938964844,293.1499938964844,0.6704558730125427,-10853.4111328125,304.1699523925781,0.9476647973060608,0.7222369909286499,0.6873242259025574,293.1861267089844,297.1499938964844,293.1499938964844,0.0429269708693027,-6380.689453125,304.1533203125,0.4423050880432129,0.0823413431644439,0.4045912027359009,291.1007995605469,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3260803222656,291.1016540527344,1.0,0.530261754989624,0.5478079319000244,0.5478079319000244,1.0,1.0,-2.337053060531616,0.901918351650238,1.435134768486023,0.366506278514862,0.0,0.0,0.8387603759765625,214.79884338378903,217.0,21.31643867492676,-28095.763671875,1580.5469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.39813232421875,311.2291564941406,278.1499938964844,0.0,18000.0,314.75,35812.60546875,36000.0,0.0,0.0,0.646844208240509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6109766960144043,1.6110005378723145,-2.3858608983573504e-05,0.0,0.0006564646027982,0.0,0.0,500.2829895019531,0.0,0.0,0.0,0.9020552039146424,4.0,0.0,1.0
553740,293.30712890625,297.1499938964844,293.1499938964844,0.132744625210762,-3048.57421875,304.1632385253906,0.6433171033859253,0.2247927635908126,0.2095253765583038,293.4615783691406,297.1499938964844,293.1499938964844,0.1533792614936828,-3393.98828125,304.1846008300781,0.6380228400230408,0.2176921963691711,0.2150272279977798,293.2416687011719,297.1499938964844,293.1499938964844,0.521899938583374,-6599.26171875,304.1656188964844,0.8800556659698486,0.5934891700744629,0.418705940246582,293.2752990722656,297.1499938964844,293.1499938964844,0.6657774448394775,-10793.8115234375,304.17108154296875,0.9427555799484252,0.719118058681488,0.6845513582229614,293.1854858398437,297.1499938964844,293.1499938964844,0.042262777686119,-6325.400390625,304.1533203125,0.4382936358451843,0.0815549939870834,0.4017090201377868,291.12091064453125,291.1499938964844,256.7122497558594,255.6233673095703,279.17205810546875,293.32489013671875,291.1220397949219,1.0,0.5299161076545715,0.5500199794769287,0.5500199794769287,1.0,1.0,-2.316233396530152,0.8955148458480835,1.420718550682068,0.3646731078624725,0.0,0.0,0.8413304090499878,217.7090606689453,220.0,26.90433692932129,-27901.646484375,1565.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27301025390625,311.1605224609375,278.1499938964844,0.0,18000.0,314.2699890136719,35895.7265625,36000.0,0.0,0.0,0.6409753561019897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621734857559204,1.6217589378356934,-2.408859654678963e-05,0.0,0.0006505085038952,0.0,0.0,509.05377197265625,0.0,0.0,0.0,0.9070227742195128,4.0,0.0,1.0
553800,293.30712890625,297.1499938964844,293.1499938964844,0.132744625210762,-3048.57421875,304.1632385253906,0.6433171033859253,0.2247927635908126,0.2095253765583038,293.4615783691406,297.1499938964844,293.1499938964844,0.1533792614936828,-3393.98828125,304.1846008300781,0.6380228400230408,0.2176921963691711,0.2150272279977798,293.2416687011719,297.1499938964844,293.1499938964844,0.521899938583374,-6599.26171875,304.1656188964844,0.8800556659698486,0.5934891700744629,0.418705940246582,293.2752990722656,297.1499938964844,293.1499938964844,0.6657774448394775,-10793.8115234375,304.17108154296875,0.9427555799484252,0.719118058681488,0.6845513582229614,293.1854858398437,297.1499938964844,293.1499938964844,0.042262777686119,-6325.400390625,304.1533203125,0.4382936358451843,0.0815549939870834,0.4017090201377868,291.12091064453125,291.1499938964844,256.7122497558594,255.6233673095703,279.17205810546875,293.32489013671875,291.1220397949219,1.0,0.5299161076545715,0.5500199794769287,0.5500199794769287,1.0,1.0,-2.316233396530152,0.8955148458480835,1.420718550682068,0.3646731078624725,0.0,0.0,0.8413304090499878,217.7090606689453,220.0,26.90433692932129,-27901.646484375,1565.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27301025390625,311.1605224609375,278.1499938964844,0.0,18000.0,314.2699890136719,35895.7265625,36000.0,0.0,0.0,0.6409753561019897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621734857559204,1.6217589378356934,-2.408859654678963e-05,0.0,0.0006505085038952,0.0,0.0,509.05377197265625,0.0,0.0,0.0,0.9070227742195128,4.0,0.0,1.0
553860,293.3035583496094,297.1499938964844,293.1499938964844,0.1303759068250656,-3004.42529296875,304.1627502441406,0.6385763883590698,0.2215356230735778,0.2067161202430725,293.46099853515625,297.1499938964844,293.1499938964844,0.1467934697866439,-3276.901123046875,304.1840209960937,0.629322350025177,0.2099190503358841,0.2078192383050918,293.2417297363281,297.1499938964844,293.1499938964844,0.5188300013542175,-6568.97705078125,304.1654968261719,0.8761305212974548,0.5911529064178467,0.4171926379203796,293.2748718261719,297.1499938964844,293.1499938964844,0.6615033745765686,-10740.025390625,304.171142578125,0.9378777742385864,0.7160255908966064,0.6817982792854309,293.1848449707031,297.1499938964844,293.1499938964844,0.0416517555713653,-6274.96484375,304.1532287597656,0.4344857931137085,0.0807845368981361,0.3988957107067108,291.1337890625,291.1499938964844,256.7807006835937,255.6835327148437,279.17218017578125,293.3236083984375,291.1343078613281,1.0,0.5296139121055603,0.5522425174713135,0.5522425174713135,1.0,1.0,-2.295695781707764,0.8891826868057251,1.4065130949020386,0.3628512322902679,0.0,0.0,0.8424855470657349,220.619369506836,223.0,19.02067756652832,-27667.556640625,1550.2427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1328430175781,311.0662841796875,278.1499938964844,0.0,18000.0,314.2699890136719,35949.68359375,36000.0,0.0,0.0,0.6386623978614807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.626288890838623,1.626313090324402,-2.419062002445571e-05,0.0,0.0006481611635535,0.0,0.0,512.861083984375,0.0,0.0,0.0,0.9091710448265076,4.0,0.0,1.0
553920,293.3035583496094,297.1499938964844,293.1499938964844,0.1303759068250656,-3004.42529296875,304.1627502441406,0.6385763883590698,0.2215356230735778,0.2067161202430725,293.46099853515625,297.1499938964844,293.1499938964844,0.1467934697866439,-3276.901123046875,304.1840209960937,0.629322350025177,0.2099190503358841,0.2078192383050918,293.2417297363281,297.1499938964844,293.1499938964844,0.5188300013542175,-6568.97705078125,304.1654968261719,0.8761305212974548,0.5911529064178467,0.4171926379203796,293.2748718261719,297.1499938964844,293.1499938964844,0.6615033745765686,-10740.025390625,304.171142578125,0.9378777742385864,0.7160255908966064,0.6817982792854309,293.1848449707031,297.1499938964844,293.1499938964844,0.0416517555713653,-6274.96484375,304.1532287597656,0.4344857931137085,0.0807845368981361,0.3988957107067108,291.1337890625,291.1499938964844,256.7807006835937,255.6835327148437,279.17218017578125,293.3236083984375,291.1343078613281,1.0,0.5296139121055603,0.5522425174713135,0.5522425174713135,1.0,1.0,-2.295695781707764,0.8891826868057251,1.4065130949020386,0.3628512322902679,0.0,0.0,0.8424855470657349,220.619369506836,223.0,19.02067756652832,-27667.556640625,1550.2427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1328430175781,311.0662841796875,278.1499938964844,0.0,18000.0,314.2699890136719,35949.68359375,36000.0,0.0,0.0,0.6386623978614807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.626288890838623,1.626313090324402,-2.419062002445571e-05,0.0,0.0006481611635535,0.0,0.0,512.861083984375,0.0,0.0,0.0,0.9091710448265076,4.0,0.0,1.0
553980,293.2999267578125,297.1499938964844,293.1499938964844,0.1280778795480728,-2961.392333984375,304.162353515625,0.6340381503105164,0.2183844894170761,0.2040014714002609,293.460205078125,297.1499938964844,293.1499938964844,0.1403108835220337,-3160.47607421875,304.1835021972656,0.6205929517745972,0.2021998167037964,0.2006606459617614,293.2417297363281,297.1499938964844,293.1499938964844,0.5157266855239868,-6538.2412109375,304.1654968261719,0.8723106384277344,0.5888305902481079,0.4156898558139801,293.2743835449219,297.1499938964844,293.1499938964844,0.6571978330612183,-10685.6826171875,304.1712951660156,0.9330585598945618,0.7129640579223633,0.6790757179260254,293.1842346191406,297.1499938964844,293.1499938964844,0.0410478487610816,-6225.01025390625,304.1531677246094,0.4308760166168213,0.0800299867987632,0.3961511552333832,291.1477355957031,291.1499938964844,256.84869384765625,255.74313354492188,279.1722717285156,293.3222351074219,291.14849853515625,1.0,0.529356062412262,0.5544750690460205,0.5544750690460205,1.0,1.0,-2.275463342666626,0.8829320669174194,1.3925312757492063,0.3610464036464691,0.0,0.0,0.8418886065483093,223.5293426513672,226.0,20.10103416442871,-27460.22265625,1535.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04443359375,311.0113830566406,278.1499938964844,0.0,18000.0,314.2699890136719,35998.83984375,36000.0,0.0,0.0,0.6362891793251038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6274443864822388,1.6274685859680176,-2.4224566004704684e-05,0.0,0.0006457526469603,0.0,0.0,513.9485473632812,0.0,0.0,0.0,0.9096547961235046,4.0,0.0,1.0
554040,293.2999267578125,297.1499938964844,293.1499938964844,0.1280778795480728,-2961.392333984375,304.162353515625,0.6340381503105164,0.2183844894170761,0.2040014714002609,293.460205078125,297.1499938964844,293.1499938964844,0.1403108835220337,-3160.47607421875,304.1835021972656,0.6205929517745972,0.2021998167037964,0.2006606459617614,293.2417297363281,297.1499938964844,293.1499938964844,0.5157266855239868,-6538.2412109375,304.1654968261719,0.8723106384277344,0.5888305902481079,0.4156898558139801,293.2743835449219,297.1499938964844,293.1499938964844,0.6571978330612183,-10685.6826171875,304.1712951660156,0.9330585598945618,0.7129640579223633,0.6790757179260254,293.1842346191406,297.1499938964844,293.1499938964844,0.0410478487610816,-6225.01025390625,304.1531677246094,0.4308760166168213,0.0800299867987632,0.3961511552333832,291.1477355957031,291.1499938964844,256.84869384765625,255.74313354492188,279.1722717285156,293.3222351074219,291.14849853515625,1.0,0.529356062412262,0.5544750690460205,0.5544750690460205,1.0,1.0,-2.275463342666626,0.8829320669174194,1.3925312757492063,0.3610464036464691,0.0,0.0,0.8418886065483093,223.5293426513672,226.0,20.10103416442871,-27460.22265625,1535.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04443359375,311.0113830566406,278.1499938964844,0.0,18000.0,314.2699890136719,35998.83984375,36000.0,0.0,0.0,0.6362891793251038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6274443864822388,1.6274685859680176,-2.4224566004704684e-05,0.0,0.0006457526469603,0.0,0.0,513.9485473632812,0.0,0.0,0.0,0.9096547961235046,4.0,0.0,1.0
554100,293.298095703125,297.1499938964844,293.1499938964844,0.1269471645355224,-2940.135009765625,304.1621398925781,0.6318343877792358,0.2168476581573486,0.2026787549257278,293.4597473144531,297.1499938964844,293.1499938964844,0.1371012181043625,-3102.373291015625,304.1832275390625,0.6160736083984375,0.198360413312912,0.1970996409654617,293.2417297363281,297.1499938964844,293.1499938964844,0.5141298770904541,-6522.3701171875,304.16558837890625,0.8704363703727722,0.5876710414886475,0.414939820766449,293.27410888671875,297.1499938964844,293.1499938964844,0.6549925208091736,-10657.7607421875,304.1714172363281,0.9306734204292296,0.7114400267601013,0.6777213215827942,293.18389892578125,297.1499938964844,293.1499938964844,0.0407452993094921,-6199.90869140625,304.15313720703125,0.4291415214538574,0.0796583071351051,0.3948036730289459,291.1558837890625,291.1499938964844,256.88250732421875,255.7727203369141,279.1723327636719,293.321533203125,291.15673828125,1.0,0.5292431116104126,0.5555956959724426,0.5555956959724426,1.0,1.0,-2.2654504776000977,0.879833459854126,1.3856170177459717,0.3601491153240204,0.0,0.0,0.8406758308410645,224.985580444336,226.0,21.47950935363769,-27360.275390625,1528.8377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0169372558594,310.99468994140625,278.1499938964844,0.0,18000.0,313.7900085449219,36031.44140625,36000.0,0.0,0.0,0.6302447319030762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6258506774902344,1.6258748769760132,-2.4200455300160684e-05,0.0,0.0006396183161996,0.0,0.0,512.78369140625,0.0,0.0,0.0,0.9088832139968872,4.0,0.0,1.0
