time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554160,293.2962341308594,297.1499938964844,293.1499938964844,0.1258743852376938,-2919.992919921875,304.1618957519531,0.6296680569648743,0.2153364866971969,0.2013787031173706,293.4592590332031,297.1499938964844,293.1499938964844,0.1339586824178695,-3045.26611328125,304.1828918457031,0.6113286018371582,0.1945350468158722,0.1935509741306305,293.24169921875,297.1499938964844,293.1499938964844,0.5126697421073914,-6507.98583984375,304.1654052734375,0.8685854077339172,0.5865136384963989,0.4141905009746551,293.2738342285156,297.1499938964844,293.1499938964844,0.6529587507247925,-10632.2529296875,304.17120361328125,0.9283079504966736,0.709921658039093,0.6763708591461182,293.18359375,297.1499938964844,293.1499938964844,0.040461990982294,-6176.583984375,304.153076171875,0.4274520576000213,0.0792901813983917,0.3934718668460846,291.1612243652344,291.1499938964844,256.9162292480469,255.8021697998047,279.1723937988281,293.3208312988281,291.1612854003906,1.0,0.5291404128074646,0.5567193627357483,0.5567193627357483,1.0,1.0,-2.2555043697357178,0.8767519593238831,1.37875235080719,0.3592549860477447,0.0,0.0,0.8393500447273254,226.4427032470703,229.0,15.856894493103027,-27233.48046875,1521.9376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9620666503906,310.95123291015625,278.1499938964844,0.0,18000.0,313.7900085449219,36059.0078125,36000.0,0.0,0.0,0.6283944845199585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6229236125946045,1.6229478120803833,-2.4148945158231072e-05,0.0,0.0006377405370585,0.0,0.0,510.5421447753906,0.0,0.0,0.0,0.9075217247009276,4.0,0.0,1.0
554220,293.29248046875,297.1499938964844,293.1499938964844,0.1238594949245452,-2882.164306640625,304.1612854003906,0.6254319548606873,0.2123930007219314,0.1988486796617508,293.4581298828125,297.1499938964844,293.1499938964844,0.127829372882843,-2933.130859375,304.1821594238281,0.6012560129165649,0.1869294792413711,0.1864941716194152,293.2415771484375,297.1499938964844,293.1499938964844,0.5100325345993042,-6482.14794921875,304.1646728515625,0.864959716796875,0.5842145681381226,0.4127010107040405,293.273193359375,297.1499938964844,293.1499938964844,0.6492555141448975,-10586.0732421875,304.1703491210937,0.9236571788787842,0.7069136500358582,0.6736940145492554,293.1829833984375,297.1499938964844,293.1499938964844,0.039934504777193,-6133.4716796875,304.1529235839844,0.4242053627967834,0.0785648897290229,0.3908549547195434,291.1652526855469,291.1499938964844,256.9833374023437,255.86062622070312,279.1724853515625,293.3193359375,291.1655578613281,1.0,0.5289664268493652,0.5589743852615356,0.5589743852615356,1.0,1.0,-2.2358407974243164,0.8706517815589905,1.3651891946792605,0.357481300830841,0.0,0.0,0.8371029496192932,229.3568115234375,232.0,9.792301177978516,-27004.044921875,1508.5028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87860107421875,310.8878173828125,278.1499938964844,0.0,18000.0,313.7900085449219,36064.6484375,36000.0,0.0,0.0,0.62472003698349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6173175573349,1.6173416376113892,-2.403991311439313e-05,0.0,0.0006340114050544,0.0,0.0,506.1128234863281,0.0,0.0,0.0,0.9049050211906432,4.0,0.0,1.0
554280,293.29248046875,297.1499938964844,293.1499938964844,0.1238594949245452,-2882.164306640625,304.1612854003906,0.6254319548606873,0.2123930007219314,0.1988486796617508,293.4581298828125,297.1499938964844,293.1499938964844,0.127829372882843,-2933.130859375,304.1821594238281,0.6012560129165649,0.1869294792413711,0.1864941716194152,293.2415771484375,297.1499938964844,293.1499938964844,0.5100325345993042,-6482.14794921875,304.1646728515625,0.864959716796875,0.5842145681381226,0.4127010107040405,293.273193359375,297.1499938964844,293.1499938964844,0.6492555141448975,-10586.0732421875,304.1703491210937,0.9236571788787842,0.7069136500358582,0.6736940145492554,293.1829833984375,297.1499938964844,293.1499938964844,0.039934504777193,-6133.4716796875,304.1529235839844,0.4242053627967834,0.0785648897290229,0.3908549547195434,291.1652526855469,291.1499938964844,256.9833374023437,255.86062622070312,279.1724853515625,293.3193359375,291.1655578613281,1.0,0.5289664268493652,0.5589743852615356,0.5589743852615356,1.0,1.0,-2.2358407974243164,0.8706517815589905,1.3651891946792605,0.357481300830841,0.0,0.0,0.8371029496192932,229.3568115234375,232.0,9.792301177978516,-27004.044921875,1508.5028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87860107421875,310.8878173828125,278.1499938964844,0.0,18000.0,313.7900085449219,36064.6484375,36000.0,0.0,0.0,0.62472003698349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6173175573349,1.6173416376113892,-2.403991311439313e-05,0.0,0.0006340114050544,0.0,0.0,506.1128234863281,0.0,0.0,0.0,0.9049050211906432,4.0,0.0,1.0
554340,293.2886962890625,297.1499938964844,293.1499938964844,0.1218842640519142,-2844.8720703125,304.16082763671875,0.6212838888168335,0.2095527648925781,0.1964109987020492,293.4568176269531,297.1499938964844,293.1499938964844,0.1217796131968498,-2821.2109375,304.1815185546875,0.5906898379325867,0.1793868839740753,0.1794942766427993,293.241455078125,297.1499938964844,293.1499938964844,0.5072726011276245,-6454.84716796875,304.1643981933594,0.8614274263381958,0.5819225311279297,0.4112184047698974,293.2725524902344,297.1499938964844,293.1499938964844,0.6454178094863892,-10537.75,304.1699523925781,0.9191253185272216,0.7039262652397156,0.6710401177406311,293.182373046875,297.1499938964844,293.1499938964844,0.0394019000232219,-6089.67822265625,304.15283203125,0.4211240410804748,0.0778536573052406,0.3882998526096344,291.1729736328125,291.1499938964844,257.04998779296875,255.9185028076172,279.172607421875,293.3177795410156,291.1733703613281,1.0,0.5288335680961609,0.5612409710884094,0.5612409710884094,1.0,1.0,-2.2164671421051025,0.8646305203437805,1.3518365621566772,0.3557267785072326,0.0,0.0,0.8335383534431458,232.27349853515625,235.0,10.824935913085938,-26789.986328125,1495.536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8255310058594,310.8471069335937,278.1499938964844,0.0,18000.0,313.3099975585937,36094.859375,36000.0,0.0,0.0,0.616212785243988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.609455943107605,1.6094797849655151,-2.389270048297476e-05,0.0,0.0006253776373341,0.0,0.0,500.021728515625,0.0,0.0,0.0,0.9011974930763244,4.0,0.0,1.0
554400,293.2886962890625,297.1499938964844,293.1499938964844,0.1218842640519142,-2844.8720703125,304.16082763671875,0.6212838888168335,0.2095527648925781,0.1964109987020492,293.4568176269531,297.1499938964844,293.1499938964844,0.1217796131968498,-2821.2109375,304.1815185546875,0.5906898379325867,0.1793868839740753,0.1794942766427993,293.241455078125,297.1499938964844,293.1499938964844,0.5072726011276245,-6454.84716796875,304.1643981933594,0.8614274263381958,0.5819225311279297,0.4112184047698974,293.2725524902344,297.1499938964844,293.1499938964844,0.6454178094863892,-10537.75,304.1699523925781,0.9191253185272216,0.7039262652397156,0.6710401177406311,293.182373046875,297.1499938964844,293.1499938964844,0.0394019000232219,-6089.67822265625,304.15283203125,0.4211240410804748,0.0778536573052406,0.3882998526096344,291.1729736328125,291.1499938964844,257.04998779296875,255.9185028076172,279.172607421875,293.3177795410156,291.1733703613281,1.0,0.5288335680961609,0.5612409710884094,0.5612409710884094,1.0,1.0,-2.2164671421051025,0.8646305203437805,1.3518365621566772,0.3557267785072326,0.0,0.0,0.8335383534431458,232.27349853515625,235.0,10.824935913085938,-26789.986328125,1495.536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8255310058594,310.8471069335937,278.1499938964844,0.0,18000.0,313.3099975585937,36094.859375,36000.0,0.0,0.0,0.616212785243988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.609455943107605,1.6094797849655151,-2.389270048297476e-05,0.0,0.0006253776373341,0.0,0.0,500.021728515625,0.0,0.0,0.0,0.9011974930763244,4.0,0.0,1.0
554460,293.28485107421875,297.1499938964844,293.1499938964844,0.1200944036245346,-2811.15185546875,304.1601867675781,0.6171696782112122,0.2068144381046295,0.1940637528896331,293.4553527832031,297.1499938964844,293.1499938964844,0.115947388112545,-2712.34716796875,304.18072509765625,0.5796789526939392,0.1719112396240234,0.1725545227527618,293.24127197265625,297.1499938964844,293.1499938964844,0.5049387216567993,-6432.08203125,304.1634521484375,0.8579840660095215,0.5796409845352173,0.4097404479980469,293.2718505859375,297.1499938964844,293.1499938964844,0.6421239376068115,-10496.853515625,304.16876220703125,0.9147343039512634,0.7009627819061279,0.668404221534729,293.1817626953125,297.1499938964844,293.1499938964844,0.0389280803501606,-6051.2763671875,304.1526794433594,0.4181937575340271,0.0771555826067924,0.3858021199703216,291.17144775390625,291.1499938964844,257.1163635253906,255.9758453369141,279.1727600097656,293.316162109375,291.171142578125,1.0,0.5287394523620605,0.5635221600532532,0.5635221600532532,1.0,1.0,-2.197370767593384,0.858686625957489,1.33868408203125,0.3539926707744598,0.0,0.0,0.8306059241294861,235.19288635253903,238.0,-0.4010599851608276,-26534.416015625,1483.012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7215881347656,310.7587585449219,278.1499938964844,0.0,18000.0,313.3099975585937,36091.29296875,36000.0,0.0,0.0,0.6114034056663513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.600409984588623,1.6004337072372437,-2.3715570932836272e-05,0.0,0.0006204967503435,0.0,0.0,492.95355224609375,0.0,0.0,0.0,0.8970305919647217,4.0,0.0,1.0
554520,293.28485107421875,297.1499938964844,293.1499938964844,0.1200944036245346,-2811.15185546875,304.1601867675781,0.6171696782112122,0.2068144381046295,0.1940637528896331,293.4553527832031,297.1499938964844,293.1499938964844,0.115947388112545,-2712.34716796875,304.18072509765625,0.5796789526939392,0.1719112396240234,0.1725545227527618,293.24127197265625,297.1499938964844,293.1499938964844,0.5049387216567993,-6432.08203125,304.1634521484375,0.8579840660095215,0.5796409845352173,0.4097404479980469,293.2718505859375,297.1499938964844,293.1499938964844,0.6421239376068115,-10496.853515625,304.16876220703125,0.9147343039512634,0.7009627819061279,0.668404221534729,293.1817626953125,297.1499938964844,293.1499938964844,0.0389280803501606,-6051.2763671875,304.1526794433594,0.4181937575340271,0.0771555826067924,0.3858021199703216,291.17144775390625,291.1499938964844,257.1163635253906,255.9758453369141,279.1727600097656,293.316162109375,291.171142578125,1.0,0.5287394523620605,0.5635221600532532,0.5635221600532532,1.0,1.0,-2.197370767593384,0.858686625957489,1.33868408203125,0.3539926707744598,0.0,0.0,0.8306059241294861,235.19288635253903,238.0,-0.4010599851608276,-26534.416015625,1483.012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7215881347656,310.7587585449219,278.1499938964844,0.0,18000.0,313.3099975585937,36091.29296875,36000.0,0.0,0.0,0.6114034056663513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.600409984588623,1.6004337072372437,-2.3715570932836272e-05,0.0,0.0006204967503435,0.0,0.0,492.95355224609375,0.0,0.0,0.0,0.8970305919647217,4.0,0.0,1.0
554580,293.281005859375,297.1499938964844,293.1499938964844,0.1183783635497093,-2778.702392578125,304.15966796875,0.6130334138870239,0.2041793763637542,0.191808670759201,293.4537048339844,297.1499938964844,293.1499938964844,0.1102306470274925,-2604.454345703125,304.1800231933594,0.5683041214942932,0.1645087301731109,0.1656809747219085,293.2410583496094,297.1499938964844,293.1499938964844,0.502635657787323,-6409.44970703125,304.162841796875,0.8546323180198669,0.5773724913597107,0.4082725346088409,293.2711181640625,297.1499938964844,293.1499938964844,0.6388904452323914,-10456.3876953125,304.1679077148437,0.9105175137519836,0.6980265974998474,0.6657958030700684,293.1811828613281,297.1499938964844,293.1499938964844,0.0384642295539379,-6013.61865234375,304.1525573730469,0.4154022336006164,0.076470747590065,0.3833614587783813,291.1698303222656,291.1499938964844,257.1825561523437,256.0327453613281,279.17291259765625,293.31451416015625,291.1697998046875,1.0,0.5286846160888672,0.565819501876831,0.565819501876831,1.0,1.0,-2.178578615188598,0.852834165096283,1.325744390487671,0.3522880971431732,0.0,0.0,0.8281113505363464,238.113037109375,241.0,-0.9405019879341124,-26306.734375,1470.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6375732421875,310.6919860839844,278.1499938964844,0.0,18000.0,313.3099975585937,36077.359375,36000.0,0.0,0.0,0.6067721843719482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5936038494110107,1.5936274528503418,-2.35804109252058e-05,0.0,0.0006157965981401,0.0,0.0,487.6462097167969,0.0,0.0,0.0,0.8938330411911011,4.0,0.0,1.0
554640,293.281005859375,297.1499938964844,293.1499938964844,0.1183783635497093,-2778.702392578125,304.15966796875,0.6130334138870239,0.2041793763637542,0.191808670759201,293.4537048339844,297.1499938964844,293.1499938964844,0.1102306470274925,-2604.454345703125,304.1800231933594,0.5683041214942932,0.1645087301731109,0.1656809747219085,293.2410583496094,297.1499938964844,293.1499938964844,0.502635657787323,-6409.44970703125,304.162841796875,0.8546323180198669,0.5773724913597107,0.4082725346088409,293.2711181640625,297.1499938964844,293.1499938964844,0.6388904452323914,-10456.3876953125,304.1679077148437,0.9105175137519836,0.6980265974998474,0.6657958030700684,293.1811828613281,297.1499938964844,293.1499938964844,0.0384642295539379,-6013.61865234375,304.1525573730469,0.4154022336006164,0.076470747590065,0.3833614587783813,291.1698303222656,291.1499938964844,257.1825561523437,256.0327453613281,279.17291259765625,293.31451416015625,291.1697998046875,1.0,0.5286846160888672,0.565819501876831,0.565819501876831,1.0,1.0,-2.178578615188598,0.852834165096283,1.325744390487671,0.3522880971431732,0.0,0.0,0.8281113505363464,238.113037109375,241.0,-0.9405019879341124,-26306.734375,1470.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6375732421875,310.6919860839844,278.1499938964844,0.0,18000.0,313.3099975585937,36077.359375,36000.0,0.0,0.0,0.6067721843719482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5936038494110107,1.5936274528503418,-2.35804109252058e-05,0.0,0.0006157965981401,0.0,0.0,487.6462097167969,0.0,0.0,0.0,0.8938330411911011,4.0,0.0,1.0
554700,293.2790832519531,297.1499938964844,293.1499938964844,0.1175356730818748,-2762.704345703125,304.159423828125,0.61093670129776,0.2029009163379669,0.1907161176204681,293.45281982421875,297.1499938964844,293.1499938964844,0.1074068173766136,-2550.68896484375,304.1796875,0.5625132322311401,0.1608370542526245,0.1622712016105651,293.2409362792969,297.1499938964844,293.1499938964844,0.5014404058456421,-6397.611328125,304.16265869140625,0.8529869914054871,0.5762391090393066,0.4075395762920379,293.270751953125,297.1499938964844,293.1499938964844,0.637226402759552,-10435.3916015625,304.1676940917969,0.9084793329238892,0.6965636014938354,0.6644970774650574,293.1808776855469,297.1499938964844,293.1499938964844,0.0382305905222892,-5994.55322265625,304.15252685546875,0.4140532612800598,0.0761331617832183,0.3821625113487243,291.1703186035156,291.1499938964844,257.215576171875,256.0610046386719,279.1729736328125,293.3136901855469,291.1703186035156,1.0,0.5286716818809509,0.5669747591018677,0.5669747591018677,1.0,1.0,-2.169290542602539,0.8499401807785034,1.3193503618240356,0.3514464497566223,0.0,0.0,0.8267109394073486,239.5745544433593,241.0,0.2423800826072693,-26197.728515625,1465.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6018981933594,310.663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,36080.05859375,35280.0,0.0,0.0,0.6029141545295715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900230407714844,1.5900466442108154,-2.3511796825914644e-05,0.0,0.0006118812016211,0.0,0.0,484.9030456542969,0.0,0.0,0.0,0.8821563124656677,4.0,0.0,1.0
554760,293.2771301269531,297.1499938964844,293.1499938964844,0.1168388351798057,-2749.6962890625,304.15899658203125,0.6088340878486633,0.2016469091176986,0.1896448284387588,293.4518737792969,297.1499938964844,293.1499938964844,0.1047190427780151,-2499.45166015625,304.1791687011719,0.5566728115081787,0.1571847796440124,0.1588785648345947,293.2408142089844,297.1499938964844,293.1499938964844,0.5007451772689819,-6391.20947265625,304.16162109375,0.8513619899749756,0.5751110911369324,0.4068077504634857,293.2703552246094,297.1499938964844,293.1499938964844,0.6361855864524841,-10423.123046875,304.1663513183594,0.9064933061599731,0.6951095461845398,0.6632024049758911,293.1806030273437,297.1499938964844,293.1499938964844,0.0380564294755458,-5981.1259765625,304.1523742675781,0.4127321541309356,0.0757984966039657,0.3809759616851806,291.159423828125,291.1499938964844,257.24853515625,256.089111328125,279.1730651855469,293.3128356933594,291.1583251953125,1.0,0.5286674499511719,0.568134069442749,0.568134069442749,1.0,1.0,-2.160069704055786,0.8470654487609863,1.3130042552947998,0.3506103754043579,0.0,0.0,0.8270835280418396,241.03643798828125,244.0,-15.355547904968262,-26037.80078125,1459.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5647888183594,310.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,35475.296875,35280.0,0.0,0.0,0.6004195213317871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5747240781784058,1.574747085571289,-2.3081014660419896e-05,0.0,0.0006093494594097,0.0,0.0,471.31842041015625,0.0,0.0,0.0,0.8837618827819824,4.0,0.0,1.0
554820,293.27325439453125,297.1499938964844,293.1499938964844,0.1152601987123489,-2719.6318359375,304.1586303710937,0.6046721339225769,0.1992148756980896,0.1875709593296051,293.4498596191406,297.1499938964844,293.1499938964844,0.0992365255951881,-2393.5986328125,304.1785888671875,0.5449301600456238,0.1499449759721756,0.1521524339914322,293.2405700683594,297.1499938964844,293.1499938964844,0.4984693527221679,-6368.521484375,304.1615905761719,0.848176896572113,0.5728603005409241,0.4053530097007751,293.26959228515625,297.1499938964844,293.1499938964844,0.6330276727676392,-10382.9765625,304.16619873046875,0.9026992917060852,0.6922159790992737,0.6606356501579285,293.1800231933594,297.1499938964844,293.1499938964844,0.0376090817153453,-5944.6513671875,304.15234375,0.4101675152778625,0.0751384571194648,0.3786429762840271,291.1584167480469,291.1499938964844,257.314208984375,256.1449890136719,279.1732177734375,293.31109619140625,291.1585998535156,1.0,0.5286872982978821,0.5704641342163086,0.5704641342163086,1.0,1.0,-2.1418681144714355,0.841389536857605,1.300478458404541,0.3489640057086944,0.0,0.0,0.8262367248535156,243.9598999023437,232.0,-2.501849889755249,-25840.38671875,1448.1114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4952697753906,310.5644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,35331.51171875,35280.0,0.0,0.0,0.5955952405929565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5712652206420898,1.5712882280349731,-2.29824199777795e-05,0.0,0.0006044534384272,0.0,0.0,468.2577819824219,0.0,0.0,0.0,0.8819310665130615,4.0,0.0,1.0
554880,293.27325439453125,297.1499938964844,293.1499938964844,0.1152601987123489,-2719.6318359375,304.1586303710937,0.6046721339225769,0.1992148756980896,0.1875709593296051,293.4498596191406,297.1499938964844,293.1499938964844,0.0992365255951881,-2393.5986328125,304.1785888671875,0.5449301600456238,0.1499449759721756,0.1521524339914322,293.2405700683594,297.1499938964844,293.1499938964844,0.4984693527221679,-6368.521484375,304.1615905761719,0.848176896572113,0.5728603005409241,0.4053530097007751,293.26959228515625,297.1499938964844,293.1499938964844,0.6330276727676392,-10382.9765625,304.16619873046875,0.9026992917060852,0.6922159790992737,0.6606356501579285,293.1800231933594,297.1499938964844,293.1499938964844,0.0376090817153453,-5944.6513671875,304.15234375,0.4101675152778625,0.0751384571194648,0.3786429762840271,291.1584167480469,291.1499938964844,257.314208984375,256.1449890136719,279.1732177734375,293.31109619140625,291.1585998535156,1.0,0.5286872982978821,0.5704641342163086,0.5704641342163086,1.0,1.0,-2.1418681144714355,0.841389536857605,1.300478458404541,0.3489640057086944,0.0,0.0,0.8262367248535156,243.9598999023437,232.0,-2.501849889755249,-25840.38671875,1448.1114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4952697753906,310.5644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,35331.51171875,35280.0,0.0,0.0,0.5955952405929565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5712652206420898,1.5712882280349731,-2.29824199777795e-05,0.0,0.0006044534384272,0.0,0.0,468.2577819824219,0.0,0.0,0.0,0.8819310665130615,4.0,0.0,1.0
554940,293.2690734863281,297.1499938964844,293.1499938964844,0.1135251373052597,-2686.29931640625,304.1586608886719,0.6034830212593079,0.1969372481107711,0.1853856593370437,293.4474182128906,297.1499938964844,293.1499938964844,0.0936444103717804,-2284.37451171875,304.17840576171875,0.5360414385795593,0.1428428143262863,0.1452940106391906,293.2402038574219,297.1499938964844,293.1499938964844,0.4956421852111816,-6339.87158203125,304.1624450683594,0.8488062024116516,0.5706436038017273,0.4037316739559173,293.26873779296875,297.1499938964844,293.1499938964844,0.629241406917572,-10334.0078125,304.1671447753906,0.9033491015434264,0.6893567442893982,0.6578463912010193,293.1792297363281,297.1499938964844,293.1499938964844,0.0369420871138572,-5889.55517578125,304.1526794433594,0.4097292721271515,0.0745354667305946,0.3753362596035003,291.1656188964844,291.1499938964844,257.3795471191406,256.2002868652344,279.1739196777344,293.3091735839844,291.1661071777344,1.0,0.5242025852203369,0.5728911757469177,0.5728911757469177,1.0,1.0,-2.121739149093628,0.8348881006240845,1.2868510484695437,0.3469538688659668,0.0,0.0,0.8237404227256775,240.7214508056641,220.0,7.399935245513916,-25625.35546875,1412.4122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43182373046875,310.5205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,35347.44140625,34200.0,0.0,0.0,0.5909793972969055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.565964937210083,1.5659878253936768,-2.2885047656018287e-05,0.0,0.0005997690022923,0.0,0.0,464.3500671386719,0.0,0.0,0.0,0.8644114136695862,4.0,0.0,1.0
555000,293.2690734863281,297.1499938964844,293.1499938964844,0.1135251373052597,-2686.29931640625,304.1586608886719,0.6034830212593079,0.1969372481107711,0.1853856593370437,293.4474182128906,297.1499938964844,293.1499938964844,0.0936444103717804,-2284.37451171875,304.17840576171875,0.5360414385795593,0.1428428143262863,0.1452940106391906,293.2402038574219,297.1499938964844,293.1499938964844,0.4956421852111816,-6339.87158203125,304.1624450683594,0.8488062024116516,0.5706436038017273,0.4037316739559173,293.26873779296875,297.1499938964844,293.1499938964844,0.629241406917572,-10334.0078125,304.1671447753906,0.9033491015434264,0.6893567442893982,0.6578463912010193,293.1792297363281,297.1499938964844,293.1499938964844,0.0369420871138572,-5889.55517578125,304.1526794433594,0.4097292721271515,0.0745354667305946,0.3753362596035003,291.1656188964844,291.1499938964844,257.3795471191406,256.2002868652344,279.1739196777344,293.3091735839844,291.1661071777344,1.0,0.5242025852203369,0.5728911757469177,0.5728911757469177,1.0,1.0,-2.121739149093628,0.8348881006240845,1.2868510484695437,0.3469538688659668,0.0,0.0,0.8237404227256775,240.7214508056641,220.0,7.399935245513916,-25625.35546875,1412.4122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43182373046875,310.5205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,35347.44140625,34200.0,0.0,0.0,0.5909793972969055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.565964937210083,1.5659878253936768,-2.2885047656018287e-05,0.0,0.0005997690022923,0.0,0.0,464.3500671386719,0.0,0.0,0.0,0.8644114136695862,4.0,0.0,1.0
555060,293.264404296875,297.1499938964844,293.1499938964844,0.1119970083236694,-2657.162841796875,304.1583251953125,0.6043615341186523,0.1948655992746353,0.1832387745380401,293.4443054199219,297.1499938964844,293.1499938964844,0.0882257893681526,-2178.431396484375,304.177978515625,0.5289800763130188,0.1359377056360244,0.1384619623422622,293.2393798828125,297.1499938964844,293.1499938964844,0.4934282898902893,-6317.93505859375,304.1620788574219,0.8519557118415833,0.5685248970985413,0.4020604193210602,293.2675170898437,297.1499938964844,293.1499938964844,0.6262336373329163,-10295.9833984375,304.16656494140625,0.9069608449935912,0.6865984797477722,0.6549898982048035,293.17803955078125,297.1499938964844,293.1499938964844,0.0363017730414867,-5837.65380859375,304.1528625488281,0.4108144640922546,0.0740365609526634,0.3717595338821411,291.15625,291.1499938964844,257.44451904296875,256.2550354003906,279.1744384765625,293.3067932128906,291.1570129394531,1.0,0.517431378364563,0.5753617286682129,0.5753617286682129,1.0,1.0,-2.1012215614318848,0.8281985521316528,1.2730228900909424,0.3448282778263092,0.0,0.0,0.8239392638206482,233.6558837890625,208.0,0.2482174038887024,-25355.4765625,1363.08544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4043273925781,310.4746398925781,278.1499938964844,0.0,18000.0,313.1499938964844,34306.3359375,34200.0,0.0,0.0,0.5861866474151611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5422037839889526,1.542225956916809,-2.220112583017908e-05,0.0,0.0005949049373157,0.0,0.0,443.605712890625,0.0,0.0,0.0,0.8661495447158813,4.0,0.0,1.0
555120,293.264404296875,297.1499938964844,293.1499938964844,0.1119970083236694,-2657.162841796875,304.1583251953125,0.6043615341186523,0.1948655992746353,0.1832387745380401,293.4443054199219,297.1499938964844,293.1499938964844,0.0882257893681526,-2178.431396484375,304.177978515625,0.5289800763130188,0.1359377056360244,0.1384619623422622,293.2393798828125,297.1499938964844,293.1499938964844,0.4934282898902893,-6317.93505859375,304.1620788574219,0.8519557118415833,0.5685248970985413,0.4020604193210602,293.2675170898437,297.1499938964844,293.1499938964844,0.6262336373329163,-10295.9833984375,304.16656494140625,0.9069608449935912,0.6865984797477722,0.6549898982048035,293.17803955078125,297.1499938964844,293.1499938964844,0.0363017730414867,-5837.65380859375,304.1528625488281,0.4108144640922546,0.0740365609526634,0.3717595338821411,291.15625,291.1499938964844,257.44451904296875,256.2550354003906,279.1744384765625,293.3067932128906,291.1570129394531,1.0,0.517431378364563,0.5753617286682129,0.5753617286682129,1.0,1.0,-2.1012215614318848,0.8281985521316528,1.2730228900909424,0.3448282778263092,0.0,0.0,0.8239392638206482,233.6558837890625,208.0,0.2482174038887024,-25355.4765625,1363.08544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4043273925781,310.4746398925781,278.1499938964844,0.0,18000.0,313.1499938964844,34306.3359375,34200.0,0.0,0.0,0.5861866474151611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5422037839889526,1.542225956916809,-2.220112583017908e-05,0.0,0.0005949049373157,0.0,0.0,443.605712890625,0.0,0.0,0.0,0.8661495447158813,4.0,0.0,1.0
555180,293.2594299316406,297.1499938964844,293.1499938964844,0.1102886945009231,-2624.013671875,304.15838623046875,0.6065776944160461,0.1929758340120315,0.1811833530664444,293.4405822753906,297.1499938964844,293.1499938964844,0.0826967805624008,-2070.22265625,304.1778564453125,0.5230005979537964,0.1292363107204437,0.1317404955625534,293.2383728027344,297.1499938964844,293.1499938964844,0.4901771247386932,-6284.72216796875,304.1634521484375,0.8567340970039368,0.5664618611335754,0.4003766179084778,293.2661437988281,297.1499938964844,293.1499938964844,0.6219474077224731,-10240.0244140625,304.1681823730469,0.9126622676849364,0.6838963031768799,0.6521182656288147,293.1765441894531,297.1499938964844,293.1499938964844,0.035558808594942,-5775.56787109375,304.15313720703125,0.4129621684551239,0.0736311301589012,0.3682326078414917,291.1715393066406,291.1499938964844,257.509033203125,256.30914306640625,279.1747436523437,293.3040771484375,291.1723022460937,1.0,0.5093044638633728,0.5778531432151794,0.5778531432151794,1.0,1.0,-2.080973148345948,0.8215844631195068,1.25938880443573,0.3427255749702453,0.0,0.0,0.8200385570526123,224.5323486328125,196.0,14.758817672729492,-25155.087890625,1307.5670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3794860839844,310.4597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,34307.6796875,34200.0,0.0,0.0,0.5814685821533203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5338399410247805,1.5338619947433472,-2.204520023951773e-05,0.0,0.0005901167169213,0.0,0.0,437.598388671875,0.0,0.0,0.0,0.8621159791946411,4.0,0.0,1.0
555240,293.2594299316406,297.1499938964844,293.1499938964844,0.1102886945009231,-2624.013671875,304.15838623046875,0.6065776944160461,0.1929758340120315,0.1811833530664444,293.4405822753906,297.1499938964844,293.1499938964844,0.0826967805624008,-2070.22265625,304.1778564453125,0.5230005979537964,0.1292363107204437,0.1317404955625534,293.2383728027344,297.1499938964844,293.1499938964844,0.4901771247386932,-6284.72216796875,304.1634521484375,0.8567340970039368,0.5664618611335754,0.4003766179084778,293.2661437988281,297.1499938964844,293.1499938964844,0.6219474077224731,-10240.0244140625,304.1681823730469,0.9126622676849364,0.6838963031768799,0.6521182656288147,293.1765441894531,297.1499938964844,293.1499938964844,0.035558808594942,-5775.56787109375,304.15313720703125,0.4129621684551239,0.0736311301589012,0.3682326078414917,291.1715393066406,291.1499938964844,257.509033203125,256.30914306640625,279.1747436523437,293.3040771484375,291.1723022460937,1.0,0.5093044638633728,0.5778531432151794,0.5778531432151794,1.0,1.0,-2.080973148345948,0.8215844631195068,1.25938880443573,0.3427255749702453,0.0,0.0,0.8200385570526123,224.5323486328125,196.0,14.758817672729492,-25155.087890625,1307.5670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3794860839844,310.4597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,34307.6796875,34200.0,0.0,0.0,0.5814685821533203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5338399410247805,1.5338619947433472,-2.204520023951773e-05,0.0,0.0005901167169213,0.0,0.0,437.598388671875,0.0,0.0,0.0,0.8621159791946411,4.0,0.0,1.0
555300,293.2568664550781,297.1499938964844,293.1499938964844,0.1094728112220764,-2608.16064453125,304.1583557128906,0.608066201210022,0.1920933276414871,0.1801951378583908,293.4385681152344,297.1499938964844,293.1499938964844,0.0799638554453849,-2017.0596923828125,304.1777648925781,0.5202882885932922,0.1259530335664749,0.1284278482198715,293.2378234863281,297.1499938964844,293.1499938964844,0.4885647296905517,-6268.3232421875,304.1639404296875,0.8596032857894897,0.5654500126838684,0.3995335400104522,293.26544189453125,297.1499938964844,293.1499938964844,0.6198185086250305,-10212.3701171875,304.1687316894531,0.9161612391471864,0.6825661063194275,0.65068119764328,293.1757202148437,297.1499938964844,293.1499938964844,0.0352008305490016,-5745.6142578125,304.1532287597656,0.4143656492233276,0.0734577849507331,0.3665193617343902,291.1785583496094,291.1499938964844,257.5411071777344,256.3359680175781,279.1748352050781,293.3026733398437,291.1792907714844,1.0,0.5049093961715698,0.5791034698486328,0.5791034698486328,1.0,1.0,-2.071011781692505,0.8183299899101257,1.2526817321777344,0.3416939973831177,0.0,0.0,0.8174158334732056,219.4977569580078,196.0,16.792638778686523,-25049.94921875,1278.6666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3692321777344,310.4506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,34330.2578125,33120.0,0.0,0.0,0.579123318195343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5278562307357788,1.5278781652450562,-2.193905856984201e-05,0.0,0.0005877365474589,0.0,0.0,433.4044189453125,0.0,0.0,0.0,0.8443164229393005,4.0,0.0,1.0
555360,293.2542724609375,297.1499938964844,293.1499938964844,0.1088572815060615,-2596.503173828125,304.157958984375,0.6097612380981445,0.1912489980459213,0.1792336553335189,293.4364624023437,297.1499938964844,293.1499938964844,0.0773665532469749,-1967.0928955078125,304.17742919921875,0.5177071690559387,0.1227101311087608,0.1251452416181564,293.2372131347656,297.1499938964844,293.1499938964844,0.4876794517040252,-6259.92333984375,304.1629943847656,0.8627496361732483,0.5644578337669373,0.3986946940422058,293.2646484375,297.1499938964844,293.1499938964844,0.6185892224311829,-10197.4892578125,304.16754150390625,0.9200329780578612,0.6812591552734375,0.6492516994476318,293.17486572265625,297.1499938964844,293.1499938964844,0.0349307805299758,-5724.08447265625,304.15313720703125,0.4159659743309021,0.0733006745576858,0.3648440837860107,291.1684875488281,291.1499938964844,257.57305908203125,256.36260986328125,279.1749267578125,293.3012084960937,291.1676025390625,1.0,0.5003592371940613,0.5803549289703369,0.5803549289703369,1.0,1.0,-2.06117844581604,0.8151179552078247,1.2460603713989258,0.3406784832477569,0.0,0.0,0.8170571327209473,214.25962829589844,184.0,-5.86849308013916,-24875.994140625,1249.433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3725891113281,310.4176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,33446.29296875,33120.0,0.0,0.0,0.5766496658325195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5033115148544312,1.5033327341079712,-2.1287360141286623e-05,0.0,0.0005852261092513,0.0,0.0,413.498046875,0.0,0.0,0.0,0.8459195494651794,4.0,0.0,1.0
555420,293.2490234375,297.1499938964844,293.1499938964844,0.107372410595417,-2567.602294921875,304.15777587890625,0.6136781573295593,0.1896684765815735,0.1773945987224578,293.4320373535156,297.1499938964844,293.1499938964844,0.0719767957925796,-1863.9473876953125,304.1772766113281,0.5128777027130127,0.1163483038544654,0.1186792179942131,293.2359313964844,297.1499938964844,293.1499938964844,0.484667956829071,-6229.32177734375,304.1637268066406,0.869834840297699,0.5625119209289551,0.3970402479171753,293.2629699707031,297.1499938964844,293.1499938964844,0.6146070957183838,-10145.80078125,304.1683654785156,0.9287805557250975,0.6786924600601196,0.646434485912323,293.173095703125,297.1499938964844,293.1499938964844,0.0342722199857234,-5668.927734375,304.1531677246094,0.419756680727005,0.0730296000838279,0.361615777015686,291.1780090332031,291.1499938964844,257.6365661621094,256.4154052734375,279.17498779296875,293.29815673828125,291.1788024902344,1.0,0.4908995330333709,0.5828588008880615,0.5828588008880615,1.0,1.0,-2.0419564247131348,0.8088456988334656,1.233110785484314,0.3387087285518646,0.0,0.0,0.8129483461380005,203.35369873046875,172.0,11.202899932861328,-24693.119140625,1190.6761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3791198730469,310.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33270.7578125,33120.0,0.0,0.0,0.5716780424118042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4921340942382812,1.4921551942825315,-2.104434861394111e-05,0.0,0.000580180552788,0.0,0.0,405.3218383789063,0.0,0.0,0.0,0.8403691053390503,4.0,0.0,1.0
555480,293.2490234375,297.1499938964844,293.1499938964844,0.107372410595417,-2567.602294921875,304.15777587890625,0.6136781573295593,0.1896684765815735,0.1773945987224578,293.4320373535156,297.1499938964844,293.1499938964844,0.0719767957925796,-1863.9473876953125,304.1772766113281,0.5128777027130127,0.1163483038544654,0.1186792179942131,293.2359313964844,297.1499938964844,293.1499938964844,0.484667956829071,-6229.32177734375,304.1637268066406,0.869834840297699,0.5625119209289551,0.3970402479171753,293.2629699707031,297.1499938964844,293.1499938964844,0.6146070957183838,-10145.80078125,304.1683654785156,0.9287805557250975,0.6786924600601196,0.646434485912323,293.173095703125,297.1499938964844,293.1499938964844,0.0342722199857234,-5668.927734375,304.1531677246094,0.419756680727005,0.0730296000838279,0.361615777015686,291.1780090332031,291.1499938964844,257.6365661621094,256.4154052734375,279.17498779296875,293.29815673828125,291.1788024902344,1.0,0.4908995330333709,0.5828588008880615,0.5828588008880615,1.0,1.0,-2.0419564247131348,0.8088456988334656,1.233110785484314,0.3387087285518646,0.0,0.0,0.8129483461380005,203.35369873046875,172.0,11.202899932861328,-24693.119140625,1190.6761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3791198730469,310.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33270.7578125,33120.0,0.0,0.0,0.5716780424118042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4921340942382812,1.4921551942825315,-2.104434861394111e-05,0.0,0.000580180552788,0.0,0.0,405.3218383789063,0.0,0.0,0.0,0.8403691053390503,4.0,0.0,1.0
555540,293.2458801269531,297.1499938964844,293.1499938964844,0.1065065115690231,-2550.687744140625,304.1576538085937,0.6162846684455872,0.1887851506471634,0.1763435453176498,293.4292297363281,297.1499938964844,293.1499938964844,0.0687499716877937,-1803.01123046875,304.1771850585937,0.5101627111434937,0.1126151531934738,0.1148696094751358,293.23516845703125,297.1499938964844,293.1499938964844,0.4827888607978821,-6210.2255859375,304.16412353515625,0.8745614886283875,0.561355471611023,0.3960505425930023,293.26202392578125,297.1499938964844,293.1499938964844,0.6121271252632141,-10113.6162109375,304.1688537597656,0.9345663785934448,0.6771655082702637,0.6447502374649048,293.1720275878906,297.1499938964844,293.1499938964844,0.0338856987655162,-5636.34326171875,304.1531982421875,0.422415941953659,0.0728902891278266,0.3597552478313446,291.1859130859375,291.1499938964844,257.6743469238281,256.4467468261719,279.1750183105469,293.2963256835937,291.18658447265625,1.0,0.4850442707538605,0.5843629240989685,0.5843629240989685,1.0,1.0,-2.0306732654571533,0.805165708065033,1.2255074977874756,0.3375601768493652,0.0,0.0,0.8093199729919434,196.63221740722656,172.0,14.474919319152832,-24573.93359375,1155.5340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3804626464844,310.4208374023437,278.1499938964844,0.0,18000.0,313.1499938964844,33285.50390625,33120.0,0.0,0.0,0.5687128305435181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4832619428634644,1.4832828044891355,-2.0887380742351525e-05,0.0,0.0005771712749265,0.0,0.0,399.37890625,0.0,0.0,0.0,0.8362277150154114,4.0,0.0,1.0
555600,293.2438049316406,297.1499938964844,293.1499938964844,0.1059533506631851,-2539.88037109375,304.1575622558594,0.6181214451789856,0.1882218420505523,0.1756640672683715,293.42730712890625,297.1499938964844,293.1499938964844,0.0666116029024124,-1763.0306396484375,304.1771240234375,0.5084229111671448,0.110164850950241,0.1123620122671127,293.2346496582031,297.1499938964844,293.1499938964844,0.4815675318241119,-6197.849609375,304.164306640625,0.8779088854789734,0.5605913400650024,0.3953934013843536,293.2613830566406,297.1499938964844,293.1499938964844,0.610512375831604,-10092.728515625,304.1690673828125,0.9386135339736938,0.6761559247970581,0.6436322331428528,293.1712951660156,297.1499938964844,293.1499938964844,0.0336374603211879,-5615.4111328125,304.1531677246094,0.4243570566177368,0.0728056281805038,0.358544111251831,291.1904602050781,291.1499938964844,257.6994323730469,256.4674987792969,279.175048828125,293.2950744628906,291.1910400390625,1.0,0.4810815453529358,0.5853656530380249,0.5853656530380249,1.0,1.0,-2.023259162902832,0.8027486205101013,1.2205106019973757,0.3368087112903595,0.0,0.0,0.8066787123680115,192.10450744628903,160.0,14.74966526031494,-24492.255859375,1132.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3812561035156,310.417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,33298.87890625,32040.0,0.0,0.0,0.5667353868484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4766802787780762,1.476701021194458,-2.0772105926880613e-05,0.0,0.0005751643911935,0.0,0.0,395.0186767578125,0.0,0.0,0.0,0.818170964717865,4.0,0.0,1.0
555660,293.23858642578125,297.1499938964844,293.1499938964844,0.1048577055335044,-2518.840087890625,304.1568908691406,0.623095691204071,0.1869038194417953,0.174041673541069,293.4220275878906,297.1499938964844,293.1499938964844,0.0614609010517597,-1668.43408203125,304.1766967773437,0.5043657422065735,0.1042081862688064,0.1062373146414756,293.2332763671875,297.1499938964844,293.1499938964844,0.4795016646385193,-6177.64794921875,304.1630554199219,0.8870043754577637,0.5587244629859924,0.3937727510929107,293.2596435546875,297.1499938964844,293.1499938964844,0.6077059507369995,-10057.7255859375,304.1675109863281,0.9493159651756288,0.6736876368522644,0.6408764123916626,293.1695556640625,297.1499938964844,293.1499938964844,0.0331389009952545,-5574.70947265625,304.1529541015625,0.4298664331436157,0.0726216733455658,0.3556176722049713,291.1782531738281,291.1499938964844,257.7616882324219,256.5188903808594,279.1750183105469,293.2918395996094,291.1788635253906,1.0,0.4709953963756561,0.5878652334213257,0.5878652334213257,1.0,1.0,-2.0051848888397217,0.7968636751174927,1.208321213722229,0.3349925577640533,0.0,0.0,0.8040589094161987,180.66452026367188,148.0,-0.9792957901954652,-24236.4765625,1074.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4063720703125,310.39520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,32238.26953125,32040.0,0.0,0.0,0.5615088939666748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4441086053848269,1.4441285133361816,-1.995454113057349e-05,0.0,0.0005698601598851,0.0,0.0,370.6124877929688,0.0,0.0,0.0,0.8157907128334045,4.0,0.0,1.0
555720,293.23858642578125,297.1499938964844,293.1499938964844,0.1048577055335044,-2518.840087890625,304.1568908691406,0.623095691204071,0.1869038194417953,0.174041673541069,293.4220275878906,297.1499938964844,293.1499938964844,0.0614609010517597,-1668.43408203125,304.1766967773437,0.5043657422065735,0.1042081862688064,0.1062373146414756,293.2332763671875,297.1499938964844,293.1499938964844,0.4795016646385193,-6177.64794921875,304.1630554199219,0.8870043754577637,0.5587244629859924,0.3937727510929107,293.2596435546875,297.1499938964844,293.1499938964844,0.6077059507369995,-10057.7255859375,304.1675109863281,0.9493159651756288,0.6736876368522644,0.6408764123916626,293.1695556640625,297.1499938964844,293.1499938964844,0.0331389009952545,-5574.70947265625,304.1529541015625,0.4298664331436157,0.0726216733455658,0.3556176722049713,291.1782531738281,291.1499938964844,257.7616882324219,256.5188903808594,279.1750183105469,293.2918395996094,291.1788635253906,1.0,0.4709953963756561,0.5878652334213257,0.5878652334213257,1.0,1.0,-2.0051848888397217,0.7968636751174927,1.208321213722229,0.3349925577640533,0.0,0.0,0.8040589094161987,180.66452026367188,148.0,-0.9792957901954652,-24236.4765625,1074.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4063720703125,310.39520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,32238.26953125,32040.0,0.0,0.0,0.5615088939666748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4441086053848269,1.4441285133361816,-1.995454113057349e-05,0.0,0.0005698601598851,0.0,0.0,370.6124877929688,0.0,0.0,0.0,0.8157907128334045,4.0,0.0,1.0
555780,293.2333984375,297.1499938964844,293.1499938964844,0.1036256253719329,-2494.66650390625,304.1566467285156,0.6286937594413757,0.1857070177793502,0.1725256294012069,293.41650390625,297.1499938964844,293.1499938964844,0.0562219321727752,-1573.91943359375,304.176513671875,0.5006783604621887,0.0984342917799949,0.1003011167049408,293.23199462890625,297.1499938964844,293.1499938964844,0.4765662252902984,-6147.79150390625,304.1636047363281,0.8971617817878723,0.5568767189979553,0.39217010140419,293.2579650878906,297.1499938964844,293.1499938964844,0.6038323044776917,-10007.404296875,304.1680908203125,0.9606357216835022,0.6712455749511719,0.6381544470787048,293.1678466796875,297.1499938964844,293.1499938964844,0.0325724929571151,-5526.60888671875,304.1529235839844,0.4364324510097503,0.0724729597568512,0.3528351783752441,291.1887512207031,291.1499938964844,257.8232116699219,256.56951904296875,279.17498779296875,293.2886047363281,291.189208984375,1.0,0.460685133934021,0.5903606414794922,0.5903606414794922,1.0,1.0,-1.98770010471344,0.7911798357963562,1.1965203285217283,0.3332596719264984,0.0,0.0,0.7981518507003784,169.1310272216797,136.0,9.072449684143066,-24052.1484375,1018.4339599609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4188232421875,310.3963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32216.958984375,32040.0,0.0,0.0,0.556330144405365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4290688037872314,1.429088473320007,-1.9687318854266778e-05,0.0,0.0005646043573506,0.0,0.0,361.0477600097656,0.0,0.0,0.0,0.8087101578712463,4.0,0.0,1.0
555840,293.2333984375,297.1499938964844,293.1499938964844,0.1036256253719329,-2494.66650390625,304.1566467285156,0.6286937594413757,0.1857070177793502,0.1725256294012069,293.41650390625,297.1499938964844,293.1499938964844,0.0562219321727752,-1573.91943359375,304.176513671875,0.5006783604621887,0.0984342917799949,0.1003011167049408,293.23199462890625,297.1499938964844,293.1499938964844,0.4765662252902984,-6147.79150390625,304.1636047363281,0.8971617817878723,0.5568767189979553,0.39217010140419,293.2579650878906,297.1499938964844,293.1499938964844,0.6038323044776917,-10007.404296875,304.1680908203125,0.9606357216835022,0.6712455749511719,0.6381544470787048,293.1678466796875,297.1499938964844,293.1499938964844,0.0325724929571151,-5526.60888671875,304.1529235839844,0.4364324510097503,0.0724729597568512,0.3528351783752441,291.1887512207031,291.1499938964844,257.8232116699219,256.56951904296875,279.17498779296875,293.2886047363281,291.189208984375,1.0,0.460685133934021,0.5903606414794922,0.5903606414794922,1.0,1.0,-1.98770010471344,0.7911798357963562,1.1965203285217283,0.3332596719264984,0.0,0.0,0.7981518507003784,169.1310272216797,136.0,9.072449684143066,-24052.1484375,1018.4339599609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4188232421875,310.3963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32216.958984375,32040.0,0.0,0.0,0.556330144405365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4290688037872314,1.429088473320007,-1.9687318854266778e-05,0.0,0.0005646043573506,0.0,0.0,361.0477600097656,0.0,0.0,0.0,0.8087101578712463,4.0,0.0,1.0
