time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555900,293.2308654785156,297.1499938964844,293.1499938964844,0.1030551791191101,-2483.479736328125,304.1564636230469,0.6317772269248962,0.1851540505886078,0.1718076318502426,293.41375732421875,297.1499938964844,293.1499938964844,0.0536165125668048,-1527.6815185546875,304.1764221191406,0.4989356100559234,0.0955974087119102,0.0973829254508018,293.2313537597656,297.1499938964844,293.1499938964844,0.475161999464035,-6133.57275390625,304.1636657714844,0.9026578664779664,0.5559612512588501,0.3913725614547729,293.2571716308594,297.1499938964844,293.1499938964844,0.6019741892814636,-9983.3837890625,304.1681823730469,0.966446578502655,0.6700356006622314,0.6368005871772766,293.1670227050781,297.1499938964844,293.1499938964844,0.0323061048984527,-5503.99267578125,304.1528625488281,0.4401661157608032,0.072409875690937,0.3514930605888366,291.1925048828125,291.1499938964844,257.85369873046875,256.59454345703125,279.1749572753906,293.2870178222656,291.1928405761719,1.0,0.4554497003555298,0.5916088223457336,0.5916088223457336,1.0,1.0,-1.979137897491455,0.788397490978241,1.1907404661178589,0.332417368888855,0.0,0.0,0.7949302792549133,163.3479461669922,136.0,9.368857383728027,-23954.615234375,990.7273559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4215393066406,310.3915710449219,278.1499938964844,0.0,18000.0,313.1499938964844,32225.5,30960.0,0.0,0.0,0.5537623167037964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4206218719482422,1.4206414222717283,-1.95430784515338e-05,0.0,0.0005619983421638,0.0,0.0,355.81402587890625,0.0,0.0,0.0,0.7898100018501282,4.0,0.0,1.0
555960,293.2283020019531,297.1499938964844,293.1499938964844,0.1026825681328773,-2476.504150390625,304.1559753417969,0.6350826025009155,0.1846297979354858,0.1711147725582122,293.4110412597656,297.1499938964844,293.1499938964844,0.0511186011135578,-1484.036376953125,304.1761779785156,0.4972487986087799,0.0927894115447998,0.09449203312397,293.230712890625,297.1499938964844,293.1499938964844,0.4745149314403534,-6127.70361328125,304.162353515625,0.9086480736732484,0.5550591945648193,0.3905805945396423,293.25634765625,297.1499938964844,293.1499938964844,0.6010540723800659,-9972.703125,304.1665344238281,0.9723165035247804,0.6688429713249207,0.6354565024375916,293.16619873046875,297.1499938964844,293.1499938964844,0.0321244075894355,-5489.77099609375,304.1526794433594,0.4442304670810699,0.0723531916737556,0.3501793146133423,291.1781921386719,291.1499938964844,257.88397216796875,256.619384765625,279.1749572753906,293.28546142578125,291.1766052246094,1.0,0.4501641094684601,0.5928568243980408,0.5928568243980408,1.0,1.0,-1.9706913232803345,0.7856528162956238,1.185038447380066,0.331589937210083,0.0,0.0,0.7943262457847595,157.56300354003906,124.0,-16.098302841186523,-23785.591796875,963.3409423828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4348449707031,310.3584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,31324.587890625,30960.0,0.0,0.0,0.5510741472244263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3945225477218628,1.3945413827896118,-1.88931699085515e-05,0.0,0.0005592702073045,0.0,0.0,337.3395080566406,0.0,0.0,0.0,0.7906676530838013,4.0,0.0,1.0
556020,293.2232666015625,297.1499938964844,293.1499938964844,0.1016810089349746,-2456.86669921875,304.1556701660156,0.6425044536590576,0.1836675256490707,0.1698075234889984,293.4057006835937,297.1499938964844,293.1499938964844,0.0459410324692726,-1394.1983642578125,304.17608642578125,0.4940659999847412,0.0872627794742584,0.0887942239642143,293.2294006347656,297.1499938964844,293.1499938964844,0.4719645977020263,-6101.82861328125,304.1625366210937,0.9225994348526,0.553278386592865,0.3890210390090942,293.2546691894531,297.1499938964844,293.1499938964844,0.5976763367652893,-9928.9189453125,304.1667175292969,0.984127640724182,0.6664903163909912,0.6328126788139343,293.1646423339844,297.1499938964844,293.1499938964844,0.0316382050514221,-5448.50927734375,304.152587890625,0.4534814059734344,0.0722583830356597,0.347634881734848,291.1803894042969,291.1499938964844,257.9439392089844,256.6684265136719,279.1749572753906,293.2823791503906,291.18084716796875,1.0,0.4394383728504181,0.5953518748283386,0.5953518748283386,1.0,1.0,-1.954175591468811,0.7802901268005371,1.1738853454589844,0.3299875557422638,0.0,0.0,0.7904443144798279,145.9881591796875,112.0,1.7765827178955078,-23623.38671875,909.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4501647949219,310.3668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,31114.951171875,30960.0,0.0,0.0,0.5457426309585571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826833963394165,1.382702112197876,-1.864610021584668e-05,0.0,0.0005538593977689,0.0,0.0,329.7274169921875,0.0,0.0,0.0,0.7848243713378906,4.0,0.0,1.0
556080,293.2232666015625,297.1499938964844,293.1499938964844,0.1016810089349746,-2456.86669921875,304.1556701660156,0.6425044536590576,0.1836675256490707,0.1698075234889984,293.4057006835937,297.1499938964844,293.1499938964844,0.0459410324692726,-1394.1983642578125,304.17608642578125,0.4940659999847412,0.0872627794742584,0.0887942239642143,293.2294006347656,297.1499938964844,293.1499938964844,0.4719645977020263,-6101.82861328125,304.1625366210937,0.9225994348526,0.553278386592865,0.3890210390090942,293.2546691894531,297.1499938964844,293.1499938964844,0.5976763367652893,-9928.9189453125,304.1667175292969,0.984127640724182,0.6664903163909912,0.6328126788139343,293.1646423339844,297.1499938964844,293.1499938964844,0.0316382050514221,-5448.50927734375,304.152587890625,0.4534814059734344,0.0722583830356597,0.347634881734848,291.1803894042969,291.1499938964844,257.9439392089844,256.6684265136719,279.1749572753906,293.2823791503906,291.18084716796875,1.0,0.4394383728504181,0.5953518748283386,0.5953518748283386,1.0,1.0,-1.954175591468811,0.7802901268005371,1.1738853454589844,0.3299875557422638,0.0,0.0,0.7904443144798279,145.9881591796875,112.0,1.7765827178955078,-23623.38671875,909.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4501647949219,310.3668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,31114.951171875,30960.0,0.0,0.0,0.5457426309585571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826833963394165,1.382702112197876,-1.864610021584668e-05,0.0,0.0005538593977689,0.0,0.0,329.7274169921875,0.0,0.0,0.0,0.7848243713378906,4.0,0.0,1.0
556140,293.21832275390625,297.1499938964844,293.1499938964844,0.1007284000515937,-2438.1083984375,304.1553649902344,0.6512542366981506,0.1828166544437408,0.1686006337404251,293.400390625,297.1499938964844,293.1499938964844,0.0407961085438728,-1305.9178466796875,304.17596435546875,0.4911718964576721,0.0818595141172409,0.0832113996148109,293.2282409667969,297.1499938964844,293.1499938964844,0.4692992269992828,-6074.728515625,304.16278076171875,0.938635230064392,0.5515052676200867,0.3874667286872864,293.25311279296875,297.1499938964844,293.1499938964844,0.5941486954689026,-9883.154296875,304.1670227050781,0.9957796335220336,0.6641501784324646,0.6301806569099426,293.1631774902344,297.1499938964844,293.1499938964844,0.031161144375801,-5407.63671875,304.15252685546875,0.4644017815589905,0.0721848607063293,0.3451903760433197,291.1865539550781,291.1499938964844,258.0030517578125,256.7166442871094,279.17498779296875,293.27947998046875,291.186767578125,1.0,0.4284975230693817,0.5978515148162842,0.5978515148162842,1.0,1.0,-1.9380477666854856,0.775050699710846,1.162997126579285,0.3284356892108917,0.0,0.0,0.7851223349571228,134.4283447265625,100.0,5.821048736572266,-23441.013671875,856.95849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4476318359375,310.35382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,31118.83984375,29880.0,0.0,0.0,0.5405685305595398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368485689163208,1.3685040473937988,-1.8409786207485013e-05,0.0,0.0005486083682626,0.0,0.0,321.4684143066406,0.0,0.0,0.0,0.7632838487625122,4.0,0.0,1.0
556200,293.21832275390625,297.1499938964844,293.1499938964844,0.1007284000515937,-2438.1083984375,304.1553649902344,0.6512542366981506,0.1828166544437408,0.1686006337404251,293.400390625,297.1499938964844,293.1499938964844,0.0407961085438728,-1305.9178466796875,304.17596435546875,0.4911718964576721,0.0818595141172409,0.0832113996148109,293.2282409667969,297.1499938964844,293.1499938964844,0.4692992269992828,-6074.728515625,304.16278076171875,0.938635230064392,0.5515052676200867,0.3874667286872864,293.25311279296875,297.1499938964844,293.1499938964844,0.5941486954689026,-9883.154296875,304.1670227050781,0.9957796335220336,0.6641501784324646,0.6301806569099426,293.1631774902344,297.1499938964844,293.1499938964844,0.031161144375801,-5407.63671875,304.15252685546875,0.4644017815589905,0.0721848607063293,0.3451903760433197,291.1865539550781,291.1499938964844,258.0030517578125,256.7166442871094,279.17498779296875,293.27947998046875,291.186767578125,1.0,0.4284975230693817,0.5978515148162842,0.5978515148162842,1.0,1.0,-1.9380477666854856,0.775050699710846,1.162997126579285,0.3284356892108917,0.0,0.0,0.7851223349571228,134.4283447265625,100.0,5.821048736572266,-23441.013671875,856.95849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4476318359375,310.35382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,31118.83984375,29880.0,0.0,0.0,0.5405685305595398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368485689163208,1.3685040473937988,-1.8409786207485013e-05,0.0,0.0005486083682626,0.0,0.0,321.4684143066406,0.0,0.0,0.0,0.7632838487625122,4.0,0.0,1.0
556260,293.2132568359375,297.1499938964844,293.1499938964844,0.1000164449214935,-2424.24951171875,304.15478515625,0.6596960425376892,0.1821124851703643,0.1675861179828643,293.3948974609375,297.1499938964844,293.1499938964844,0.0359106287360191,-1222.149169921875,304.1754455566406,0.4872384667396545,0.0766295418143272,0.0778497010469436,293.2268371582031,297.1499938964844,293.1499938964844,0.4671997725963592,-6053.71337890625,304.1622009277344,0.9529444575309752,0.5498043894767761,0.386007159948349,293.2437438964844,297.1499938964844,293.1499938964844,0.5770801901817322,-9645.1962890625,304.1914978027344,0.9990000128746032,0.6633872389793396,0.6136782169342041,293.1615295410156,297.1499938964844,293.1499938964844,0.0308343581855297,-5380.1669921875,304.1522521972656,0.4734505712985992,0.0721821635961532,0.3433240950107574,291.1806945800781,291.1499938964844,258.06121826171875,256.7640380859375,279.17974853515625,293.2741394042969,291.1836242675781,1.0,0.4167217016220093,0.6009954214096069,0.6009954214096069,1.0,1.0,-1.9064099788665767,0.7631955146789551,1.143214464187622,0.3240938186645508,0.0,0.0,0.7822884321212769,124.39083099365234,103.0,14.182297706604004,-23088.572265625,797.258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4712829589844,310.3481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,30067.296875,29880.0,0.0,0.0,0.5351055860519409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3384954929351809,1.3385132551193235,-1.7678998119663447e-05,0.0,0.0005430641467683,0.0,0.0,301.6094055175781,0.0,0.0,0.0,0.7619245648384094,4.0,0.0,1.0
556320,293.2132568359375,297.1499938964844,293.1499938964844,0.1000164449214935,-2424.24951171875,304.15478515625,0.6596960425376892,0.1821124851703643,0.1675861179828643,293.3948974609375,297.1499938964844,293.1499938964844,0.0359106287360191,-1222.149169921875,304.1754455566406,0.4872384667396545,0.0766295418143272,0.0778497010469436,293.2268371582031,297.1499938964844,293.1499938964844,0.4671997725963592,-6053.71337890625,304.1622009277344,0.9529444575309752,0.5498043894767761,0.386007159948349,293.2437438964844,297.1499938964844,293.1499938964844,0.5770801901817322,-9645.1962890625,304.1914978027344,0.9990000128746032,0.6633872389793396,0.6136782169342041,293.1615295410156,297.1499938964844,293.1499938964844,0.0308343581855297,-5380.1669921875,304.1522521972656,0.4734505712985992,0.0721821635961532,0.3433240950107574,291.1806945800781,291.1499938964844,258.06121826171875,256.7640380859375,279.17974853515625,293.2741394042969,291.1836242675781,1.0,0.4167217016220093,0.6009954214096069,0.6009954214096069,1.0,1.0,-1.9064099788665767,0.7631955146789551,1.143214464187622,0.3240938186645508,0.0,0.0,0.7822884321212769,124.39083099365234,103.0,14.182297706604004,-23088.572265625,797.258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4712829589844,310.3481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,30067.296875,29880.0,0.0,0.0,0.5351055860519409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3384954929351809,1.3385132551193235,-1.7678998119663447e-05,0.0,0.0005430641467683,0.0,0.0,301.6094055175781,0.0,0.0,0.0,0.7619245648384094,4.0,0.0,1.0
556380,293.2088317871094,297.1499938964844,293.1499938964844,0.0990897566080093,-2405.451904296875,304.1547241210937,0.6644514203071594,0.1814078837633133,0.1667772829532623,293.3898010253906,297.1499938964844,293.1499938964844,0.0311988834291696,-1139.0355224609375,304.1748046875,0.4796154499053955,0.0714588910341262,0.0727561488747596,293.2261657714844,297.1499938964844,293.1499938964844,0.4636428952217102,-6016.71728515625,304.1639709472656,0.9604812264442444,0.5479981303215027,0.3846379220485687,293.2156066894531,297.1499938964844,293.1499938964844,0.5583058595657349,-9388.0302734375,304.20819091796875,0.9990000128746032,0.6667026877403259,0.5981144905090332,293.1600646972656,297.1499938964844,293.1499938964844,0.0305297430604696,-5351.79833984375,304.1519775390625,0.4781244397163391,0.0721883401274681,0.3424487113952636,291.2165832519531,291.1499938964844,258.1184387207031,256.810546875,279.1796264648437,293.2632141113281,291.2177124023437,1.0,0.409224659204483,0.6039810180664062,0.6039810180664062,1.0,1.0,-1.8781245946884155,0.7527796030044556,1.12534499168396,0.3199873864650726,0.0,0.0,0.7706007957458496,118.68508911132812,106.0,31.634172439575195,-22798.84375,755.6643676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5245666503906,310.3728332519531,278.1499938964844,0.0,18000.0,313.1499938964844,30189.5859375,29880.0,0.0,0.0,0.5291876792907715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3122949600219729,1.3123122453689575,-1.728490497043822e-05,0.0,0.0005370582221075,0.0,0.0,287.7065734863281,0.0,0.0,0.0,0.7498375773429871,4.0,0.0,1.0
556440,293.2088317871094,297.1499938964844,293.1499938964844,0.0990897566080093,-2405.451904296875,304.1547241210937,0.6644514203071594,0.1814078837633133,0.1667772829532623,293.3898010253906,297.1499938964844,293.1499938964844,0.0311988834291696,-1139.0355224609375,304.1748046875,0.4796154499053955,0.0714588910341262,0.0727561488747596,293.2261657714844,297.1499938964844,293.1499938964844,0.4636428952217102,-6016.71728515625,304.1639709472656,0.9604812264442444,0.5479981303215027,0.3846379220485687,293.2156066894531,297.1499938964844,293.1499938964844,0.5583058595657349,-9388.0302734375,304.20819091796875,0.9990000128746032,0.6667026877403259,0.5981144905090332,293.1600646972656,297.1499938964844,293.1499938964844,0.0305297430604696,-5351.79833984375,304.1519775390625,0.4781244397163391,0.0721883401274681,0.3424487113952636,291.2165832519531,291.1499938964844,258.1184387207031,256.810546875,279.1796264648437,293.2632141113281,291.2177124023437,1.0,0.409224659204483,0.6039810180664062,0.6039810180664062,1.0,1.0,-1.8781245946884155,0.7527796030044556,1.12534499168396,0.3199873864650726,0.0,0.0,0.7706007957458496,118.68508911132812,106.0,31.634172439575195,-22798.84375,755.6643676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5245666503906,310.3728332519531,278.1499938964844,0.0,18000.0,313.1499938964844,30189.5859375,29880.0,0.0,0.0,0.5291876792907715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3122949600219729,1.3123122453689575,-1.728490497043822e-05,0.0,0.0005370582221075,0.0,0.0,287.7065734863281,0.0,0.0,0.0,0.7498375773429871,4.0,0.0,1.0
556500,293.2068176269531,297.1499938964844,293.1499938964844,0.0987485870718956,-2398.649658203125,304.15447998046875,0.66582190990448,0.181056410074234,0.1664021611213684,293.38739013671875,297.1499938964844,293.1499938964844,0.02885134331882,-1100.796142578125,304.1745910644531,0.4743279814720154,0.0688935816287994,0.0702596008777618,293.2259521484375,297.1499938964844,293.1499938964844,0.4622857868671417,-6002.9326171875,304.16387939453125,0.9626140594482422,0.5470758676528931,0.3839573860168457,293.20166015625,297.1499938964844,293.1499938964844,0.5521535277366638,-9307.0224609375,304.208740234375,0.9990000128746032,0.6686121821403503,0.5932373404502869,293.1594543457031,297.1499938964844,293.1499938964844,0.0304455123841762,-5344.17431640625,304.1517944335937,0.4795232117176056,0.0721803903579711,0.3421431481838226,291.2235107421875,291.1499938964844,258.14666748046875,256.8334655761719,279.17877197265625,293.2585144042969,291.2240600585937,1.0,0.4066229164600372,0.6053546667098999,0.6053546667098999,1.0,1.0,-1.8676331043243408,0.7490760087966919,1.118557095527649,0.3186917006969452,0.0,0.0,0.7649759650230408,116.89056396484376,106.0,24.434722900390625,-22671.392578125,741.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5552673339844,310.3777160644531,278.1499938964844,0.0,18000.0,313.1499938964844,30210.140625,28800.0,0.0,0.0,0.5261000394821167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2968660593032837,1.2968831062316897,-1.704509850242175e-05,0.0,0.0005339246708899,0.0,0.0,279.6083374023437,0.0,0.0,0.0,0.7278500199317932,4.0,0.0,1.0
556560,293.20489501953125,297.1499938964844,293.1499938964844,0.0986368358135223,-2396.793212890625,304.15386962890625,0.6666860580444336,0.1807136684656143,0.1660497486591339,293.3850402832031,297.1499938964844,293.1499938964844,0.0269453302025795,-1061.17529296875,304.173583984375,0.4676847457885742,0.0663502663373947,0.0677987188100814,293.2257080078125,297.1499938964844,293.1499938964844,0.4618517756462097,-5999.37353515625,304.1621398925781,0.9639644622802734,0.5461578369140625,0.3832882344722748,293.18914794921875,297.1499938964844,293.1499938964844,0.5484907031059265,-9261.6845703125,304.20465087890625,0.9990000128746032,0.6704156398773193,0.5897787809371948,293.1589660644531,297.1499938964844,293.1499938964844,0.0304613504558801,-5346.76318359375,304.15142822265625,0.4804784953594208,0.072159819304943,0.3418769836425781,291.20819091796875,291.1499938964844,258.1746520996094,256.8561706542969,279.1777038574219,293.254638671875,291.2058410644531,1.0,0.404631495475769,0.6066623330116272,0.6066623330116272,1.0,1.0,-1.8589767217636108,0.7461345195770264,1.1128422021865845,0.3177471160888672,0.0,0.0,0.7624394297599792,115.59921264648438,109.0,-11.671242713928224,-22483.185546875,730.6238403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5969543457031,310.3489074707031,278.1499938964844,0.0,18000.0,313.1499938964844,29297.931640625,28800.0,0.0,0.0,0.5228322148323059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.264759182929993,1.2647755146026611,-1.6339365174644627e-05,0.0,0.0005306082312017,0.0,0.0,260.8162536621094,0.0,0.0,0.0,0.7259820103645325,4.0,0.0,1.0
556620,293.2012634277344,297.1499938964844,293.1499938964844,0.0982270464301109,-2388.886474609375,304.1532592773437,0.6671497821807861,0.1800599247217178,0.165413811802864,293.3803405761719,297.1499938964844,293.1499938964844,0.02322050742805,-987.277099609375,304.17193603515625,0.4501087665557861,0.0613512061536312,0.0629959255456924,293.2253112792969,297.1499938964844,293.1499938964844,0.4600768685340881,-5981.7822265625,304.1611022949219,0.9647618532180786,0.544320821762085,0.3819893598556518,293.1701965332031,297.1499938964844,293.1499938964844,0.5437020659446716,-9205.40234375,304.1943359375,0.9990000128746032,0.6732887029647827,0.5863490104675293,293.1583251953125,297.1499938964844,293.1499938964844,0.0303882099688053,-5341.0322265625,304.1510925292969,0.4812698066234588,0.072064884006977,0.3413358032703399,291.2002868652344,291.1499938964844,258.2297668457031,256.9008483886719,279.17547607421875,293.2491455078125,291.19989013671875,1.0,0.4021395444869995,0.6090978980064392,0.6090978980064392,1.0,1.0,-1.8461147546768188,0.742088258266449,1.1040265560150146,0.3166920840740204,0.0,0.0,0.75654137134552,114.22990417480467,112.0,-7.820525646209717,-22331.880859375,716.258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6560363769531,310.3683166503906,278.1499938964844,0.0,18000.0,313.1499938964844,29034.068359375,28800.0,0.0,0.0,0.5163185596466064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244670867919922,1.2446868419647217,-1.5973577319527976e-05,0.0,0.0005239977035671,0.0,0.0,250.267318725586,0.0,0.0,0.0,0.7164599299430847,4.0,0.0,1.0
556680,293.2012634277344,297.1499938964844,293.1499938964844,0.0982270464301109,-2388.886474609375,304.1532592773437,0.6671497821807861,0.1800599247217178,0.165413811802864,293.3803405761719,297.1499938964844,293.1499938964844,0.02322050742805,-987.277099609375,304.17193603515625,0.4501087665557861,0.0613512061536312,0.0629959255456924,293.2253112792969,297.1499938964844,293.1499938964844,0.4600768685340881,-5981.7822265625,304.1611022949219,0.9647618532180786,0.544320821762085,0.3819893598556518,293.1701965332031,297.1499938964844,293.1499938964844,0.5437020659446716,-9205.40234375,304.1943359375,0.9990000128746032,0.6732887029647827,0.5863490104675293,293.1583251953125,297.1499938964844,293.1499938964844,0.0303882099688053,-5341.0322265625,304.1510925292969,0.4812698066234588,0.072064884006977,0.3413358032703399,291.2002868652344,291.1499938964844,258.2297668457031,256.9008483886719,279.17547607421875,293.2491455078125,291.19989013671875,1.0,0.4021395444869995,0.6090978980064392,0.6090978980064392,1.0,1.0,-1.8461147546768188,0.742088258266449,1.1040265560150146,0.3166920840740204,0.0,0.0,0.75654137134552,114.22990417480467,112.0,-7.820525646209717,-22331.880859375,716.258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6560363769531,310.3683166503906,278.1499938964844,0.0,18000.0,313.1499938964844,29034.068359375,28800.0,0.0,0.0,0.5163185596466064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244670867919922,1.2446868419647217,-1.5973577319527976e-05,0.0,0.0005239977035671,0.0,0.0,250.267318725586,0.0,0.0,0.0,0.7164599299430847,4.0,0.0,1.0
556740,293.1978454589844,297.1499938964844,293.1499938964844,0.0979179665446281,-2383.035400390625,304.1527099609375,0.6663162112236023,0.1794528514146804,0.1648598164319992,293.3753356933594,297.1499938964844,293.1499938964844,0.0199299715459346,-915.6588134765624,304.17010498046875,0.4319782555103302,0.0565276108682155,0.0583821907639503,293.22509765625,297.1499938964844,293.1499938964844,0.4585111737251282,-5966.375,304.1600036621094,0.963581383228302,0.5424561500549316,0.380703866481781,293.1606140136719,297.1499938964844,293.1499938964844,0.5430527925491333,-9205.8564453125,304.1806030273437,0.9990000128746032,0.6747388243675232,0.5864861607551575,293.1580810546875,297.1499938964844,293.1499938964844,0.0303131304681301,-5335.41357421875,304.1508483886719,0.4808709323406219,0.0719018280506134,0.3406836092472076,291.1892395019531,291.1499938964844,258.28375244140625,256.9446105957031,279.1732788085937,293.24560546875,291.18817138671875,1.0,0.4011657536029815,0.6113139986991882,0.6113139986991882,1.0,1.0,-1.8377450704574585,0.7398721575737,1.097872972488403,0.3164468109607696,0.0,0.0,0.7519424557685852,114.08531951904295,115.0,-15.426474571228027,-22199.056640625,709.3338012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6656188964844,310.34686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,28962.599609375,27720.0,0.0,0.0,0.5101636648178101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228447437286377,1.228463053703308,-1.571377106301952e-05,0.0,0.0005177512648515,0.0,0.0,242.3216552734375,0.0,0.0,0.0,0.694144606590271,4.0,0.0,1.0
556800,293.1978454589844,297.1499938964844,293.1499938964844,0.0979179665446281,-2383.035400390625,304.1527099609375,0.6663162112236023,0.1794528514146804,0.1648598164319992,293.3753356933594,297.1499938964844,293.1499938964844,0.0199299715459346,-915.6588134765624,304.17010498046875,0.4319782555103302,0.0565276108682155,0.0583821907639503,293.22509765625,297.1499938964844,293.1499938964844,0.4585111737251282,-5966.375,304.1600036621094,0.963581383228302,0.5424561500549316,0.380703866481781,293.1606140136719,297.1499938964844,293.1499938964844,0.5430527925491333,-9205.8564453125,304.1806030273437,0.9990000128746032,0.6747388243675232,0.5864861607551575,293.1580810546875,297.1499938964844,293.1499938964844,0.0303131304681301,-5335.41357421875,304.1508483886719,0.4808709323406219,0.0719018280506134,0.3406836092472076,291.1892395019531,291.1499938964844,258.28375244140625,256.9446105957031,279.1732788085937,293.24560546875,291.18817138671875,1.0,0.4011657536029815,0.6113139986991882,0.6113139986991882,1.0,1.0,-1.8377450704574585,0.7398721575737,1.097872972488403,0.3164468109607696,0.0,0.0,0.7519424557685852,114.08531951904295,115.0,-15.426474571228027,-22199.056640625,709.3338012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6656188964844,310.34686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,28962.599609375,27720.0,0.0,0.0,0.5101636648178101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228447437286377,1.228463053703308,-1.571377106301952e-05,0.0,0.0005177512648515,0.0,0.0,242.3216552734375,0.0,0.0,0.0,0.694144606590271,4.0,0.0,1.0
556860,293.1946105957031,297.1499938964844,293.1499938964844,0.0979441329836845,-2384.331787109375,304.1517944335937,0.6645998358726501,0.1789018958806991,0.1643837839365005,293.3699645996094,297.1499938964844,293.1499938964844,0.0171946194022893,-849.6705932617188,304.16796875,0.4152490198612213,0.0519058257341384,0.0540086925029754,293.2248840332031,297.1499938964844,293.1499938964844,0.4582059979438782,-5964.634765625,304.15728759765625,0.9609807133674622,0.5405990481376648,0.3794408440589905,293.1600036621094,297.1499938964844,293.1499938964844,0.5467935800552368,-9266.046875,304.164306640625,0.9990000128746032,0.6746119260787964,0.5891508460044861,293.1581420898437,297.1499938964844,293.1499938964844,0.0303403586149215,-5340.69189453125,304.1505432128906,0.4796004891395569,0.0716840252280235,0.3399249613285064,291.1470947265625,291.1499938964844,258.3365478515625,256.9874267578125,279.1712341308594,293.2431335449219,291.1462097167969,1.0,0.4012883603572845,0.6133329272270203,0.6133329272270203,1.0,1.0,-1.8326923847198489,0.7389844655990601,1.0937079191207886,0.3167696893215179,0.0,0.0,0.7554742097854614,114.81031799316406,118.0,-37.75706481933594,-22049.0078125,707.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6480407714844,310.2843933105469,278.1499938964844,0.0,18000.0,313.1499938964844,27770.896484375,27720.0,0.0,0.0,0.5042931437492371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2077457904815674,1.2077609300613403,-1.5138012713578064e-05,0.0,0.0005117934197187,0.0,0.0,229.7221069335937,0.0,0.0,0.0,0.6970298290252686,4.0,0.0,1.0
556920,293.1946105957031,297.1499938964844,293.1499938964844,0.0979441329836845,-2384.331787109375,304.1517944335937,0.6645998358726501,0.1789018958806991,0.1643837839365005,293.3699645996094,297.1499938964844,293.1499938964844,0.0171946194022893,-849.6705932617188,304.16796875,0.4152490198612213,0.0519058257341384,0.0540086925029754,293.2248840332031,297.1499938964844,293.1499938964844,0.4582059979438782,-5964.634765625,304.15728759765625,0.9609807133674622,0.5405990481376648,0.3794408440589905,293.1600036621094,297.1499938964844,293.1499938964844,0.5467935800552368,-9266.046875,304.164306640625,0.9990000128746032,0.6746119260787964,0.5891508460044861,293.1581420898437,297.1499938964844,293.1499938964844,0.0303403586149215,-5340.69189453125,304.1505432128906,0.4796004891395569,0.0716840252280235,0.3399249613285064,291.1470947265625,291.1499938964844,258.3365478515625,256.9874267578125,279.1712341308594,293.2431335449219,291.1462097167969,1.0,0.4012883603572845,0.6133329272270203,0.6133329272270203,1.0,1.0,-1.8326923847198489,0.7389844655990601,1.0937079191207886,0.3167696893215179,0.0,0.0,0.7554742097854614,114.81031799316406,118.0,-37.75706481933594,-22049.0078125,707.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6480407714844,310.2843933105469,278.1499938964844,0.0,18000.0,313.1499938964844,27770.896484375,27720.0,0.0,0.0,0.5042931437492371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2077457904815674,1.2077609300613403,-1.5138012713578064e-05,0.0,0.0005117934197187,0.0,0.0,229.7221069335937,0.0,0.0,0.0,0.6970298290252686,4.0,0.0,1.0
556980,293.19146728515625,297.1499938964844,293.1499938964844,0.0977650955319404,-2381.047119140625,304.1514892578125,0.6624411940574646,0.1784047037363052,0.1639747321605682,293.36602783203125,297.1499938964844,293.1499938964844,0.0153891397640109,-802.4797973632812,304.1257019042969,0.4043229520320892,0.050000000745058,0.0511688478291034,293.224853515625,297.1499938964844,293.1499938964844,0.4568473696708679,-5950.95361328125,304.1571044921875,0.9575327038764954,0.5387095808982849,0.3781784474849701,293.1672058105469,297.1499938964844,293.1499938964844,0.5511634349822998,-9331.6171875,304.15234375,0.9990000128746032,0.6729100942611694,0.5932400822639465,293.15850830078125,297.1499938964844,293.1499938964844,0.0302256438881158,-5331.7626953125,304.1505432128906,0.477747231721878,0.0714076682925224,0.3389998078346252,291.13360595703125,291.1499938964844,258.3881225585937,257.0292358398437,279.1693115234375,293.242431640625,291.13232421875,1.0,0.4022391438484192,0.6151731610298157,0.6151731610298157,1.0,1.0,-1.8310714960098269,0.7395079731941223,1.0915634632110596,0.3176846802234649,0.0,0.0,0.7584860324859619,116.06661224365234,121.0,-26.68179512023925,-22010.056640625,710.3812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5601806640625,310.2227478027344,278.1499938964844,0.0,18000.0,313.1499938964844,27659.630859375,27720.0,0.0,0.0,0.4993341267108917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.212947130203247,1.21296226978302,-1.5189308214758055e-05,0.0,0.0005067606689408,0.0,0.0,231.83023071289065,0.0,0.0,0.0,0.6992200016975403,4.0,0.0,1.0
557040,293.19146728515625,297.1499938964844,293.1499938964844,0.0977650955319404,-2381.047119140625,304.1514892578125,0.6624411940574646,0.1784047037363052,0.1639747321605682,293.36602783203125,297.1499938964844,293.1499938964844,0.0153891397640109,-802.4797973632812,304.1257019042969,0.4043229520320892,0.050000000745058,0.0511688478291034,293.224853515625,297.1499938964844,293.1499938964844,0.4568473696708679,-5950.95361328125,304.1571044921875,0.9575327038764954,0.5387095808982849,0.3781784474849701,293.1672058105469,297.1499938964844,293.1499938964844,0.5511634349822998,-9331.6171875,304.15234375,0.9990000128746032,0.6729100942611694,0.5932400822639465,293.15850830078125,297.1499938964844,293.1499938964844,0.0302256438881158,-5331.7626953125,304.1505432128906,0.477747231721878,0.0714076682925224,0.3389998078346252,291.13360595703125,291.1499938964844,258.3881225585937,257.0292358398437,279.1693115234375,293.242431640625,291.13232421875,1.0,0.4022391438484192,0.6151731610298157,0.6151731610298157,1.0,1.0,-1.8310714960098269,0.7395079731941223,1.0915634632110596,0.3176846802234649,0.0,0.0,0.7584860324859619,116.06661224365234,121.0,-26.68179512023925,-22010.056640625,710.3812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5601806640625,310.2227478027344,278.1499938964844,0.0,18000.0,313.1499938964844,27659.630859375,27720.0,0.0,0.0,0.4993341267108917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.212947130203247,1.21296226978302,-1.5189308214758055e-05,0.0,0.0005067606689408,0.0,0.0,231.83023071289065,0.0,0.0,0.0,0.6992200016975403,4.0,0.0,1.0
557100,293.18994140625,297.1499938964844,293.1499938964844,0.0977232903242111,-2380.411376953125,304.1512756347656,0.6613311767578125,0.1781779676675796,0.1637901961803436,293.36639404296875,297.1499938964844,293.1499938964844,0.0152737284079194,-800.4335327148438,304.0846862792969,0.4036431610584259,0.050000000745058,0.0511626005172729,293.2248840332031,297.1499938964844,293.1499938964844,0.4563003480434418,-5945.5673828125,304.15679931640625,0.9556806683540344,0.5377564430236816,0.3775397837162018,293.1728820800781,297.1499938964844,293.1499938964844,0.5538370013237,-9370.396484375,304.1470642089844,0.9990000128746032,0.6715803146362305,0.5954654812812805,293.1587829589844,297.1499938964844,293.1499938964844,0.0301645323634147,-5327.22216796875,304.15057373046875,0.4766833782196045,0.0712447986006736,0.3384371995925903,291.1231994628906,291.1499938964844,258.4134521484375,257.0497436523437,279.1684265136719,293.2436218261719,291.1217041015625,1.0,0.4029962122440338,0.6160263419151306,0.6160263419151306,1.0,1.0,-1.8320714235305784,0.7405346035957336,1.0915367603302002,0.3184933066368103,0.0,0.0,0.7613118886947632,116.79634857177734,121.0,-28.2672119140625,-22001.30078125,713.4261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49169921875,310.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,27612.609375,26640.0,0.0,0.0,0.4972657263278961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2182257175445557,1.2182409763336182,-1.5256602637236938e-05,0.0,0.0005046615260653,0.0,0.0,234.15017700195312,0.0,0.0,0.0,0.6866165399551392,4.0,0.0,1.0
557160,293.1884460449219,297.1499938964844,293.1499938964844,0.0978822186589241,-2384.118896484375,304.1507568359375,0.6601296067237854,0.1779696196317672,0.1636252552270889,293.3685302734375,297.1499938964844,293.1499938964844,0.0151980211958289,-799.9637451171875,304.0390014648437,0.402997076511383,0.050000000745058,0.0511943846940994,293.224853515625,297.1499938964844,293.1499938964844,0.4565548598766327,-5949.07763671875,304.15509033203125,0.9536269307136536,0.5368094444274902,0.3769047260284424,293.1796569824219,297.1499938964844,293.1499938964844,0.557887852191925,-9428.416015625,304.14019775390625,0.9990000128746032,0.6699621677398682,0.5980256199836731,293.1591186523437,297.1499938964844,293.1499938964844,0.0301756802946329,-5330.3662109375,304.1504211425781,0.4754583835601806,0.0710664615035057,0.3378256857395172,291.0929870605469,291.1499938964844,258.4384155273437,257.0700378417969,279.1678161621094,293.24578857421875,291.0889892578125,1.0,0.4038962125778198,0.6168715953826904,0.6168715953826904,1.0,1.0,-1.8334883451461792,0.7417411208152771,1.091747164726257,0.3193852305412292,0.0,0.0,0.7679449319839478,117.64505767822266,124.0,-58.1262321472168,-21918.955078125,717.1678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219055175781,310.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,26661.3984375,26640.0,0.0,0.0,0.4953494668006897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2084687948226929,1.2084836959838867,-1.4897707842465024e-05,0.0,0.0005027167499065,0.0,0.0,227.3039703369141,0.0,0.0,0.0,0.6947401762008667,4.0,0.0,1.0
557220,293.1854553222656,297.1499938964844,293.1499938964844,0.0978846698999404,-2384.546142578125,304.1505126953125,0.6575283408164978,0.1776037961244583,0.1633535623550415,293.3765869140625,297.1499938964844,293.1499938964844,0.0149641782045364,-796.1091918945312,303.9371643066406,0.4015065431594848,0.050000000745058,0.0512698218226432,293.224853515625,297.1499938964844,293.1499938964844,0.4556005299091339,-5939.4765625,304.1550598144531,0.9490155577659608,0.5349128246307373,0.3756507933139801,293.1965026855469,297.1499938964844,293.1499938964844,0.5653150081634521,-9532.1005859375,304.1312255859375,0.9990000128746032,0.6658051609992981,0.6039771437644958,293.15997314453125,297.1499938964844,293.1499938964844,0.0300116036087274,-5317.73291015625,304.15057373046875,0.4725297093391418,0.0706622153520584,0.3364426791667938,291.069091796875,291.1499938964844,258.48736572265625,257.1098327636719,279.1672668457031,293.2529602050781,291.06817626953125,1.0,0.4060371220111847,0.618565559387207,0.618565559387207,1.0,1.0,-1.837231993675232,0.7445597648620605,1.092672348022461,0.3213602304458618,0.0,0.0,0.7808011770248413,119.6415557861328,127.0,-33.62041473388672,-21968.15234375,726.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2353210449219,309.9879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,26347.88671875,26640.0,0.0,0.0,0.4924785792827606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2365291118621826,1.2365443706512451,-1.5243425877997652e-05,0.0,0.0004998031654395,0.0,0.0,239.538818359375,0.0,0.0,0.0,0.7070120573043823,4.0,0.0,1.0
557280,293.1854553222656,297.1499938964844,293.1499938964844,0.0978846698999404,-2384.546142578125,304.1505126953125,0.6575283408164978,0.1776037961244583,0.1633535623550415,293.3765869140625,297.1499938964844,293.1499938964844,0.0149641782045364,-796.1091918945312,303.9371643066406,0.4015065431594848,0.050000000745058,0.0512698218226432,293.224853515625,297.1499938964844,293.1499938964844,0.4556005299091339,-5939.4765625,304.1550598144531,0.9490155577659608,0.5349128246307373,0.3756507933139801,293.1965026855469,297.1499938964844,293.1499938964844,0.5653150081634521,-9532.1005859375,304.1312255859375,0.9990000128746032,0.6658051609992981,0.6039771437644958,293.15997314453125,297.1499938964844,293.1499938964844,0.0300116036087274,-5317.73291015625,304.15057373046875,0.4725297093391418,0.0706622153520584,0.3364426791667938,291.069091796875,291.1499938964844,258.48736572265625,257.1098327636719,279.1672668457031,293.2529602050781,291.06817626953125,1.0,0.4060371220111847,0.618565559387207,0.618565559387207,1.0,1.0,-1.837231993675232,0.7445597648620605,1.092672348022461,0.3213602304458618,0.0,0.0,0.7808011770248413,119.6415557861328,127.0,-33.62041473388672,-21968.15234375,726.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2353210449219,309.9879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,26347.88671875,26640.0,0.0,0.0,0.4924785792827606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2365291118621826,1.2365443706512451,-1.5243425877997652e-05,0.0,0.0004998031654395,0.0,0.0,239.538818359375,0.0,0.0,0.0,0.7070120573043823,4.0,0.0,1.0
557340,293.1824951171875,297.1499938964844,293.1499938964844,0.0978680327534675,-2384.468505859375,304.1503601074219,0.6547628045082092,0.1773023009300232,0.1631508022546768,293.3880310058594,297.1499938964844,293.1499938964844,0.0146986190229654,-791.2584838867188,303.82391357421875,0.3998092412948608,0.050000000745058,0.0513570047914981,293.2250366210937,297.1499938964844,293.1499938964844,0.4543189704418182,-5926.31689453125,304.1554870605469,0.9438504576683044,0.5329837799072266,0.3743832111358642,293.2170104980469,297.1499938964844,293.1499938964844,0.5735372304916382,-9644.9501953125,304.1238098144531,0.9990000128746032,0.6604728698730469,0.6107826232910156,293.1611022949219,297.1499938964844,293.1499938964844,0.0297674145549535,-5297.62060546875,304.1507873535156,0.4689098298549652,0.0701793059706687,0.3347865343093872,291.0543518066406,291.1499938964844,258.5349426269531,257.1485595703125,279.1673278808594,293.263427734375,291.0533752441406,1.0,0.4085105955600738,0.6202967762947083,0.6202967762947083,1.0,1.0,-1.8417539596557613,0.7477447986602783,1.0940091609954834,0.3235169649124145,0.0,0.0,0.7945317625999451,121.95313262939452,130.0,-24.496063232421875,-22002.71875,737.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9961242675781,309.8491516113281,278.1499938964844,0.0,18000.0,313.1499938964844,26279.73828125,25560.0,0.0,0.0,0.491000235080719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2685136795043943,1.2685294151306152,-1.5714558685431257e-05,0.0,0.0004983028047718,0.0,0.0,254.8444366455078,0.0,0.0,0.0,0.7066428065299988,4.0,0.0,1.0
557400,293.1824951171875,297.1499938964844,293.1499938964844,0.0978680327534675,-2384.468505859375,304.1503601074219,0.6547628045082092,0.1773023009300232,0.1631508022546768,293.3880310058594,297.1499938964844,293.1499938964844,0.0146986190229654,-791.2584838867188,303.82391357421875,0.3998092412948608,0.050000000745058,0.0513570047914981,293.2250366210937,297.1499938964844,293.1499938964844,0.4543189704418182,-5926.31689453125,304.1554870605469,0.9438504576683044,0.5329837799072266,0.3743832111358642,293.2170104980469,297.1499938964844,293.1499938964844,0.5735372304916382,-9644.9501953125,304.1238098144531,0.9990000128746032,0.6604728698730469,0.6107826232910156,293.1611022949219,297.1499938964844,293.1499938964844,0.0297674145549535,-5297.62060546875,304.1507873535156,0.4689098298549652,0.0701793059706687,0.3347865343093872,291.0543518066406,291.1499938964844,258.5349426269531,257.1485595703125,279.1673278808594,293.263427734375,291.0533752441406,1.0,0.4085105955600738,0.6202967762947083,0.6202967762947083,1.0,1.0,-1.8417539596557613,0.7477447986602783,1.0940091609954834,0.3235169649124145,0.0,0.0,0.7945317625999451,121.95313262939452,130.0,-24.496063232421875,-22002.71875,737.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9961242675781,309.8491516113281,278.1499938964844,0.0,18000.0,313.1499938964844,26279.73828125,25560.0,0.0,0.0,0.491000235080719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2685136795043943,1.2685294151306152,-1.5714558685431257e-05,0.0,0.0004983028047718,0.0,0.0,254.8444366455078,0.0,0.0,0.0,0.7066428065299988,4.0,0.0,1.0
557460,293.1795959472656,297.1499938964844,293.1499938964844,0.0981325358152389,-2390.40234375,304.1498413085937,0.6519277691841125,0.177070140838623,0.163017600774765,293.40142822265625,297.1499938964844,293.1499938964844,0.0144558809697628,-787.522216796875,303.7006530761719,0.3979502916336059,0.050000000745058,0.0514535047113895,293.2251281738281,297.1499938964844,293.1499938964844,0.4540233612060547,-5924.0556640625,304.1542663574219,0.9382914304733276,0.531062126159668,0.3731208145618438,293.2397766113281,297.1499938964844,293.1499938964844,0.5837992429733276,-9784.669921875,304.1156005859375,0.9990000128746032,0.6541664600372314,0.6180979609489441,293.1625366210937,297.1499938964844,293.1499938964844,0.0295597855001688,-5282.419921875,304.15087890625,0.4644533097743988,0.0696117356419563,0.3327929377555847,291.0137634277344,291.1499938964844,258.5810546875,257.1862487792969,279.1677551269531,293.2765808105469,291.01300048828125,1.0,0.4112000167369842,0.6220905184745789,0.6220905184745789,1.0,1.0,-1.8465845584869385,0.7510967254638672,1.0954878330230713,0.3257743716239929,0.0,0.0,0.8157379627227783,124.5081558227539,133.0,-38.82544708251953,-21976.935546875,748.9229125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75653076171875,309.67791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,25159.02734375,25560.0,0.0,0.0,0.4904856979846954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2883449792861938,1.288360834121704,-1.5769021047162823e-05,0.0,0.0004977806238457,0.0,0.0,261.8377380371094,0.0,0.0,0.0,0.7281490564346313,4.0,0.0,1.0
557520,293.1795959472656,297.1499938964844,293.1499938964844,0.0981325358152389,-2390.40234375,304.1498413085937,0.6519277691841125,0.177070140838623,0.163017600774765,293.40142822265625,297.1499938964844,293.1499938964844,0.0144558809697628,-787.522216796875,303.7006530761719,0.3979502916336059,0.050000000745058,0.0514535047113895,293.2251281738281,297.1499938964844,293.1499938964844,0.4540233612060547,-5924.0556640625,304.1542663574219,0.9382914304733276,0.531062126159668,0.3731208145618438,293.2397766113281,297.1499938964844,293.1499938964844,0.5837992429733276,-9784.669921875,304.1156005859375,0.9990000128746032,0.6541664600372314,0.6180979609489441,293.1625366210937,297.1499938964844,293.1499938964844,0.0295597855001688,-5282.419921875,304.15087890625,0.4644533097743988,0.0696117356419563,0.3327929377555847,291.0137634277344,291.1499938964844,258.5810546875,257.1862487792969,279.1677551269531,293.2765808105469,291.01300048828125,1.0,0.4112000167369842,0.6220905184745789,0.6220905184745789,1.0,1.0,-1.8465845584869385,0.7510967254638672,1.0954878330230713,0.3257743716239929,0.0,0.0,0.8157379627227783,124.5081558227539,133.0,-38.82544708251953,-21976.935546875,748.9229125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75653076171875,309.67791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,25159.02734375,25560.0,0.0,0.0,0.4904856979846954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2883449792861938,1.288360834121704,-1.5769021047162823e-05,0.0,0.0004977806238457,0.0,0.0,261.8377380371094,0.0,0.0,0.0,0.7281490564346313,4.0,0.0,1.0
557580,293.17657470703125,297.1499938964844,293.1499938964844,0.098091185092926,-2389.49365234375,304.14996337890625,0.6479371786117554,0.1769283264875412,0.1630145460367202,293.4158020019531,297.1499938964844,293.1499938964844,0.0141662424430251,-781.4683837890625,303.5716552734375,0.395034909248352,0.050000000745058,0.0516055524349212,293.2252502441406,297.1499938964844,293.1499938964844,0.4520899057388305,-5903.5234375,304.1560974121094,0.9304150938987732,0.5291340947151184,0.3719028532505035,293.2572937011719,297.1499938964844,293.1499938964844,0.582465410232544,-9757.0830078125,304.1298828125,0.9946183562278748,0.6483087539672852,0.6158802509307861,293.1640014648437,297.1499938964844,293.1499938964844,0.0291930735111236,-5249.01904296875,304.1512145996094,0.4579206705093384,0.0689966157078743,0.3307946622371673,291.017333984375,291.1499938964844,258.62567138671875,257.22283935546875,279.1717224121094,293.2896728515625,291.0185852050781,1.0,0.4135736525058746,0.6244471073150635,0.6244471073150635,1.0,1.0,-1.840256094932556,0.749681293964386,1.0905747413635254,0.3259583413600921,0.0,0.0,0.8335573077201843,128.21888732910156,136.0,-1.0529241561889648,-21960.4296875,755.5303344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50732421875,309.5617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,25105.880859375,25560.0,0.0,0.0,0.4910584390163421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.330780267715454,1.330796718597412,-1.6431918993475847e-05,0.0,0.0004983618855476,0.0,0.0,283.831787109375,0.0,0.0,0.0,0.7476442456245422,4.0,0.0,1.0
