time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557640,293.17657470703125,297.1499938964844,293.1499938964844,0.098091185092926,-2389.49365234375,304.14996337890625,0.6479371786117554,0.1769283264875412,0.1630145460367202,293.4158020019531,297.1499938964844,293.1499938964844,0.0141662424430251,-781.4683837890625,303.5716552734375,0.395034909248352,0.050000000745058,0.0516055524349212,293.2252502441406,297.1499938964844,293.1499938964844,0.4520899057388305,-5903.5234375,304.1560974121094,0.9304150938987732,0.5291340947151184,0.3719028532505035,293.2572937011719,297.1499938964844,293.1499938964844,0.582465410232544,-9757.0830078125,304.1298828125,0.9946183562278748,0.6483087539672852,0.6158802509307861,293.1640014648437,297.1499938964844,293.1499938964844,0.0291930735111236,-5249.01904296875,304.1512145996094,0.4579206705093384,0.0689966157078743,0.3307946622371673,291.017333984375,291.1499938964844,258.62567138671875,257.22283935546875,279.1717224121094,293.2896728515625,291.0185852050781,1.0,0.4135736525058746,0.6244471073150635,0.6244471073150635,1.0,1.0,-1.840256094932556,0.749681293964386,1.0905747413635254,0.3259583413600921,0.0,0.0,0.8335573077201843,128.21888732910156,136.0,-1.0529241561889648,-21960.4296875,755.5303344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50732421875,309.5617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,25105.880859375,25560.0,0.0,0.0,0.4910584390163421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.330780267715454,1.330796718597412,-1.6431918993475847e-05,0.0,0.0004983618855476,0.0,0.0,283.831787109375,0.0,0.0,0.0,0.7476442456245422,4.0,0.0,1.0
557700,293.1751403808594,297.1499938964844,293.1499938964844,0.0980198085308075,-2387.91162109375,304.1501159667969,0.6460421681404114,0.1768755912780761,0.1630358248949051,293.4232788085937,297.1499938964844,293.1499938964844,0.0140086468309164,-777.8406982421875,303.5050354003906,0.3935595154762268,0.050000000745058,0.0516821108758449,293.2254333496094,297.1499938964844,293.1499938964844,0.4508044719696045,-5889.83447265625,304.1573181152344,0.9265328049659728,0.5281459093093872,0.3712815344333648,293.2609558105469,297.1499938964844,293.1499938964844,0.5801911950111389,-9722.1513671875,304.1376342773437,0.9914377927780152,0.6462257504463196,0.6137756109237671,293.16473388671875,297.1499938964844,293.1499938964844,0.0289653968065977,-5228.26953125,304.1513977050781,0.4547017216682434,0.0686721354722976,0.3297265172004699,291.027099609375,291.1499938964844,258.6473999023437,257.24072265625,279.17291259765625,293.2945556640625,291.0283508300781,1.0,0.4146135151386261,0.6256846785545349,0.6256846785545349,1.0,1.0,-1.835808515548706,0.7484307885169983,1.0873777866363523,0.3257487416267395,0.0,0.0,0.8407734036445618,130.0568084716797,136.0,11.776710510253906,-21934.18359375,757.7438354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3948059082031,309.5073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,25146.875,24480.0,0.0,0.0,0.4915839433670044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3489937782287598,1.3490105867385864,-1.6737576515879482e-05,0.0,0.0004988951841369,0.0,0.0,293.8459167480469,0.0,0.0,0.0,0.7411210536956787,4.0,0.0,1.0
557760,293.1737060546875,297.1499938964844,293.1499938964844,0.0981272831559181,-2390.22412109375,304.1498718261719,0.6443107724189758,0.1768358498811721,0.1630625277757644,293.43084716796875,297.1499938964844,293.1499938964844,0.0138717265799641,-775.1827392578125,303.4359130859375,0.3921555876731872,0.050000000745058,0.0517543368041515,293.2256164550781,297.1499938964844,293.1499938964844,0.4502258002758026,-5884.12451171875,304.1570129394531,0.9228954911231996,0.5271565914154053,0.3706491589546203,293.262939453125,297.1499938964844,293.1499938964844,0.5790989398956299,-9705.0703125,304.1418151855469,0.9884719848632812,0.6444334387779236,0.6120389699935913,293.1654663085937,297.1499938964844,293.1499938964844,0.0287581756711006,-5214.54638671875,304.1515197753906,0.4516590535640716,0.0683445632457733,0.3286042511463165,291.01837158203125,291.1499938964844,258.6687316894531,257.2583312988281,279.1735534667969,293.298828125,291.0169982910156,1.0,0.4156087934970855,0.6269105076789856,0.6269105076789856,1.0,1.0,-1.8317346572875977,0.7473319172859192,1.0844027996063232,0.3256086409091949,0.0,0.0,0.8502382636070251,131.79393005371094,139.0,-9.548877716064451,-21827.923828125,759.9216918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3060913085937,309.4239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,24340.953125,24480.0,0.0,0.0,0.49207404255867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3442013263702393,1.3442177772521973,-1.647694080020301e-05,0.0,0.0004993925685994,0.0,0.0,288.9959411621094,0.0,0.0,0.0,0.7516115307807922,4.0,0.0,1.0
557820,293.1709289550781,297.1499938964844,293.1499938964844,0.0980779156088829,-2389.026611328125,304.1500244140625,0.6411982774734497,0.1768018752336502,0.1631482541561126,293.4461669921875,297.1499938964844,293.1499938964844,0.0135511765256524,-767.5841064453125,303.2950134277344,0.3894500732421875,0.050000000745058,0.0518910065293312,293.2258605957031,297.1499938964844,293.1499938964844,0.447864294052124,-5859.20458984375,304.1586608886719,0.9161778688430786,0.5251864194869995,0.3693864643573761,293.26446533203125,297.1499938964844,293.1499938964844,0.5757215619087219,-9655.2392578125,304.1501770019531,0.982852816581726,0.6412541270256042,0.609094500541687,293.166748046875,297.1499938964844,293.1499938964844,0.0283200051635503,-5185.634765625,304.151611328125,0.4460080564022064,0.0676933228969574,0.3263214528560638,291.02960205078125,291.1499938964844,258.710205078125,257.2926940917969,279.1739807128906,293.3065795898437,291.0311584472656,1.0,0.4175108075141907,0.6293382048606873,0.6293382048606873,1.0,1.0,-1.824208617210388,0.7453742027282715,1.0788344144821167,0.3254256546497345,0.0,0.0,0.8659730553627014,135.08583068847656,142.0,15.59030055999756,-21806.53125,764.1654663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593322753906,309.3671875,278.1499938964844,0.0,18000.0,313.1499938964844,24157.4609375,24480.0,0.0,0.0,0.4932205975055694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374737024307251,1.3747539520263672,-1.6939609849941917e-05,0.0,0.0005005561979487,0.0,0.0,305.47283935546875,0.0,0.0,0.0,0.7656092047691345,4.0,0.0,1.0
557880,293.1709289550781,297.1499938964844,293.1499938964844,0.0980779156088829,-2389.026611328125,304.1500244140625,0.6411982774734497,0.1768018752336502,0.1631482541561126,293.4461669921875,297.1499938964844,293.1499938964844,0.0135511765256524,-767.5841064453125,303.2950134277344,0.3894500732421875,0.050000000745058,0.0518910065293312,293.2258605957031,297.1499938964844,293.1499938964844,0.447864294052124,-5859.20458984375,304.1586608886719,0.9161778688430786,0.5251864194869995,0.3693864643573761,293.26446533203125,297.1499938964844,293.1499938964844,0.5757215619087219,-9655.2392578125,304.1501770019531,0.982852816581726,0.6412541270256042,0.609094500541687,293.166748046875,297.1499938964844,293.1499938964844,0.0283200051635503,-5185.634765625,304.151611328125,0.4460080564022064,0.0676933228969574,0.3263214528560638,291.02960205078125,291.1499938964844,258.710205078125,257.2926940917969,279.1739807128906,293.3065795898437,291.0311584472656,1.0,0.4175108075141907,0.6293382048606873,0.6293382048606873,1.0,1.0,-1.824208617210388,0.7453742027282715,1.0788344144821167,0.3254256546497345,0.0,0.0,0.8659730553627014,135.08583068847656,142.0,15.59030055999756,-21806.53125,764.1654663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593322753906,309.3671875,278.1499938964844,0.0,18000.0,313.1499938964844,24157.4609375,24480.0,0.0,0.0,0.4932205975055694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374737024307251,1.3747539520263672,-1.6939609849941917e-05,0.0,0.0005005561979487,0.0,0.0,305.47283935546875,0.0,0.0,0.0,0.7656092047691345,4.0,0.0,1.0
557940,293.1681823730469,297.1499938964844,293.1499938964844,0.0979516729712486,-2386.112060546875,304.15020751953125,0.6384077072143555,0.1768275648355484,0.1632823646068573,293.4615173339844,297.1499938964844,293.1499938964844,0.0132112354040145,-758.8148803710938,303.1501770019531,0.3868233561515808,0.050000000745058,0.0520222671329975,293.2261657714844,297.1499938964844,293.1499938964844,0.4449832737445831,-5828.7763671875,304.1605529785156,0.9100193381309508,0.5232080221176147,0.368114024400711,293.2648620605469,297.1499938964844,293.1499938964844,0.5717601776123047,-9599.0556640625,304.1566467285156,0.9773513674736024,0.6382740139961243,0.6064039468765259,293.1678466796875,297.1499938964844,293.1499938964844,0.027592035010457,-5127.61328125,304.15216064453125,0.440800130367279,0.0670473650097847,0.3240412473678589,291.0544738769531,291.1499938964844,258.75,257.325927734375,279.1740417480469,293.3141174316406,291.0561828613281,1.0,0.419336587190628,0.6317487955093384,0.6317487955093384,1.0,1.0,-1.817030668258667,0.7435294389724731,1.0735012292861938,0.3252732455730438,0.0,0.0,0.877070963382721,138.2494354248047,145.0,29.72325325012207,-21781.07421875,768.2411499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0444030761719,309.32470703125,278.1499938964844,0.0,18000.0,313.1499938964844,24211.10546875,23400.0,0.0,0.0,0.4945751428604126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3997946977615356,1.39981210231781,-1.7373920854879543e-05,0.0,0.0005019308882765,0.0,0.0,320.08697509765625,0.0,0.0,0.0,0.7623658776283264,4.0,0.0,1.0
558000,293.1681823730469,297.1499938964844,293.1499938964844,0.0979516729712486,-2386.112060546875,304.15020751953125,0.6384077072143555,0.1768275648355484,0.1632823646068573,293.4615173339844,297.1499938964844,293.1499938964844,0.0132112354040145,-758.8148803710938,303.1501770019531,0.3868233561515808,0.050000000745058,0.0520222671329975,293.2261657714844,297.1499938964844,293.1499938964844,0.4449832737445831,-5828.7763671875,304.1605529785156,0.9100193381309508,0.5232080221176147,0.368114024400711,293.2648620605469,297.1499938964844,293.1499938964844,0.5717601776123047,-9599.0556640625,304.1566467285156,0.9773513674736024,0.6382740139961243,0.6064039468765259,293.1678466796875,297.1499938964844,293.1499938964844,0.027592035010457,-5127.61328125,304.15216064453125,0.440800130367279,0.0670473650097847,0.3240412473678589,291.0544738769531,291.1499938964844,258.75,257.325927734375,279.1740417480469,293.3141174316406,291.0561828613281,1.0,0.419336587190628,0.6317487955093384,0.6317487955093384,1.0,1.0,-1.817030668258667,0.7435294389724731,1.0735012292861938,0.3252732455730438,0.0,0.0,0.877070963382721,138.2494354248047,145.0,29.72325325012207,-21781.07421875,768.2411499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0444030761719,309.32470703125,278.1499938964844,0.0,18000.0,313.1499938964844,24211.10546875,23400.0,0.0,0.0,0.4945751428604126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3997946977615356,1.39981210231781,-1.7373920854879543e-05,0.0,0.0005019308882765,0.0,0.0,320.08697509765625,0.0,0.0,0.0,0.7623658776283264,4.0,0.0,1.0
558060,293.1654968261719,297.1499938964844,293.1499938964844,0.0980955511331558,-2389.01220703125,304.1499328613281,0.6358604431152344,0.1769144237041473,0.1634681224822998,293.4767150878906,297.1499938964844,293.1499938964844,0.0129000535234808,-751.173828125,302.9986572265625,0.3843315839767456,0.050000000745058,0.0521505922079086,293.22625732421875,297.1499938964844,293.1499938964844,0.4430639147758484,-5809.21240234375,304.1603088378906,0.904394507408142,0.5212565660476685,0.3668514192104339,293.2646179199219,297.1499938964844,293.1499938964844,0.568975031375885,-9560.9697265625,304.1591186523437,0.9718629121780396,0.6354111433029175,0.603827953338623,293.1687927246094,297.1499938964844,293.1499938964844,0.0272882785648107,-5091.85400390625,304.1519470214844,0.4359377026557922,0.0664025470614433,0.3217559158802032,291.05340576171875,291.1499938964844,258.7855224609375,257.3556823730469,279.1734924316406,293.32159423828125,291.0548095703125,1.0,0.4211181402206421,0.6340764760971069,0.6340764760971069,1.0,1.0,-1.8100545406341555,0.7417021989822388,1.0683523416519165,0.3250637352466583,0.0,0.0,0.8902015686035156,141.34307861328125,148.0,13.3676176071167,-21679.83984375,772.2172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9918212890625,309.2778015136719,278.1499938964844,0.0,18000.0,313.1499938964844,23266.68359375,23400.0,0.0,0.0,0.495643138885498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395341396331787,1.3953585624694824,-1.708475247141905e-05,0.0,0.0005030147731304,0.0,0.0,314.7802124023437,0.0,0.0,0.0,0.772843599319458,4.0,0.0,1.0
558120,293.1654968261719,297.1499938964844,293.1499938964844,0.0980955511331558,-2389.01220703125,304.1499328613281,0.6358604431152344,0.1769144237041473,0.1634681224822998,293.4767150878906,297.1499938964844,293.1499938964844,0.0129000535234808,-751.173828125,302.9986572265625,0.3843315839767456,0.050000000745058,0.0521505922079086,293.22625732421875,297.1499938964844,293.1499938964844,0.4430639147758484,-5809.21240234375,304.1603088378906,0.904394507408142,0.5212565660476685,0.3668514192104339,293.2646179199219,297.1499938964844,293.1499938964844,0.568975031375885,-9560.9697265625,304.1591186523437,0.9718629121780396,0.6354111433029175,0.603827953338623,293.1687927246094,297.1499938964844,293.1499938964844,0.0272882785648107,-5091.85400390625,304.1519470214844,0.4359377026557922,0.0664025470614433,0.3217559158802032,291.05340576171875,291.1499938964844,258.7855224609375,257.3556823730469,279.1734924316406,293.32159423828125,291.0548095703125,1.0,0.4211181402206421,0.6340764760971069,0.6340764760971069,1.0,1.0,-1.8100545406341555,0.7417021989822388,1.0683523416519165,0.3250637352466583,0.0,0.0,0.8902015686035156,141.34307861328125,148.0,13.3676176071167,-21679.83984375,772.2172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9918212890625,309.2778015136719,278.1499938964844,0.0,18000.0,313.1499938964844,23266.68359375,23400.0,0.0,0.0,0.495643138885498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395341396331787,1.3953585624694824,-1.708475247141905e-05,0.0,0.0005030147731304,0.0,0.0,314.7802124023437,0.0,0.0,0.0,0.772843599319458,4.0,0.0,1.0
558180,293.1629333496094,297.1499938964844,293.1499938964844,0.0980170294642448,-2387.010498046875,304.15008544921875,0.6334958076477051,0.1770400553941726,0.1636963486671447,293.49169921875,297.1499938964844,293.1499938964844,0.01255823392421,-741.5731811523438,302.84527587890625,0.3819442391395569,0.050000000745058,0.0522773899137973,293.2263488769531,297.1499938964844,293.1499938964844,0.4401033818721771,-5778.0341796875,304.16180419921875,0.8992199301719666,0.5193087458610535,0.3655977845191955,293.26416015625,297.1499938964844,293.1499938964844,0.5648452043533325,-9504.27734375,304.1629333496094,0.9663458466529846,0.6325997710227966,0.6013177633285522,293.16961669921875,297.1499938964844,293.1499938964844,0.02692243270576,-5044.99755859375,304.15191650390625,0.4313624203205108,0.0657556131482124,0.319456934928894,291.0802917480469,291.1499938964844,258.81451416015625,257.3799133300781,279.1720886230469,293.3286437988281,291.0823059082031,1.0,0.4228734076023102,0.6362214684486389,0.6362214684486389,1.0,1.0,-1.803200960159301,0.7398069500923157,1.0633939504623413,0.3247048556804657,0.0,0.0,0.8977890610694885,144.3999786376953,151.0,31.93844223022461,-21672.0859375,776.1354370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,309.2919921875,278.1499938964844,0.0,18000.0,313.1499938964844,23244.171875,23400.0,0.0,0.0,0.4966059625148773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4104174375534058,1.4104348421096802,-1.733652788971085e-05,0.0,0.0005039919051341,0.0,0.0,323.5675048828125,0.0,0.0,0.0,0.7798263430595398,4.0,0.0,1.0
558240,293.1629333496094,297.1499938964844,293.1499938964844,0.0980170294642448,-2387.010498046875,304.15008544921875,0.6334958076477051,0.1770400553941726,0.1636963486671447,293.49169921875,297.1499938964844,293.1499938964844,0.01255823392421,-741.5731811523438,302.84527587890625,0.3819442391395569,0.050000000745058,0.0522773899137973,293.2263488769531,297.1499938964844,293.1499938964844,0.4401033818721771,-5778.0341796875,304.16180419921875,0.8992199301719666,0.5193087458610535,0.3655977845191955,293.26416015625,297.1499938964844,293.1499938964844,0.5648452043533325,-9504.27734375,304.1629333496094,0.9663458466529846,0.6325997710227966,0.6013177633285522,293.16961669921875,297.1499938964844,293.1499938964844,0.02692243270576,-5044.99755859375,304.15191650390625,0.4313624203205108,0.0657556131482124,0.319456934928894,291.0802917480469,291.1499938964844,258.81451416015625,257.3799133300781,279.1720886230469,293.3286437988281,291.0823059082031,1.0,0.4228734076023102,0.6362214684486389,0.6362214684486389,1.0,1.0,-1.803200960159301,0.7398069500923157,1.0633939504623413,0.3247048556804657,0.0,0.0,0.8977890610694885,144.3999786376953,151.0,31.93844223022461,-21672.0859375,776.1354370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,309.2919921875,278.1499938964844,0.0,18000.0,313.1499938964844,23244.171875,23400.0,0.0,0.0,0.4966059625148773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4104174375534058,1.4104348421096802,-1.733652788971085e-05,0.0,0.0005039919051341,0.0,0.0,323.5675048828125,0.0,0.0,0.0,0.7798263430595398,4.0,0.0,1.0
558300,293.1617431640625,297.1499938964844,293.1499938964844,0.0979664921760559,-2385.762451171875,304.150146484375,0.632357120513916,0.1771085858345031,0.1638152599334716,293.4991149902344,297.1499938964844,293.1499938964844,0.0123865948989987,-736.5626220703125,302.7673034667969,0.3807820081710815,0.050000000745058,0.0523405522108078,293.22637939453125,297.1499938964844,293.1499938964844,0.4385526478290558,-5761.72509765625,304.1624755859375,0.8966963887214661,0.5183346271514893,0.3649696409702301,293.263916015625,297.1499938964844,293.1499938964844,0.5626773834228516,-9474.775390625,304.1645202636719,0.96356600522995,0.6312065124511719,0.6000733971595764,293.1700134277344,297.1499938964844,293.1499938964844,0.0266960747539997,-5020.94482421875,304.1519775390625,0.4291688799858093,0.0654304251074791,0.3183000683784485,291.09539794921875,291.1499938964844,258.82666015625,257.3900451660156,279.1712646484375,293.3321533203125,291.09747314453125,1.0,0.4237432479858398,0.6372224688529968,0.6372224688529968,1.0,1.0,-1.799782156944275,0.7388167381286621,1.0609652996063232,0.324460357427597,0.0,0.0,0.8999097347259521,145.92222595214844,151.0,36.78375244140625,-21664.6484375,778.0660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590148925781,309.30157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,23273.0234375,22320.0,0.0,0.0,0.4970413446426391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415852189064026,1.4158695936203003,-1.743632492434699e-05,0.0,0.0005044337594881,0.0,0.0,326.8851318359375,0.0,0.0,0.0,0.7673808932304382,4.0,0.0,1.0
558360,293.1605834960937,297.1499938964844,293.1499938964844,0.0980888307094574,-2388.27587890625,304.14990234375,0.631249189376831,0.1771863549947738,0.1639403849840164,293.5064697265625,297.1499938964844,293.1499938964844,0.012233673594892,-732.5025634765625,302.6863708496094,0.379639983177185,0.050000000745058,0.0524035617709159,293.22637939453125,297.1499938964844,293.1499938964844,0.4376882016658783,-5753.16357421875,304.1617431640625,0.8942114114761353,0.5173683166503906,0.3643434047698974,293.2635498046875,297.1499938964844,293.1499938964844,0.561363935470581,-9457.779296875,304.1642150878906,0.960777461528778,0.6298304796218872,0.5988394618034363,293.1703796386719,297.1499938964844,293.1499938964844,0.0264938119798898,-5004.00390625,304.1519775390625,0.4270341694355011,0.0651037395000457,0.3171359598636627,291.0929870605469,291.1499938964844,258.8373413085937,257.3989562988281,279.1703796386719,293.3356628417969,291.0922546386719,1.0,0.4246090054512024,0.638174831867218,0.638174831867218,1.0,1.0,-1.7963765859603882,0.7378026247024536,1.0585739612579346,0.3241748213768005,0.0,0.0,0.903765082359314,147.440673828125,154.0,11.1311616897583,-21573.21875,779.9852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711608886719,309.2785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,22497.24609375,22320.0,0.0,0.0,0.4972924590110779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963385820388794,1.3963555097579956,-1.6927649994613603e-05,0.0,0.0005046885926276,0.0,0.0,313.15789794921875,0.0,0.0,0.0,0.7708892226219177,4.0,0.0,1.0
558420,293.1583251953125,297.1499938964844,293.1499938964844,0.0981243997812271,-2388.6845703125,304.1498718261719,0.6291339993476868,0.1773755401372909,0.1642192304134369,293.5209655761719,297.1499938964844,293.1499938964844,0.0119069190695881,-722.7908935546875,302.52392578125,0.3774165213108063,0.050000000745058,0.0525290258228778,293.22625732421875,297.1499938964844,293.1499938964844,0.4350675642490387,-5725.83544921875,304.1622619628906,0.8893694877624512,0.5154558420181274,0.3631095588207245,293.2627258300781,297.1499938964844,293.1499938964844,0.5576186776161194,-9407.4951171875,304.1658020019531,0.9552021026611328,0.6271248459815979,0.5964236259460449,293.17108154296875,297.1499938964844,293.1499938964844,0.0260225813835859,-4959.978515625,304.152099609375,0.4229364991188049,0.0644466206431388,0.3147874176502228,291.11016845703125,291.1499938964844,258.8545227050781,257.4132385253906,279.1684875488281,293.3427429199219,291.1120910644531,1.0,0.4263330101966858,0.6399286389350891,0.6399286389350891,1.0,1.0,-1.7896597385406494,0.735727071762085,1.0539326667785645,0.3234950006008148,0.0,0.0,0.9083229303359984,150.46505737304688,157.0,26.85958671569824,-21564.685546875,783.8297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111083984375,309.3293762207031,278.1499938964844,0.0,18000.0,313.1499938964844,22290.00390625,22320.0,0.0,0.0,0.4975306093692779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3999592065811155,1.399976134300232,-1.6942260117502883e-05,0.0,0.0005049303290434,0.0,0.0,314.6701965332031,0.0,0.0,0.0,0.7723181247711182,4.0,0.0,1.0
558480,293.1583251953125,297.1499938964844,293.1499938964844,0.0981243997812271,-2388.6845703125,304.1498718261719,0.6291339993476868,0.1773755401372909,0.1642192304134369,293.5209655761719,297.1499938964844,293.1499938964844,0.0119069190695881,-722.7908935546875,302.52392578125,0.3774165213108063,0.050000000745058,0.0525290258228778,293.22625732421875,297.1499938964844,293.1499938964844,0.4350675642490387,-5725.83544921875,304.1622619628906,0.8893694877624512,0.5154558420181274,0.3631095588207245,293.2627258300781,297.1499938964844,293.1499938964844,0.5576186776161194,-9407.4951171875,304.1658020019531,0.9552021026611328,0.6271248459815979,0.5964236259460449,293.17108154296875,297.1499938964844,293.1499938964844,0.0260225813835859,-4959.978515625,304.152099609375,0.4229364991188049,0.0644466206431388,0.3147874176502228,291.11016845703125,291.1499938964844,258.8545227050781,257.4132385253906,279.1684875488281,293.3427429199219,291.1120910644531,1.0,0.4263330101966858,0.6399286389350891,0.6399286389350891,1.0,1.0,-1.7896597385406494,0.735727071762085,1.0539326667785645,0.3234950006008148,0.0,0.0,0.9083229303359984,150.46505737304688,157.0,26.85958671569824,-21564.685546875,783.8297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111083984375,309.3293762207031,278.1499938964844,0.0,18000.0,313.1499938964844,22290.00390625,22320.0,0.0,0.0,0.4975306093692779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3999592065811155,1.399976134300232,-1.6942260117502883e-05,0.0,0.0005049303290434,0.0,0.0,314.6701965332031,0.0,0.0,0.0,0.7723181247711182,4.0,0.0,1.0
558540,293.1561279296875,297.1499938964844,293.1499938964844,0.0980842038989067,-2387.405029296875,304.1499938964844,0.6271364092826843,0.1776100099086761,0.1645380854606628,293.5352478027344,297.1499938964844,293.1499938964844,0.0115715786814689,-712.1044311523438,302.3592529296875,0.3752618134021759,0.050000000745058,0.0526542998850345,293.2261657714844,297.1499938964844,293.1499938964844,0.4320147037506103,-5693.75439453125,304.1632385253906,0.8846592307090759,0.5135406851768494,0.3618756830692291,293.2618713378906,297.1499938964844,293.1499938964844,0.5533216595649719,-9349.6650390625,304.16766357421875,0.9496065378189088,0.6244392991065979,0.5940309166908264,293.1717224121094,297.1499938964844,293.1499938964844,0.0255207698792219,-4911.34912109375,304.1522521972656,0.4190423786640167,0.0637836158275604,0.3124127089977264,291.1399841308594,291.1499938964844,258.866455078125,257.423095703125,279.16656494140625,293.3499755859375,291.1420288085937,1.0,0.4280475974082947,0.6414888501167297,0.6414888501167297,1.0,1.0,-1.782987117767334,0.7335593104362488,1.04942786693573,0.3226653635501861,0.0,0.0,0.9076687097549438,153.48477172851562,160.0,37.42414093017578,-21551.4140625,787.654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0562744140625,309.3809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,22314.369140625,23400.0,0.0,0.0,0.4975449442863464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4014917612075806,1.4015086889266968,-1.697384323051665e-05,0.0,0.0005049448809586,0.0,0.0,315.6344909667969,0.0,0.0,0.0,0.7879729866981506,4.0,0.0,1.0
558600,293.1561279296875,297.1499938964844,293.1499938964844,0.0980842038989067,-2387.405029296875,304.1499938964844,0.6271364092826843,0.1776100099086761,0.1645380854606628,293.5352478027344,297.1499938964844,293.1499938964844,0.0115715786814689,-712.1044311523438,302.3592529296875,0.3752618134021759,0.050000000745058,0.0526542998850345,293.2261657714844,297.1499938964844,293.1499938964844,0.4320147037506103,-5693.75439453125,304.1632385253906,0.8846592307090759,0.5135406851768494,0.3618756830692291,293.2618713378906,297.1499938964844,293.1499938964844,0.5533216595649719,-9349.6650390625,304.16766357421875,0.9496065378189088,0.6244392991065979,0.5940309166908264,293.1717224121094,297.1499938964844,293.1499938964844,0.0255207698792219,-4911.34912109375,304.1522521972656,0.4190423786640167,0.0637836158275604,0.3124127089977264,291.1399841308594,291.1499938964844,258.866455078125,257.423095703125,279.16656494140625,293.3499755859375,291.1420288085937,1.0,0.4280475974082947,0.6414888501167297,0.6414888501167297,1.0,1.0,-1.782987117767334,0.7335593104362488,1.04942786693573,0.3226653635501861,0.0,0.0,0.9076687097549438,153.48477172851562,160.0,37.42414093017578,-21551.4140625,787.654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0562744140625,309.3809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,22314.369140625,23400.0,0.0,0.0,0.4975449442863464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4014917612075806,1.4015086889266968,-1.697384323051665e-05,0.0,0.0005049448809586,0.0,0.0,315.6344909667969,0.0,0.0,0.0,0.7879729866981506,4.0,0.0,1.0
558660,293.15399169921875,297.1499938964844,293.1499938964844,0.0978302657604217,-2381.44287109375,304.150390625,0.6252455711364746,0.1778889298439026,0.1648971736431121,293.5493469238281,297.1499938964844,293.1499938964844,0.0112147098407149,-699.5855712890625,302.195068359375,0.3731709122657776,0.050000000745058,0.0527795143425464,293.22613525390625,297.1499938964844,293.1499938964844,0.4279678761959076,-5650.6591796875,304.1654968261719,0.8800725340843201,0.5116183757781982,0.3606386184692383,293.2610778808594,297.1499938964844,293.1499938964844,0.5477684736251831,-9274.1787109375,304.1709289550781,0.9440067410469056,0.6217644810676575,0.5916520953178406,293.1723022460937,297.1499938964844,293.1499938964844,0.0249364357441663,-4852.482421875,304.1524658203125,0.4153254926204681,0.0631139501929283,0.3100087642669678,291.19635009765625,291.1499938964844,258.87359619140625,257.4289245605469,279.1647033691406,293.3573608398437,291.1986389160156,1.0,0.4297534227371216,0.642864465713501,0.642864465713501,1.0,1.0,-1.776340365409851,0.7312989234924316,1.045041561126709,0.3216997385025024,0.0,0.0,0.8975492119789124,156.50328063964844,163.0,60.655052185058594,-21595.9375,791.4542846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,309.45086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,23387.298828125,23400.0,0.0,0.0,0.497624009847641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4218521118164062,1.4218696355819702,-1.7565558664500713e-05,0.0,0.0005050250911153,0.0,0.0,330.8154602050781,0.0,0.0,0.0,0.784974992275238,4.0,0.0,1.0
558720,293.15399169921875,297.1499938964844,293.1499938964844,0.0978302657604217,-2381.44287109375,304.150390625,0.6252455711364746,0.1778889298439026,0.1648971736431121,293.5493469238281,297.1499938964844,293.1499938964844,0.0112147098407149,-699.5855712890625,302.195068359375,0.3731709122657776,0.050000000745058,0.0527795143425464,293.22613525390625,297.1499938964844,293.1499938964844,0.4279678761959076,-5650.6591796875,304.1654968261719,0.8800725340843201,0.5116183757781982,0.3606386184692383,293.2610778808594,297.1499938964844,293.1499938964844,0.5477684736251831,-9274.1787109375,304.1709289550781,0.9440067410469056,0.6217644810676575,0.5916520953178406,293.1723022460937,297.1499938964844,293.1499938964844,0.0249364357441663,-4852.482421875,304.1524658203125,0.4153254926204681,0.0631139501929283,0.3100087642669678,291.19635009765625,291.1499938964844,258.87359619140625,257.4289245605469,279.1647033691406,293.3573608398437,291.1986389160156,1.0,0.4297534227371216,0.642864465713501,0.642864465713501,1.0,1.0,-1.776340365409851,0.7312989234924316,1.045041561126709,0.3216997385025024,0.0,0.0,0.8975492119789124,156.50328063964844,163.0,60.655052185058594,-21595.9375,791.4542846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,309.45086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,23387.298828125,23400.0,0.0,0.0,0.497624009847641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4218521118164062,1.4218696355819702,-1.7565558664500713e-05,0.0,0.0005050250911153,0.0,0.0,330.8154602050781,0.0,0.0,0.0,0.784974992275238,4.0,0.0,1.0
558780,293.1518859863281,297.1499938964844,293.1499938964844,0.0979111045598983,-2382.724609375,304.1501159667969,0.6234592795372009,0.1782157123088836,0.1652978211641311,293.56317138671875,297.1499938964844,293.1499938964844,0.0108995828777551,-688.8585815429688,302.0225830078125,0.3711447119712829,0.050000000745058,0.0529044792056083,293.2259521484375,297.1499938964844,293.1499938964844,0.4251516461372375,-5621.54345703125,304.1650085449219,0.8756243586540222,0.5097248554229736,0.3594119846820831,293.2601318359375,297.1499938964844,293.1499938964844,0.5437551736831665,-9221.3330078125,304.17059326171875,0.9384503960609436,0.6191444396972656,0.5893083214759827,293.1728515625,297.1499938964844,293.1499938964844,0.024464514106512,-4806.0947265625,304.1524353027344,0.411760926246643,0.0624384693801403,0.3075750172138214,291.2192077636719,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3648681640625,291.2202453613281,1.0,0.4314520955085754,0.6440625190734863,0.6440625190734863,1.0,1.0,-1.76976215839386,0.7289709448814392,1.040791153907776,0.3206264078617096,0.0,0.0,0.8866015672683716,159.51687622070312,166.0,36.82225799560547,-21524.337890625,795.2533569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239013671875,309.47119140625,278.1499938964844,0.0,18000.0,313.1499938964844,23562.158203125,23400.0,0.0,0.0,0.4973924458026886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4082545042037964,1.4082719087600708,-1.737141610647086e-05,0.0,0.0005047901067882,0.0,0.0,323.20477294921875,0.0,0.0,0.0,0.778659999370575,4.0,0.0,1.0
558840,293.1518859863281,297.1499938964844,293.1499938964844,0.0979111045598983,-2382.724609375,304.1501159667969,0.6234592795372009,0.1782157123088836,0.1652978211641311,293.56317138671875,297.1499938964844,293.1499938964844,0.0108995828777551,-688.8585815429688,302.0225830078125,0.3711447119712829,0.050000000745058,0.0529044792056083,293.2259521484375,297.1499938964844,293.1499938964844,0.4251516461372375,-5621.54345703125,304.1650085449219,0.8756243586540222,0.5097248554229736,0.3594119846820831,293.2601318359375,297.1499938964844,293.1499938964844,0.5437551736831665,-9221.3330078125,304.17059326171875,0.9384503960609436,0.6191444396972656,0.5893083214759827,293.1728515625,297.1499938964844,293.1499938964844,0.024464514106512,-4806.0947265625,304.1524353027344,0.411760926246643,0.0624384693801403,0.3075750172138214,291.2192077636719,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3648681640625,291.2202453613281,1.0,0.4314520955085754,0.6440625190734863,0.6440625190734863,1.0,1.0,-1.76976215839386,0.7289709448814392,1.040791153907776,0.3206264078617096,0.0,0.0,0.8866015672683716,159.51687622070312,166.0,36.82225799560547,-21524.337890625,795.2533569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239013671875,309.47119140625,278.1499938964844,0.0,18000.0,313.1499938964844,23562.158203125,23400.0,0.0,0.0,0.4973924458026886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4082545042037964,1.4082719087600708,-1.737141610647086e-05,0.0,0.0005047901067882,0.0,0.0,323.20477294921875,0.0,0.0,0.0,0.778659999370575,4.0,0.0,1.0
558900,293.1508483886719,297.1499938964844,293.1499938964844,0.0980067700147628,-2384.53955078125,304.1499328613281,0.6226056218147278,0.1783972829580307,0.1655144393444061,293.5699768066406,297.1499938964844,293.1499938964844,0.0107458401471376,-683.5863037109375,301.9342041015625,0.370156466960907,0.050000000745058,0.0529667772352695,293.2257995605469,297.1499938964844,293.1499938964844,0.4239399433135986,-5609.1396484375,304.1644592285156,0.8734592199325562,0.5087926387786865,0.3588092923164367,293.25958251953125,297.1499938964844,293.1499938964844,0.5420014262199402,-9198.48046875,304.1700439453125,0.9357078671455384,0.6178600788116455,0.5881613492965698,293.173095703125,297.1499938964844,293.1499938964844,0.0242446456104517,-4784.59814453125,304.1523742675781,0.4100282192230224,0.0620994754135608,0.3063504993915558,291.2257080078125,291.1499938964844,258.8762512207031,257.4309387207031,279.1620178222656,293.36865234375,291.2264404296875,1.0,0.4323002994060516,0.6445972919464111,0.6445972919464111,1.0,1.0,-1.7665258646011353,0.7277952432632446,1.0387306213378906,0.3200626373291015,0.0,0.0,0.8808897733688354,161.0203857421875,166.0,27.35664367675781,-21485.732421875,797.1702270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543884277344,309.48468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,23597.826171875,22320.0,0.0,0.0,0.4971091449260711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3991907835006714,1.3992079496383667,-1.7224963812623173e-05,0.0,0.0005045025609433,0.0,0.0,317.9736633300781,0.0,0.0,0.0,0.759383499622345,4.0,0.0,1.0
558960,293.1498107910156,297.1499938964844,293.1499938964844,0.0982965901494026,-2390.560302734375,304.1494140625,0.6217764616012573,0.1785909831523895,0.1657415777444839,293.57672119140625,297.1499938964844,293.1499938964844,0.0106073906645178,-679.2649536132812,301.8414611816406,0.3691839575767517,0.050000000745058,0.0530289784073829,293.2256164550781,297.1499938964844,293.1499938964844,0.4234796166419983,-5605.189453125,304.16265869140625,0.8713315725326538,0.5078727602958679,0.3582130074501037,293.2589416503906,297.1499938964844,293.1499938964844,0.5411943793296814,-9189.306640625,304.1678466796875,0.9329928755760192,0.6165960431098938,0.587029755115509,293.17333984375,297.1499938964844,293.1499938964844,0.0240881815552711,-4770.6201171875,304.1522216796875,0.4083222448825836,0.0617600381374359,0.3051227629184723,291.2129211425781,291.1499938964844,258.8752136230469,257.42999267578125,279.1611633300781,293.3724670410156,291.2105712890625,1.0,0.4331482350826263,0.6450920701026917,0.6450920701026917,1.0,1.0,-1.76332426071167,0.7266129851341248,1.03671133518219,0.3194852769374847,0.0,0.0,0.877777636051178,162.52236938476562,169.0,-8.188570976257324,-21366.666015625,799.1002807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023010253906,309.4660949707031,278.1499938964844,0.0,18000.0,313.1499938964844,22798.421875,22320.0,0.0,0.0,0.4965762495994568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3665821552276611,1.3665987253189087,-1.6496513126185164e-05,0.0,0.0005039617535658,0.0,0.0,297.0621337890625,0.0,0.0,0.0,0.7567372918128967,4.0,0.0,1.0
559020,293.1477355957031,297.1499938964844,293.1499938964844,0.0986902043223381,-2398.45703125,304.1489562988281,0.6201913356781006,0.1790146231651306,0.1662287563085556,293.5899963378906,297.1499938964844,293.1499938964844,0.0103190233930945,-669.3148803710938,301.65643310546875,0.367285668849945,0.050000000745058,0.0531530454754829,293.22509765625,297.1499938964844,293.1499938964844,0.4218086898326874,-5588.38427734375,304.1612854003906,0.8671917915344238,0.5060577988624573,0.3570444881916046,293.257568359375,297.1499938964844,293.1499938964844,0.5386729836463928,-9156.953125,304.1661682128906,0.927667796611786,0.6141136884689331,0.5848212838172913,293.1737670898437,297.1499938964844,293.1499938964844,0.0237049255520105,-4733.86474609375,304.1521301269531,0.4049694836139679,0.0610806867480278,0.30266273021698,291.2068786621094,291.1499938964844,258.8705749511719,257.42596435546875,279.1595764160156,293.380126953125,291.2072448730469,1.0,0.4348451197147369,0.6459691524505615,0.6459691524505615,1.0,1.0,-1.7570496797561646,0.7242424488067627,1.032807230949402,0.3183095157146454,0.0,0.0,0.8709930181503296,165.5214080810547,172.0,-1.7516181468963623,-21312.623046875,803.0188598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075866699219,309.52862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,22536.470703125,22320.0,0.0,0.0,0.4951017796993255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3477894067764282,1.3478056192398071,-1.612751293578185e-05,0.0,0.000502465351019,0.0,0.0,285.9713134765625,0.0,0.0,0.0,0.74755859375,4.0,0.0,1.0
559080,293.1477355957031,297.1499938964844,293.1499938964844,0.0986902043223381,-2398.45703125,304.1489562988281,0.6201913356781006,0.1790146231651306,0.1662287563085556,293.5899963378906,297.1499938964844,293.1499938964844,0.0103190233930945,-669.3148803710938,301.65643310546875,0.367285668849945,0.050000000745058,0.0531530454754829,293.22509765625,297.1499938964844,293.1499938964844,0.4218086898326874,-5588.38427734375,304.1612854003906,0.8671917915344238,0.5060577988624573,0.3570444881916046,293.257568359375,297.1499938964844,293.1499938964844,0.5386729836463928,-9156.953125,304.1661682128906,0.927667796611786,0.6141136884689331,0.5848212838172913,293.1737670898437,297.1499938964844,293.1499938964844,0.0237049255520105,-4733.86474609375,304.1521301269531,0.4049694836139679,0.0610806867480278,0.30266273021698,291.2068786621094,291.1499938964844,258.8705749511719,257.42596435546875,279.1595764160156,293.380126953125,291.2072448730469,1.0,0.4348451197147369,0.6459691524505615,0.6459691524505615,1.0,1.0,-1.7570496797561646,0.7242424488067627,1.032807230949402,0.3183095157146454,0.0,0.0,0.8709930181503296,165.5214080810547,172.0,-1.7516181468963623,-21312.623046875,803.0188598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075866699219,309.52862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,22536.470703125,22320.0,0.0,0.0,0.4951017796993255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3477894067764282,1.3478056192398071,-1.612751293578185e-05,0.0,0.000502465351019,0.0,0.0,285.9713134765625,0.0,0.0,0.0,0.74755859375,4.0,0.0,1.0
559140,293.14569091796875,297.1499938964844,293.1499938964844,0.0990080833435058,-2404.640625,304.1487731933594,0.6186887621879578,0.1794846057891845,0.1667575091123581,293.60302734375,297.1499938964844,293.1499938964844,0.0100237959995865,-658.395751953125,301.4700012207031,0.365440160036087,0.050000000745058,0.0532771609723567,293.2247009277344,297.1499938964844,293.1499938964844,0.4197410643100738,-5566.96630859375,304.1609802246094,0.8631647825241089,0.5042387247085571,0.3558766543865204,293.2563171386719,297.1499938964844,293.1499938964844,0.535677433013916,-9117.4423828125,304.1658020019531,0.9224592447280884,0.6116422414779663,0.5826298594474792,293.1741638183594,297.1499938964844,293.1499938964844,0.0232897400856018,-4692.72607421875,304.152099609375,0.401639848947525,0.0603990741074085,0.3001950085163116,291.2138366699219,291.1499938964844,258.8629150390625,257.4193725585937,279.158203125,293.3879089355469,291.2143249511719,1.0,0.4365405440330505,0.6467205286026001,0.6467205286026001,1.0,1.0,-1.750836968421936,0.7218248844146729,1.0290120840072632,0.3171083331108093,0.0,0.0,0.8620302677154541,168.5247039794922,175.0,6.358885288238525,-21260.072265625,806.9598999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.404541015625,309.5873107910156,278.1499938964844,0.0,18000.0,313.1499938964844,22514.48828125,21240.0,0.0,0.0,0.493302971124649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3309738636016846,1.3309897184371948,-1.5849005649215542e-05,0.0,0.0005006397841498,0.0,0.0,276.86529541015625,0.0,0.0,0.0,0.7245583534240723,4.0,0.0,1.0
559200,293.14569091796875,297.1499938964844,293.1499938964844,0.0990080833435058,-2404.640625,304.1487731933594,0.6186887621879578,0.1794846057891845,0.1667575091123581,293.60302734375,297.1499938964844,293.1499938964844,0.0100237959995865,-658.395751953125,301.4700012207031,0.365440160036087,0.050000000745058,0.0532771609723567,293.2247009277344,297.1499938964844,293.1499938964844,0.4197410643100738,-5566.96630859375,304.1609802246094,0.8631647825241089,0.5042387247085571,0.3558766543865204,293.2563171386719,297.1499938964844,293.1499938964844,0.535677433013916,-9117.4423828125,304.1658020019531,0.9224592447280884,0.6116422414779663,0.5826298594474792,293.1741638183594,297.1499938964844,293.1499938964844,0.0232897400856018,-4692.72607421875,304.152099609375,0.401639848947525,0.0603990741074085,0.3001950085163116,291.2138366699219,291.1499938964844,258.8629150390625,257.4193725585937,279.158203125,293.3879089355469,291.2143249511719,1.0,0.4365405440330505,0.6467205286026001,0.6467205286026001,1.0,1.0,-1.750836968421936,0.7218248844146729,1.0290120840072632,0.3171083331108093,0.0,0.0,0.8620302677154541,168.5247039794922,175.0,6.358885288238525,-21260.072265625,806.9598999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.404541015625,309.5873107910156,278.1499938964844,0.0,18000.0,313.1499938964844,22514.48828125,21240.0,0.0,0.0,0.493302971124649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3309738636016846,1.3309897184371948,-1.5849005649215542e-05,0.0,0.0005006397841498,0.0,0.0,276.86529541015625,0.0,0.0,0.0,0.7245583534240723,4.0,0.0,1.0
559260,293.1436767578125,297.1499938964844,293.1499938964844,0.0996429771184921,-2417.618896484375,304.14813232421875,0.617273211479187,0.180005595088005,0.1673305332660675,293.61572265625,297.1499938964844,293.1499938964844,0.0097527019679546,-648.7243041992188,301.2733154296875,0.3636495471000671,0.050000000745058,0.053401056677103,293.2242126464844,297.1499938964844,293.1499938964844,0.4188104569911957,-5558.25146484375,304.158935546875,0.8592617511749268,0.5024442672729492,0.3547191619873047,293.2550048828125,297.1499938964844,293.1499938964844,0.5341277122497559,-9098.6181640625,304.1631774902344,0.9174189567565918,0.609216570854187,0.5804698467254639,293.1745300292969,297.1499938964844,293.1499938964844,0.0229660645127296,-4662.51513671875,304.1519470214844,0.3982680439949035,0.0597152225673198,0.2977147400379181,291.1902160644531,291.1499938964844,258.8526611328125,257.41064453125,279.15704345703125,293.39581298828125,291.1900634765625,1.0,0.4382346868515014,0.6473661661148071,0.6473661661148071,1.0,1.0,-1.7447123527526855,0.7193811535835266,1.0253312587738037,0.3159123063087463,0.0,0.0,0.8583589792251587,171.5263214111328,178.0,-16.49896240234375,-21120.677734375,810.9269409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196533203125,309.6098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,21492.728515625,21240.0,0.0,0.0,0.4909030497074127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29093337059021,1.2909483909606934,-1.498043002357008e-05,0.0,0.0004982042009942,0.0,0.0,253.44900512695312,0.0,0.0,0.0,0.7181622385978699,4.0,0.0,1.0
559320,293.1436767578125,297.1499938964844,293.1499938964844,0.0996429771184921,-2417.618896484375,304.14813232421875,0.617273211479187,0.180005595088005,0.1673305332660675,293.61572265625,297.1499938964844,293.1499938964844,0.0097527019679546,-648.7243041992188,301.2733154296875,0.3636495471000671,0.050000000745058,0.053401056677103,293.2242126464844,297.1499938964844,293.1499938964844,0.4188104569911957,-5558.25146484375,304.158935546875,0.8592617511749268,0.5024442672729492,0.3547191619873047,293.2550048828125,297.1499938964844,293.1499938964844,0.5341277122497559,-9098.6181640625,304.1631774902344,0.9174189567565918,0.609216570854187,0.5804698467254639,293.1745300292969,297.1499938964844,293.1499938964844,0.0229660645127296,-4662.51513671875,304.1519470214844,0.3982680439949035,0.0597152225673198,0.2977147400379181,291.1902160644531,291.1499938964844,258.8526611328125,257.41064453125,279.15704345703125,293.39581298828125,291.1900634765625,1.0,0.4382346868515014,0.6473661661148071,0.6473661661148071,1.0,1.0,-1.7447123527526855,0.7193811535835266,1.0253312587738037,0.3159123063087463,0.0,0.0,0.8583589792251587,171.5263214111328,178.0,-16.49896240234375,-21120.677734375,810.9269409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196533203125,309.6098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,21492.728515625,21240.0,0.0,0.0,0.4909030497074127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29093337059021,1.2909483909606934,-1.498043002357008e-05,0.0,0.0004982042009942,0.0,0.0,253.44900512695312,0.0,0.0,0.0,0.7181622385978699,4.0,0.0,1.0
