time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559380,293.14166259765625,297.1499938964844,293.1499938964844,0.1000507175922393,-2425.580810546875,304.1481018066406,0.6159416437149048,0.1805745065212249,0.1679478883743286,293.628173828125,297.1499938964844,293.1499938964844,0.0094665298238396,-637.3348388671875,301.0789489746094,0.3619114756584167,0.050000000745058,0.0535247549414634,293.2237854003906,297.1499938964844,293.1499938964844,0.4169105887413025,-5538.3603515625,304.1591186523437,0.8554772138595581,0.5006528496742249,0.3535712361335754,293.2537536621094,297.1499938964844,293.1499938964844,0.5313917994499207,-9062.10546875,304.1633605957031,0.9125807285308838,0.6068090796470642,0.5783399939537048,293.1748352050781,297.1499938964844,293.1499938964844,0.0225630309432744,-4621.9140625,304.1519775390625,0.3947773873806,0.05903010815382,0.2952279150485992,291.1946105957031,291.1499938964844,258.8402404785156,257.40008544921875,279.1560974121094,293.4037780761719,291.1950378417969,1.0,0.4399289190769195,0.647926390171051,0.647926390171051,1.0,1.0,-1.7386806011199951,0.7169221639633179,1.0217584371566772,0.3147436082363128,0.0,0.0,0.8522036671638489,174.52720642089844,181.0,0.6754593253135681,-21077.337890625,814.9269409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6128845214844,309.6702575683594,278.1499938964844,0.0,18000.0,313.1499938964844,21396.44140625,21240.0,0.0,0.0,0.4882958829402923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2776020765304563,1.2776168584823608,-1.4750721675227396e-05,0.0,0.000495558255352,0.0,0.0,246.5821685791016,0.0,0.0,0.0,0.7117054462432861,4.0,0.0,1.0
559440,293.14166259765625,297.1499938964844,293.1499938964844,0.1000507175922393,-2425.580810546875,304.1481018066406,0.6159416437149048,0.1805745065212249,0.1679478883743286,293.628173828125,297.1499938964844,293.1499938964844,0.0094665298238396,-637.3348388671875,301.0789489746094,0.3619114756584167,0.050000000745058,0.0535247549414634,293.2237854003906,297.1499938964844,293.1499938964844,0.4169105887413025,-5538.3603515625,304.1591186523437,0.8554772138595581,0.5006528496742249,0.3535712361335754,293.2537536621094,297.1499938964844,293.1499938964844,0.5313917994499207,-9062.10546875,304.1633605957031,0.9125807285308838,0.6068090796470642,0.5783399939537048,293.1748352050781,297.1499938964844,293.1499938964844,0.0225630309432744,-4621.9140625,304.1519775390625,0.3947773873806,0.05903010815382,0.2952279150485992,291.1946105957031,291.1499938964844,258.8402404785156,257.40008544921875,279.1560974121094,293.4037780761719,291.1950378417969,1.0,0.4399289190769195,0.647926390171051,0.647926390171051,1.0,1.0,-1.7386806011199951,0.7169221639633179,1.0217584371566772,0.3147436082363128,0.0,0.0,0.8522036671638489,174.52720642089844,181.0,0.6754593253135681,-21077.337890625,814.9269409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6128845214844,309.6702575683594,278.1499938964844,0.0,18000.0,313.1499938964844,21396.44140625,21240.0,0.0,0.0,0.4882958829402923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2776020765304563,1.2776168584823608,-1.4750721675227396e-05,0.0,0.000495558255352,0.0,0.0,246.5821685791016,0.0,0.0,0.0,0.7117054462432861,4.0,0.0,1.0
559500,293.1406555175781,297.1499938964844,293.1499938964844,0.1002582013607025,-2429.6181640625,304.1480712890625,0.6153039932250977,0.1808760166168213,0.1682719886302948,293.6343078613281,297.1499938964844,293.1499938964844,0.009324749931693,-631.5040283203125,300.9806823730469,0.3610604703426361,0.050000000745058,0.0535866059362888,293.2235717773437,297.1499938964844,293.1499938964844,0.4159286916255951,-5528.06103515625,304.15924072265625,0.8536221981048584,0.4997564256191253,0.352995753288269,293.253173828125,297.1499938964844,293.1499938964844,0.5299886465072632,-9043.3466796875,304.1634826660156,0.9102413058280944,0.605609118938446,0.5772770047187805,293.17498779296875,297.1499938964844,293.1499938964844,0.0223606191575527,-4601.28515625,304.1519775390625,0.3929566740989685,0.0586867332458496,0.29398113489151,291.19775390625,291.1499938964844,258.8333740234375,257.3942565917969,279.1557006835937,293.40777587890625,291.1981506347656,1.0,0.4407753050327301,0.6481813788414001,0.6481813788414001,1.0,1.0,-1.7356797456741333,0.7156814336776733,1.01999831199646,0.3141694068908691,0.0,0.0,0.8486943244934082,176.0289306640625,181.0,4.160760879516602,-21049.22265625,816.9279174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6496276855469,309.6915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,21393.1015625,20160.0,0.0,0.0,0.4869629740715027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2709107398986816,1.2709254026412964,-1.464641172788106e-05,0.0,0.0004942055093124,0.0,0.0,243.3017120361328,0.0,0.0,0.0,0.6935442686080933,4.0,0.0,1.0
559560,293.1396789550781,297.1499938964844,293.1499938964844,0.100674383342266,-2438.160888671875,304.14764404296875,0.6146848797798157,0.1811887770891189,0.1686058193445205,293.6403503417969,297.1499938964844,293.1499938964844,0.009194653481245,-626.5631103515625,300.8765563964844,0.3602218329906463,0.050000000745058,0.0536484085023403,293.2233581542969,297.1499938964844,293.1499938964844,0.4157119691371918,-5526.46533203125,304.1579284667969,0.8517946004867554,0.4988678693771362,0.3524221181869507,293.2525634765625,297.1499938964844,293.1499938964844,0.5295445919036865,-9038.611328125,304.16180419921875,0.9079657196998596,0.6044220328330994,0.576219916343689,293.17510986328125,297.1499938964844,293.1499938964844,0.0222185924649238,-4588.30810546875,304.1518859863281,0.3910686671733856,0.0583430416882038,0.2927320301532745,291.18072509765625,291.1499938964844,258.8261108398437,257.3880920410156,279.1553649902344,293.41180419921875,291.1776123046875,1.0,0.441621333360672,0.6484224796295166,0.6484224796295166,1.0,1.0,-1.7326970100402832,0.7144387364387512,1.0182583332061768,0.313604861497879,0.0,0.0,0.8481284976005554,177.53045654296875,184.0,-26.995344161987305,-20926.25,818.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6951904296875,309.6670837402344,278.1499938964844,0.0,18000.0,313.1499938964844,20572.484375,20160.0,0.0,0.0,0.4854637682437897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2414547204971311,1.2414687871932983,-1.4011440725880677e-05,0.0,0.0004926840192638,0.0,0.0,227.17965698242188,0.0,0.0,0.0,0.6923083066940308,4.0,0.0,1.0
559620,293.1377258300781,297.1499938964844,293.1499938964844,0.1012660786509513,-2449.939697265625,304.1474609375,0.6135059595108032,0.1818461418151855,0.1693035215139389,293.652099609375,297.1499938964844,293.1499938964844,0.0089262491092085,-615.3291625976562,300.6717224121094,0.358583390712738,0.050000000745058,0.053771685808897,293.2228698730469,297.1499938964844,293.1499938964844,0.4143346846103668,-5512.25146484375,304.1576538085937,0.8482339382171631,0.4971110820770263,0.3512941002845764,293.25128173828125,297.1499938964844,293.1499938964844,0.527502715587616,-9011.6806640625,304.161376953125,0.90364408493042,0.6020837426185608,0.5741479992866516,293.17535400390625,297.1499938964844,293.1499938964844,0.0218576975166797,-4552.095703125,304.15185546875,0.387082040309906,0.0576564408838748,0.2902334332466125,291.1707458496094,291.1499938964844,258.8106994628906,257.37506103515625,279.1547546386719,293.4198303222656,291.1709899902344,1.0,0.4433145225048065,0.6488659977912903,0.6488659977912903,1.0,1.0,-1.7268407344818115,0.7119743227958679,1.0148663520812988,0.3125164806842804,0.0,0.0,0.8465248942375183,180.52896118164065,172.0,-9.412921905517578,-20883.759765625,822.9890747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7702941894531,309.7166442871094,278.1499938964844,0.0,18000.0,313.1499938964844,20280.36328125,20160.0,0.0,0.0,0.4823692142963409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2312451601028442,1.2312588691711426,-1.3792075151286554e-05,0.0,0.0004895434249192,0.0,0.0,221.73388671875,0.0,0.0,0.0,0.6871260404586792,4.0,0.0,1.0
559680,293.1377258300781,297.1499938964844,293.1499938964844,0.1012660786509513,-2449.939697265625,304.1474609375,0.6135059595108032,0.1818461418151855,0.1693035215139389,293.652099609375,297.1499938964844,293.1499938964844,0.0089262491092085,-615.3291625976562,300.6717224121094,0.358583390712738,0.050000000745058,0.053771685808897,293.2228698730469,297.1499938964844,293.1499938964844,0.4143346846103668,-5512.25146484375,304.1576538085937,0.8482339382171631,0.4971110820770263,0.3512941002845764,293.25128173828125,297.1499938964844,293.1499938964844,0.527502715587616,-9011.6806640625,304.161376953125,0.90364408493042,0.6020837426185608,0.5741479992866516,293.17535400390625,297.1499938964844,293.1499938964844,0.0218576975166797,-4552.095703125,304.15185546875,0.387082040309906,0.0576564408838748,0.2902334332466125,291.1707458496094,291.1499938964844,258.8106994628906,257.37506103515625,279.1547546386719,293.4198303222656,291.1709899902344,1.0,0.4433145225048065,0.6488659977912903,0.6488659977912903,1.0,1.0,-1.7268407344818115,0.7119743227958679,1.0148663520812988,0.3125164806842804,0.0,0.0,0.8465248942375183,180.52896118164065,172.0,-9.412921905517578,-20883.759765625,822.9890747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7702941894531,309.7166442871094,278.1499938964844,0.0,18000.0,313.1499938964844,20280.36328125,20160.0,0.0,0.0,0.4823692142963409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2312451601028442,1.2312588691711426,-1.3792075151286554e-05,0.0,0.0004895434249192,0.0,0.0,221.73388671875,0.0,0.0,0.0,0.6871260404586792,4.0,0.0,1.0
559740,293.1355895996094,297.1499938964844,293.1499938964844,0.1016066595911979,-2456.472900390625,304.1477355957031,0.6157370209693909,0.1825853139162063,0.1698505580425262,293.6635131835937,297.1499938964844,293.1499938964844,0.0086060892790555,-600.5846557617188,300.4683837890625,0.3598465025424957,0.050000000745058,0.0536764822900295,293.2222595214844,297.1499938964844,293.1499938964844,0.412213385105133,-5489.6826171875,304.1586608886719,0.8493025898933411,0.4953863024711609,0.3500183522701263,293.2499694824219,297.1499938964844,293.1499938964844,0.5245843529701233,-8972.0400390625,304.1624450683594,0.904785454273224,0.59978187084198,0.5718837380409241,293.1753845214844,297.1499938964844,293.1499938964844,0.0213211048394441,-4495.97265625,304.1521301269531,0.3861265778541565,0.0570097267627716,0.2868035435676574,291.1776123046875,291.1499938964844,258.7944641113281,257.361328125,279.155029296875,293.4277648925781,291.1781921386719,1.0,0.4401915669441223,0.6493813395500183,0.6493813395500183,1.0,1.0,-1.719016194343567,0.7086333632469177,1.010382890701294,0.311046153306961,0.0,0.0,0.8424489498138428,177.95533752441406,160.0,5.059855937957764,-20817.43359375,809.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8132019042969,309.7464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,20252.95703125,19080.0,0.0,0.0,0.4793649911880493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2234090566635132,1.2234227657318115,-1.366907326882938e-05,0.0,0.0004864945076406,0.0,0.0,218.10379028320312,0.0,0.0,0.0,0.668372631072998,4.0,0.0,1.0
559800,293.1355895996094,297.1499938964844,293.1499938964844,0.1016066595911979,-2456.472900390625,304.1477355957031,0.6157370209693909,0.1825853139162063,0.1698505580425262,293.6635131835937,297.1499938964844,293.1499938964844,0.0086060892790555,-600.5846557617188,300.4683837890625,0.3598465025424957,0.050000000745058,0.0536764822900295,293.2222595214844,297.1499938964844,293.1499938964844,0.412213385105133,-5489.6826171875,304.1586608886719,0.8493025898933411,0.4953863024711609,0.3500183522701263,293.2499694824219,297.1499938964844,293.1499938964844,0.5245843529701233,-8972.0400390625,304.1624450683594,0.904785454273224,0.59978187084198,0.5718837380409241,293.1753845214844,297.1499938964844,293.1499938964844,0.0213211048394441,-4495.97265625,304.1521301269531,0.3861265778541565,0.0570097267627716,0.2868035435676574,291.1776123046875,291.1499938964844,258.7944641113281,257.361328125,279.155029296875,293.4277648925781,291.1781921386719,1.0,0.4401915669441223,0.6493813395500183,0.6493813395500183,1.0,1.0,-1.719016194343567,0.7086333632469177,1.010382890701294,0.311046153306961,0.0,0.0,0.8424489498138428,177.95533752441406,160.0,5.059855937957764,-20817.43359375,809.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8132019042969,309.7464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,20252.95703125,19080.0,0.0,0.0,0.4793649911880493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2234090566635132,1.2234227657318115,-1.366907326882938e-05,0.0,0.0004864945076406,0.0,0.0,218.10379028320312,0.0,0.0,0.0,0.668372631072998,4.0,0.0,1.0
559860,293.13311767578125,297.1499938964844,293.1499938964844,0.102234661579132,-2469.237060546875,304.1474609375,0.620314359664917,0.18345308303833,0.170371413230896,293.67437744140625,297.1499938964844,293.1499938964844,0.0082822190597653,-585.5859375,300.2530822753906,0.3631695508956909,0.050000000745058,0.0534352287650108,293.2212219238281,297.1499938964844,293.1499938964844,0.4111641049385071,-5479.3291015625,304.1575622558594,0.853676438331604,0.4937644898891449,0.3486970067024231,293.248291015625,297.1499938964844,293.1499938964844,0.5230262875556946,-8952.2841796875,304.1609802246094,0.9099029302597046,0.5975913405418396,0.569562554359436,293.17498779296875,297.1499938964844,293.1499938964844,0.0208266358822584,-4445.81884765625,304.1522521972656,0.3875539898872375,0.0564488805830478,0.2830412983894348,291.1522216796875,291.1499938964844,258.77783203125,257.3472595214844,279.15533447265625,293.4354248046875,291.1521911621094,1.0,0.4343889355659485,0.6499329209327698,0.6499329209327698,1.0,1.0,-1.7104616165161133,0.7049770355224609,1.0054844617843628,0.3094263970851898,0.0,0.0,0.8439726233482361,171.66880798339844,148.0,-17.449174880981445,-20645.48046875,783.9042358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8683166503906,309.7295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,19230.431640625,19080.0,0.0,0.0,0.4760491549968719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1922188997268677,1.1922318935394287,-1.2980304745724425e-05,0.0,0.0004831293481402,0.0,0.0,201.836669921875,0.0,0.0,0.0,0.6660054326057434,4.0,0.0,1.0
559920,293.13311767578125,297.1499938964844,293.1499938964844,0.102234661579132,-2469.237060546875,304.1474609375,0.620314359664917,0.18345308303833,0.170371413230896,293.67437744140625,297.1499938964844,293.1499938964844,0.0082822190597653,-585.5859375,300.2530822753906,0.3631695508956909,0.050000000745058,0.0534352287650108,293.2212219238281,297.1499938964844,293.1499938964844,0.4111641049385071,-5479.3291015625,304.1575622558594,0.853676438331604,0.4937644898891449,0.3486970067024231,293.248291015625,297.1499938964844,293.1499938964844,0.5230262875556946,-8952.2841796875,304.1609802246094,0.9099029302597046,0.5975913405418396,0.569562554359436,293.17498779296875,297.1499938964844,293.1499938964844,0.0208266358822584,-4445.81884765625,304.1522521972656,0.3875539898872375,0.0564488805830478,0.2830412983894348,291.1522216796875,291.1499938964844,258.77783203125,257.3472595214844,279.15533447265625,293.4354248046875,291.1521911621094,1.0,0.4343889355659485,0.6499329209327698,0.6499329209327698,1.0,1.0,-1.7104616165161133,0.7049770355224609,1.0054844617843628,0.3094263970851898,0.0,0.0,0.8439726233482361,171.66880798339844,148.0,-17.449174880981445,-20645.48046875,783.9042358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8683166503906,309.7295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,19230.431640625,19080.0,0.0,0.0,0.4760491549968719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1922188997268677,1.1922318935394287,-1.2980304745724425e-05,0.0,0.0004831293481402,0.0,0.0,201.836669921875,0.0,0.0,0.0,0.6660054326057434,4.0,0.0,1.0
559980,293.1304626464844,297.1499938964844,293.1499938964844,0.1025574952363967,-2475.385986328125,304.14776611328125,0.6264116168022156,0.1844208985567093,0.1709102988243103,293.684814453125,297.1499938964844,293.1499938964844,0.0079377423971891,-568.1126098632812,300.044921875,0.3679468929767608,0.050000000745058,0.0531100556254386,293.2200012207031,297.1499938964844,293.1499938964844,0.4089340269565582,-5455.49853515625,304.1587829589844,0.8604075312614441,0.492210328578949,0.3473714590072632,293.2464294433594,297.1499938964844,293.1499938964844,0.5200095176696777,-8911.06640625,304.162353515625,0.9180994629859924,0.5954750776290894,0.5672439932823181,293.1742248535156,297.1499938964844,293.1499938964844,0.0202520955353975,-4383.546875,304.1524658203125,0.3906690180301666,0.0559674017131328,0.2792519629001617,291.16021728515625,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.4428100585937,291.16094970703125,1.0,0.4268813729286194,0.6504968404769897,0.6504968404769897,1.0,1.0,-1.7017933130264282,0.7012739777565002,1.0005193948745728,0.3077851831912994,0.0,0.0,0.8421806693077087,163.2559814453125,136.0,4.409132957458496,-20579.880859375,752.6961059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8979797363281,309.7568054199219,278.1499938964844,0.0,18000.0,313.1499938964844,19138.46484375,19080.0,0.0,0.0,0.4728105068206787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1877468824386597,1.1877597570419312,-1.2894876817881595e-05,0.0,0.0004798425361514,0.0,0.0,199.7005920410156,0.0,0.0,0.0,0.6636921167373657,4.0,0.0,1.0
560040,293.1304626464844,297.1499938964844,293.1499938964844,0.1025574952363967,-2475.385986328125,304.14776611328125,0.6264116168022156,0.1844208985567093,0.1709102988243103,293.684814453125,297.1499938964844,293.1499938964844,0.0079377423971891,-568.1126098632812,300.044921875,0.3679468929767608,0.050000000745058,0.0531100556254386,293.2200012207031,297.1499938964844,293.1499938964844,0.4089340269565582,-5455.49853515625,304.1587829589844,0.8604075312614441,0.492210328578949,0.3473714590072632,293.2464294433594,297.1499938964844,293.1499938964844,0.5200095176696777,-8911.06640625,304.162353515625,0.9180994629859924,0.5954750776290894,0.5672439932823181,293.1742248535156,297.1499938964844,293.1499938964844,0.0202520955353975,-4383.546875,304.1524658203125,0.3906690180301666,0.0559674017131328,0.2792519629001617,291.16021728515625,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.4428100585937,291.16094970703125,1.0,0.4268813729286194,0.6504968404769897,0.6504968404769897,1.0,1.0,-1.7017933130264282,0.7012739777565002,1.0005193948745728,0.3077851831912994,0.0,0.0,0.8421806693077087,163.2559814453125,136.0,4.409132957458496,-20579.880859375,752.6961059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8979797363281,309.7568054199219,278.1499938964844,0.0,18000.0,313.1499938964844,19138.46484375,19080.0,0.0,0.0,0.4728105068206787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1877468824386597,1.1877597570419312,-1.2894876817881595e-05,0.0,0.0004798425361514,0.0,0.0,199.7005920410156,0.0,0.0,0.0,0.6636921167373657,4.0,0.0,1.0
560100,293.12908935546875,297.1499938964844,293.1499938964844,0.102713406085968,-2478.338134765625,304.1478881835937,0.6299422979354858,0.1849332153797149,0.1711881756782531,293.69000244140625,297.1499938964844,293.1499938964844,0.0077658831141889,-559.0979614257812,299.9401550292969,0.3707956671714782,0.050000000745058,0.0529271624982357,293.2193298339844,297.1499938964844,293.1499938964844,0.4077670872211456,-5443.0517578125,304.1593017578125,0.8645280003547668,0.491452008485794,0.3467065393924713,293.2455139160156,297.1499938964844,293.1499938964844,0.5184364318847656,-8889.6201171875,304.1629638671875,0.9231935143470764,0.5944379568099976,0.5660833120346069,293.1737670898437,297.1499938964844,293.1499938964844,0.0199696030467748,-4352.3740234375,304.15252685546875,0.3926479816436767,0.0557508468627929,0.2773780524730682,291.16552734375,291.1499938964844,258.7530822753906,257.326416015625,279.1556091308594,293.4464416503906,291.1662292480469,1.0,0.4226806163787842,0.6507837772369385,0.6507837772369385,1.0,1.0,-1.6974655389785769,0.6994282603263855,0.9980372190475464,0.3069638013839721,0.0,0.0,0.8406028747558594,158.53575134277344,136.0,9.03388214111328,-20539.703125,735.7218627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9031677246094,309.7610168457031,278.1499938964844,0.0,18000.0,313.1499938964844,19139.701171875,18000.0,0.0,0.0,0.4712566435337066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185150384902954,1.185163140296936,-1.2857741239713503e-05,0.0,0.0004782655742019,0.0,0.0,198.5998077392578,0.0,0.0,0.0,0.6474583745002747,4.0,0.0,1.0
560160,293.1277770996094,297.1499938964844,293.1499938964844,0.1030981615185737,-2486.2158203125,304.1475524902344,0.6337857842445374,0.1854609549045562,0.1714720129966735,293.69512939453125,297.1499938964844,293.1499938964844,0.0076029421761631,-550.8566284179688,299.82733154296875,0.3739197552204132,0.050000000745058,0.0527351908385753,293.2186279296875,297.1499938964844,293.1499938964844,0.4074153304100036,-5439.94287109375,304.158203125,0.8691121935844421,0.4907126724720001,0.3460448086261749,293.2445068359375,297.1499938964844,293.1499938964844,0.5178806185722351,-8883.1728515625,304.1615600585937,0.9288602471351624,0.5934237241744995,0.5649292469024658,293.1732788085937,297.1499938964844,293.1499938964844,0.019747769460082,-4329.40869140625,304.1524658203125,0.3948217928409576,0.0555470399558544,0.2755227386951446,291.1488952636719,291.1499938964844,258.7451171875,257.3197021484375,279.1557006835937,293.4501037597656,291.14556884765625,1.0,0.4182589650154114,0.6510747671127319,0.6510747671127319,1.0,1.0,-1.693168044090271,0.6975992321968079,0.9955688118934632,0.3061462640762329,0.0,0.0,0.8420889377593994,153.58628845214844,124.0,-25.198545455932617,-20394.5625,718.190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9194030761719,309.7137145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18336.216796875,18000.0,0.0,0.0,0.4695733189582824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1589075326919556,1.1589198112487793,-1.2302486538828816e-05,0.0,0.0004765572084579,0.0,0.0,185.77947998046875,0.0,0.0,0.0,0.6476104259490967,4.0,0.0,1.0
560220,293.1251525878906,297.1499938964844,293.1499938964844,0.1035906225442886,-2495.931640625,304.1475830078125,0.642501175403595,0.1865524351596832,0.1720579415559768,293.7054138183594,297.1499938964844,293.1499938964844,0.0072768977843225,-533.2238159179688,299.6071472167969,0.3809702396392822,0.050000000745058,0.0523315370082855,293.21710205078125,297.1499938964844,293.1499938964844,0.4057148396968841,-5422.08642578125,304.15838623046875,0.879676342010498,0.4892840683460235,0.3447484076023102,293.2424011230469,297.1499938964844,293.1499938964844,0.5155430436134338,-8851.765625,304.1617126464844,0.9416882991790771,0.5914587378501892,0.5626715421676636,293.1722106933594,297.1499938964844,293.1499938964844,0.0192472226917743,-4274.06494140625,304.1524963378906,0.3996840417385101,0.0551725104451179,0.2718782126903534,291.1412353515625,291.1499938964844,258.7299499511719,257.30694580078125,279.1558837890625,293.4574890136719,291.141845703125,1.0,0.4088747203350067,0.6516703367233276,0.6516703367233276,1.0,1.0,-1.684743881225586,0.6940287947654724,0.9907150864601136,0.304538369178772,0.0,0.0,0.8443475365638733,143.19212341308594,112.0,-4.980534553527832,-20331.568359375,682.080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9403381347656,309.7357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18042.822265625,18000.0,0.0,0.0,0.4662337601184845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1557631492614746,1.1557753086090088,-1.219193836732302e-05,0.0,0.0004731680091936,0.0,0.0,183.81167602539065,0.0,0.0,0.0,0.645691990852356,4.0,0.0,1.0
560280,293.1251525878906,297.1499938964844,293.1499938964844,0.1035906225442886,-2495.931640625,304.1475830078125,0.642501175403595,0.1865524351596832,0.1720579415559768,293.7054138183594,297.1499938964844,293.1499938964844,0.0072768977843225,-533.2238159179688,299.6071472167969,0.3809702396392822,0.050000000745058,0.0523315370082855,293.21710205078125,297.1499938964844,293.1499938964844,0.4057148396968841,-5422.08642578125,304.15838623046875,0.879676342010498,0.4892840683460235,0.3447484076023102,293.2424011230469,297.1499938964844,293.1499938964844,0.5155430436134338,-8851.765625,304.1617126464844,0.9416882991790771,0.5914587378501892,0.5626715421676636,293.1722106933594,297.1499938964844,293.1499938964844,0.0192472226917743,-4274.06494140625,304.1524963378906,0.3996840417385101,0.0551725104451179,0.2718782126903534,291.1412353515625,291.1499938964844,258.7299499511719,257.30694580078125,279.1558837890625,293.4574890136719,291.141845703125,1.0,0.4088747203350067,0.6516703367233276,0.6516703367233276,1.0,1.0,-1.684743881225586,0.6940287947654724,0.9907150864601136,0.304538369178772,0.0,0.0,0.8443475365638733,143.19212341308594,112.0,-4.980534553527832,-20331.568359375,682.080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9403381347656,309.7357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18042.822265625,18000.0,0.0,0.0,0.4662337601184845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1557631492614746,1.1557753086090088,-1.219193836732302e-05,0.0,0.0004731680091936,0.0,0.0,183.81167602539065,0.0,0.0,0.0,0.645691990852356,4.0,0.0,1.0
560340,293.12274169921875,297.1499938964844,293.1499938964844,0.1039390191435813,-2502.54443359375,304.1477966308594,0.6527611613273621,0.1876707822084427,0.1726572662591934,293.7158203125,297.1499938964844,293.1499938964844,0.0069501874968409,-514.5866088867188,299.3893127441406,0.3890669345855713,0.050000000745058,0.0519116520881652,293.2156677246094,297.1499938964844,293.1499938964844,0.403457760810852,-5397.982421875,304.1593322753906,0.8920859098434448,0.4878776371479034,0.3434597253799438,293.2403869628906,297.1499938964844,293.1499938964844,0.5125132203102112,-8810.3916015625,304.162841796875,0.9559831619262696,0.5895224213600159,0.560431718826294,293.1711120605469,297.1499938964844,293.1499938964844,0.0187325812876224,-4214.77734375,304.1524963378906,0.4052645862102508,0.0548300594091415,0.2683166563510895,291.1513671875,291.1499938964844,258.71612548828125,257.2953491210937,279.1561584472656,293.4649658203125,291.152099609375,1.0,0.3989158570766449,0.652298092842102,0.652298092842102,1.0,1.0,-1.6764466762542725,0.69053715467453,0.9859095215797424,0.3029437363147735,0.0,0.0,0.8434985280036926,132.38963317871094,100.0,8.729519844055176,-20260.69921875,645.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9320373535156,309.737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.15625,18000.0,0.0,0.0,0.4631646573543548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1543781757354736,1.1543903350830078,-1.2167383829364551e-05,0.0,0.0004700532590504,0.0,0.0,183.2003173828125,0.0,0.0,0.0,0.644964337348938,4.0,0.0,1.0
560400,293.12274169921875,297.1499938964844,293.1499938964844,0.1039390191435813,-2502.54443359375,304.1477966308594,0.6527611613273621,0.1876707822084427,0.1726572662591934,293.7158203125,297.1499938964844,293.1499938964844,0.0069501874968409,-514.5866088867188,299.3893127441406,0.3890669345855713,0.050000000745058,0.0519116520881652,293.2156677246094,297.1499938964844,293.1499938964844,0.403457760810852,-5397.982421875,304.1593322753906,0.8920859098434448,0.4878776371479034,0.3434597253799438,293.2403869628906,297.1499938964844,293.1499938964844,0.5125132203102112,-8810.3916015625,304.162841796875,0.9559831619262696,0.5895224213600159,0.560431718826294,293.1711120605469,297.1499938964844,293.1499938964844,0.0187325812876224,-4214.77734375,304.1524963378906,0.4052645862102508,0.0548300594091415,0.2683166563510895,291.1513671875,291.1499938964844,258.71612548828125,257.2953491210937,279.1561584472656,293.4649658203125,291.152099609375,1.0,0.3989158570766449,0.652298092842102,0.652298092842102,1.0,1.0,-1.6764466762542725,0.69053715467453,0.9859095215797424,0.3029437363147735,0.0,0.0,0.8434985280036926,132.38963317871094,100.0,8.729519844055176,-20260.69921875,645.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9320373535156,309.737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.15625,18000.0,0.0,0.0,0.4631646573543548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1543781757354736,1.1543903350830078,-1.2167383829364551e-05,0.0,0.0004700532590504,0.0,0.0,183.2003173828125,0.0,0.0,0.0,0.644964337348938,4.0,0.0,1.0
560460,293.1205749511719,297.1499938964844,293.1499938964844,0.1043064817786216,-2509.566650390625,304.1479187011719,0.6648356914520264,0.1888024657964706,0.1732627749443054,293.726318359375,297.1499938964844,293.1499938964844,0.006633857730776,-495.9327392578125,299.1673278808594,0.3974272310733795,0.050000000745058,0.0514827072620391,293.2142333984375,297.1499938964844,293.1499938964844,0.4012604355812073,-5374.64794921875,304.1598815917969,0.9065388441085817,0.4865029454231262,0.3421845138072967,293.2384338378906,297.1499938964844,293.1499938964844,0.5095580220222473,-8770.2919921875,304.1634826660156,0.9711574912071228,0.5876280665397644,0.5582185983657837,293.1700744628906,297.1499938964844,293.1499938964844,0.0182415340095758,-4157.140625,304.1524963378906,0.4118568897247314,0.0545097440481185,0.2648209035396576,291.15997314453125,291.1499938964844,258.7041015625,257.2852783203125,279.15655517578125,293.4726257324219,291.16046142578125,1.0,0.3884878158569336,0.6529747247695923,0.6529747247695923,1.0,1.0,-1.6682734489440918,0.6871313452720642,0.9811420440673828,0.3013650476932525,0.0,0.0,0.8415506482124329,121.36019134521484,88.0,10.337120056152344,-20173.6171875,608.1744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9056091308594,309.71875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.501953125,18000.0,0.0,0.0,0.4603506922721863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1516318321228027,1.151643991470337,-1.2131945368309973e-05,0.0,0.000467197416583,0.0,0.0,182.1295623779297,0.0,0.0,0.0,0.6436740756034851,4.0,0.0,1.0
560520,293.1205749511719,297.1499938964844,293.1499938964844,0.1043064817786216,-2509.566650390625,304.1479187011719,0.6648356914520264,0.1888024657964706,0.1732627749443054,293.726318359375,297.1499938964844,293.1499938964844,0.006633857730776,-495.9327392578125,299.1673278808594,0.3974272310733795,0.050000000745058,0.0514827072620391,293.2142333984375,297.1499938964844,293.1499938964844,0.4012604355812073,-5374.64794921875,304.1598815917969,0.9065388441085817,0.4865029454231262,0.3421845138072967,293.2384338378906,297.1499938964844,293.1499938964844,0.5095580220222473,-8770.2919921875,304.1634826660156,0.9711574912071228,0.5876280665397644,0.5582185983657837,293.1700744628906,297.1499938964844,293.1499938964844,0.0182415340095758,-4157.140625,304.1524963378906,0.4118568897247314,0.0545097440481185,0.2648209035396576,291.15997314453125,291.1499938964844,258.7041015625,257.2852783203125,279.15655517578125,293.4726257324219,291.16046142578125,1.0,0.3884878158569336,0.6529747247695923,0.6529747247695923,1.0,1.0,-1.6682734489440918,0.6871313452720642,0.9811420440673828,0.3013650476932525,0.0,0.0,0.8415506482124329,121.36019134521484,88.0,10.337120056152344,-20173.6171875,608.1744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9056091308594,309.71875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.501953125,18000.0,0.0,0.0,0.4603506922721863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1516318321228027,1.151643991470337,-1.2131945368309973e-05,0.0,0.000467197416583,0.0,0.0,182.1295623779297,0.0,0.0,0.0,0.6436740756034851,4.0,0.0,1.0
560580,293.11865234375,297.1499938964844,293.1499938964844,0.1047097444534301,-2517.35595703125,304.14794921875,0.6790004372596741,0.1899365782737732,0.1738682836294174,293.7369079589844,297.1499938964844,293.1499938964844,0.0063286069780588,-477.3917846679688,298.9402160644531,0.4059896469116211,0.050000000745058,0.0510489754378795,293.2127990722656,297.1499938964844,293.1499938964844,0.3992137610912323,-5353.0546875,304.1600036621094,0.9248608946800232,0.4851634204387665,0.3409299254417419,293.23651123046875,297.1499938964844,293.1499938964844,0.5067946314811707,-8733.056640625,304.16357421875,0.98660147190094,0.5857816338539124,0.5560448169708252,293.1690673828125,297.1499938964844,293.1499938964844,0.0177761688828468,-4101.6640625,304.1524353027344,0.4200188219547272,0.0542060434818267,0.2613823413848877,291.164794921875,291.1499938964844,258.6943664550781,257.27716064453125,279.1571350097656,293.4804992675781,291.1650085449219,1.0,0.3776474297046661,0.6537174582481384,0.6537174582481384,1.0,1.0,-1.6602349281311035,0.6838237643241882,0.97641122341156,0.2998125851154327,0.0,0.0,0.839216411113739,110.21221923828124,76.0,7.021139144897461,-20077.26953125,571.2130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8705444335937,309.6897277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18044.259765625,18000.0,0.0,0.0,0.4577484428882599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.147782802581787,1.1477948427200315,-1.2080631677235942e-05,0.0,0.0004645564767997,0.0,0.0,180.617919921875,0.0,0.0,0.0,0.6418793797492981,4.0,0.0,1.0
560640,293.11865234375,297.1499938964844,293.1499938964844,0.1047097444534301,-2517.35595703125,304.14794921875,0.6790004372596741,0.1899365782737732,0.1738682836294174,293.7369079589844,297.1499938964844,293.1499938964844,0.0063286069780588,-477.3917846679688,298.9402160644531,0.4059896469116211,0.050000000745058,0.0510489754378795,293.2127990722656,297.1499938964844,293.1499938964844,0.3992137610912323,-5353.0546875,304.1600036621094,0.9248608946800232,0.4851634204387665,0.3409299254417419,293.23651123046875,297.1499938964844,293.1499938964844,0.5067946314811707,-8733.056640625,304.16357421875,0.98660147190094,0.5857816338539124,0.5560448169708252,293.1690673828125,297.1499938964844,293.1499938964844,0.0177761688828468,-4101.6640625,304.1524353027344,0.4200188219547272,0.0542060434818267,0.2613823413848877,291.164794921875,291.1499938964844,258.6943664550781,257.27716064453125,279.1571350097656,293.4804992675781,291.1650085449219,1.0,0.3776474297046661,0.6537174582481384,0.6537174582481384,1.0,1.0,-1.6602349281311035,0.6838237643241882,0.97641122341156,0.2998125851154327,0.0,0.0,0.839216411113739,110.21221923828124,76.0,7.021139144897461,-20077.26953125,571.2130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8705444335937,309.6897277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18044.259765625,18000.0,0.0,0.0,0.4577484428882599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.147782802581787,1.1477948427200315,-1.2080631677235942e-05,0.0,0.0004645564767997,0.0,0.0,180.617919921875,0.0,0.0,0.0,0.6418793797492981,4.0,0.0,1.0
560700,293.1177978515625,297.1499938964844,293.1499938964844,0.1049216389656066,-2521.470947265625,304.1479187011719,0.6869531869888306,0.1905013918876648,0.1741687804460525,293.74224853515625,297.1499938964844,293.1499938964844,0.0061798058450222,-468.1559143066406,298.82470703125,0.4107275903224945,0.050000000745058,0.0508310049772262,293.21209716796875,297.1499938964844,293.1499938964844,0.3982437252998352,-5342.8583984375,304.1599426269531,0.9354181289672852,0.4845067262649536,0.3403110206127167,293.23553466796875,297.1499938964844,293.1499938964844,0.505482017993927,-8715.4384765625,304.1634826660156,0.994231641292572,0.5848764777183533,0.5549740195274353,293.1685791015625,297.1499938964844,293.1499938964844,0.0175520926713943,-4074.635009765625,304.15240478515625,0.4249378442764282,0.0540594160556793,0.2596828043460846,291.1659545898437,291.1499938964844,258.6904602050781,257.27392578125,279.1575012207031,293.4845275878906,291.16607666015625,1.0,0.3720777332782745,0.6541200280189514,0.6541200280189514,1.0,1.0,-1.6562647819519043,0.6822085380554199,0.9740562438964844,0.299049437046051,0.0,0.0,0.8380289077758789,104.61122131347656,76.0,5.073525905609131,-20027.7578125,552.8161010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8516845703125,309.6734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.810546875,18000.0,0.0,0.0,0.4565171003341675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1456620693206787,1.1456741094589231,-1.2051674275426194e-05,0.0,0.0004633068165276,0.0,0.0,179.7810516357422,0.0,0.0,0.0,0.6408899426460266,4.0,0.0,1.0
560760,293.1169738769531,297.1499938964844,293.1499938964844,0.1051421910524368,-2525.75341796875,304.1479187011719,0.6949630975723267,0.1910720914602279,0.1744827628135681,293.74755859375,297.1499938964844,293.1499938964844,0.0060360869392752,-459.1026916503906,298.7083435058594,0.4156249165534973,0.050000000745058,0.0506277978420257,293.2113647460937,297.1499938964844,293.1499938964844,0.3972947597503662,-5332.8857421875,304.15985107421875,0.9458163380622864,0.4838666021823883,0.3397097885608673,293.2340087890625,297.1499938964844,293.1499938964844,0.5014601349830627,-8657.0625,304.16864013671875,0.9990000128746032,0.584088921546936,0.5510169863700867,293.1680603027344,297.1499938964844,293.1499938964844,0.0173414908349514,-4048.97509765625,304.15234375,0.4301297962665558,0.0539243705570697,0.2580732107162475,291.16705322265625,291.1499938964844,258.6872863769531,257.27130126953125,279.15972900390625,293.48895263671875,291.1674194335937,1.0,0.3663244843482971,0.65474534034729,0.65474534034729,1.0,1.0,-1.6491203308105469,0.6792082786560059,0.969912052154541,0.2977192401885986,0.0,0.0,0.8367922902107239,99.32357788085938,64.0,5.807097911834717,-19954.416015625,533.3331909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8332824707031,309.6620178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18048.330078125,18000.0,0.0,0.0,0.4553170502185821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.143498182296753,1.1435102224349976,-1.2021937436657026e-05,0.0,0.0004620889376383,0.0,0.0,178.927490234375,0.0,0.0,0.0,0.6398778557777405,4.0,0.0,1.0
560820,293.115234375,297.1499938964844,293.1499938964844,0.1052558943629264,-2527.1572265625,304.1484375,0.7092709541320801,0.1922627985477447,0.1752331703901291,293.7580261230469,297.1499938964844,293.1499938964844,0.0057562547735869,-440.4270935058594,298.4913024902344,0.4248448610305786,0.050000000745058,0.0503034107387065,293.2098999023437,297.1499938964844,293.1499938964844,0.3940895497798919,-5297.9169921875,304.1619873046875,0.9630337953567504,0.4826107025146484,0.3386043310165405,293.2066345214844,297.1499938964844,293.1499938964844,0.4703366756439209,-8208.515625,304.2142028808594,0.9990000128746032,0.5874341130256653,0.5224992036819458,293.1666259765625,297.1499938964844,293.1499938964844,0.016945507377386,-3996.731689453125,304.1522216796875,0.4401015937328338,0.0537581108510494,0.2556359469890594,291.2102355957031,291.1499938964844,258.6833190917969,257.26812744140625,279.1742248535156,293.5094909667969,291.2149658203125,1.0,0.3534490764141083,0.6578819155693054,0.6578819155693054,1.0,1.0,-1.6110295057296753,0.6633569002151489,0.9476726055145264,0.2899291813373565,0.0,0.0,0.8265541791915894,90.34188079833984,67.0,56.82407760620117,-19630.728515625,485.0479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8433532714844,309.7032165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18154.392578125,18000.0,0.0,0.0,0.4524905979633331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1332764625549316,1.1332882642745972,-1.1904600796697196e-05,0.0,0.0004592204350046,0.0,0.0,175.16456604003906,0.0,0.0,0.0,0.634979784488678,4.0,0.0,1.0
560880,293.115234375,297.1499938964844,293.1499938964844,0.1052558943629264,-2527.1572265625,304.1484375,0.7092709541320801,0.1922627985477447,0.1752331703901291,293.7580261230469,297.1499938964844,293.1499938964844,0.0057562547735869,-440.4270935058594,298.4913024902344,0.4248448610305786,0.050000000745058,0.0503034107387065,293.2098999023437,297.1499938964844,293.1499938964844,0.3940895497798919,-5297.9169921875,304.1619873046875,0.9630337953567504,0.4826107025146484,0.3386043310165405,293.2066345214844,297.1499938964844,293.1499938964844,0.4703366756439209,-8208.515625,304.2142028808594,0.9990000128746032,0.5874341130256653,0.5224992036819458,293.1666259765625,297.1499938964844,293.1499938964844,0.016945507377386,-3996.731689453125,304.1522216796875,0.4401015937328338,0.0537581108510494,0.2556359469890594,291.2102355957031,291.1499938964844,258.6833190917969,257.26812744140625,279.1742248535156,293.5094909667969,291.2149658203125,1.0,0.3534490764141083,0.6578819155693054,0.6578819155693054,1.0,1.0,-1.6110295057296753,0.6633569002151489,0.9476726055145264,0.2899291813373565,0.0,0.0,0.8265541791915894,90.34188079833984,67.0,56.82407760620117,-19630.728515625,485.0479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8433532714844,309.7032165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18154.392578125,18000.0,0.0,0.0,0.4524905979633331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1332764625549316,1.1332882642745972,-1.1904600796697196e-05,0.0,0.0004592204350046,0.0,0.0,175.16456604003906,0.0,0.0,0.0,0.634979784488678,4.0,0.0,1.0
560940,293.1138610839844,297.1499938964844,293.1499938964844,0.1053796932101249,-2528.707763671875,304.1487121582031,0.7195243835449219,0.1934255361557006,0.1760846525430679,293.7689208984375,297.1499938964844,293.1499938964844,0.0054895640350878,-422.1188049316406,298.27496337890625,0.4322171807289123,0.050000000745058,0.0500887669622898,293.2091064453125,297.1499938964844,293.1499938964844,0.3906861543655395,-5260.96728515625,304.16357421875,0.974341869354248,0.4812551736831665,0.337523490190506,293.1572570800781,297.1499938964844,293.1499938964844,0.4467726945877075,-7875.6298828125,304.23126220703125,0.9990000128746032,0.5959920287132263,0.5026306509971619,293.1648254394531,297.1499938964844,293.1499938964844,0.0166752953082323,-3959.0498046875,304.15191650390625,0.4482030570507049,0.0536994449794292,0.2542283236980438,291.2619934082031,291.1499938964844,258.6829528808594,257.2680053710937,279.1842956542969,293.5512390136719,291.2644958496094,1.0,0.3451026976108551,0.6618456840515137,0.6618456840515137,1.0,1.0,-1.5849422216415403,0.6533084511756897,0.9316337704658508,0.2851719856262207,0.0,0.0,0.8077757358551025,84.3867416381836,85.0,59.32923889160156,-19349.048828125,453.6200866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9251708984375,309.7400207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18340.53515625,18000.0,0.0,0.0,0.4487521350383758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1046948432922363,1.1047064065933228,-1.1558271580724975e-05,0.0,0.000455426343251,0.0,0.0,164.71189880371094,0.0,0.0,0.0,0.6217848062515259,4.0,0.0,1.0
561000,293.1138610839844,297.1499938964844,293.1499938964844,0.1053796932101249,-2528.707763671875,304.1487121582031,0.7195243835449219,0.1934255361557006,0.1760846525430679,293.7689208984375,297.1499938964844,293.1499938964844,0.0054895640350878,-422.1188049316406,298.27496337890625,0.4322171807289123,0.050000000745058,0.0500887669622898,293.2091064453125,297.1499938964844,293.1499938964844,0.3906861543655395,-5260.96728515625,304.16357421875,0.974341869354248,0.4812551736831665,0.337523490190506,293.1572570800781,297.1499938964844,293.1499938964844,0.4467726945877075,-7875.6298828125,304.23126220703125,0.9990000128746032,0.5959920287132263,0.5026306509971619,293.1648254394531,297.1499938964844,293.1499938964844,0.0166752953082323,-3959.0498046875,304.15191650390625,0.4482030570507049,0.0536994449794292,0.2542283236980438,291.2619934082031,291.1499938964844,258.6829528808594,257.2680053710937,279.1842956542969,293.5512390136719,291.2644958496094,1.0,0.3451026976108551,0.6618456840515137,0.6618456840515137,1.0,1.0,-1.5849422216415403,0.6533084511756897,0.9316337704658508,0.2851719856262207,0.0,0.0,0.8077757358551025,84.3867416381836,85.0,59.32923889160156,-19349.048828125,453.6200866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9251708984375,309.7400207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18340.53515625,18000.0,0.0,0.0,0.4487521350383758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1046948432922363,1.1047064065933228,-1.1558271580724975e-05,0.0,0.000455426343251,0.0,0.0,164.71189880371094,0.0,0.0,0.0,0.6217848062515259,4.0,0.0,1.0
561060,293.1134338378906,297.1499938964844,293.1499938964844,0.1060746610164642,-2542.358154296875,304.14794921875,0.7208411693572998,0.1944268941879272,0.1770285964012146,293.780029296875,297.1499938964844,293.1499938964844,0.0052666696719825,-407.2191467285156,298.0322265625,0.4323066771030426,0.050000000745058,0.0500864088535308,293.2087097167969,297.1499938964844,293.1499938964844,0.389141708612442,-5245.39599609375,304.1614990234375,0.9735928773880004,0.4798354804515838,0.3365475237369537,293.11871337890625,297.1499938964844,293.1499938964844,0.4444877207279205,-7857.70556640625,304.2070007324219,0.9990000128746032,0.6036847829818726,0.5024036765098572,293.1629638671875,297.1499938964844,293.1499938964844,0.0166752394288778,-3959.219970703125,304.1512756347656,0.44831582903862,0.0537035726010799,0.2542281448841095,291.2632751464844,291.1499938964844,258.68658447265625,257.2712707519531,279.1804504394531,293.5908508300781,291.260498046875,1.0,0.3456716239452362,0.664836049079895,0.664836049079895,1.0,1.0,-1.584611177444458,0.6544772386550903,0.9301339387893676,0.2861436009407043,0.0,0.0,0.7917559146881104,84.3130874633789,103.0,0.4028831422328949,-19233.166015625,453.2349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02410888671875,309.7275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18372.544921875,18000.0,0.0,0.0,0.4444557130336761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0694340467453003,1.069445252418518,-1.1099984476459213e-05,0.0,0.0004510660655796,0.0,0.0,152.03355407714844,0.0,0.0,0.0,0.6056684255599976,4.0,0.0,1.0
