time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561120,293.1134338378906,297.1499938964844,293.1499938964844,0.1060746610164642,-2542.358154296875,304.14794921875,0.7208411693572998,0.1944268941879272,0.1770285964012146,293.780029296875,297.1499938964844,293.1499938964844,0.0052666696719825,-407.2191467285156,298.0322265625,0.4323066771030426,0.050000000745058,0.0500864088535308,293.2087097167969,297.1499938964844,293.1499938964844,0.389141708612442,-5245.39599609375,304.1614990234375,0.9735928773880004,0.4798354804515838,0.3365475237369537,293.11871337890625,297.1499938964844,293.1499938964844,0.4444877207279205,-7857.70556640625,304.2070007324219,0.9990000128746032,0.6036847829818726,0.5024036765098572,293.1629638671875,297.1499938964844,293.1499938964844,0.0166752394288778,-3959.219970703125,304.1512756347656,0.44831582903862,0.0537035726010799,0.2542281448841095,291.2632751464844,291.1499938964844,258.68658447265625,257.2712707519531,279.1804504394531,293.5908508300781,291.260498046875,1.0,0.3456716239452362,0.664836049079895,0.664836049079895,1.0,1.0,-1.584611177444458,0.6544772386550903,0.9301339387893676,0.2861436009407043,0.0,0.0,0.7917559146881104,84.3130874633789,103.0,0.4028831422328949,-19233.166015625,453.2349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02410888671875,309.7275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18372.544921875,18000.0,0.0,0.0,0.4444557130336761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0694340467453003,1.069445252418518,-1.1099984476459213e-05,0.0,0.0004510660655796,0.0,0.0,152.03355407714844,0.0,0.0,0.0,0.6056684255599976,4.0,0.0,1.0
561180,293.11407470703125,297.1499938964844,293.1499938964844,0.1073660477995872,-2568.663818359375,304.146484375,0.7150570750236511,0.1952262818813324,0.1779467165470123,293.7911682128906,297.1499938964844,293.1499938964844,0.0050776116549968,-395.2553405761719,297.7548828125,0.4264742732048034,0.050000000745058,0.0502530671656131,293.2084350585937,297.1499938964844,293.1499938964844,0.3898439705371856,-5255.1787109375,304.1564636230469,0.9630903601646424,0.4784068763256073,0.3356800973415375,293.11395263671875,297.1499938964844,293.1499938964844,0.4608399569988251,-8109.8759765625,304.160400390625,0.9990000128746032,0.6055194139480591,0.5178978443145752,293.16229248046875,297.1499938964844,293.1499938964844,0.0168229080736637,-3982.653076171875,304.1506042480469,0.4411553144454956,0.0535164512693882,0.2545108795166015,291.2024230957031,291.1499938964844,258.6946716308594,257.2783203125,279.1637268066406,293.59716796875,291.1962890625,1.0,0.3527153134346008,0.665444552898407,0.665444552898407,1.0,1.0,-1.6038044691085815,0.6634694933891296,0.940334975719452,0.2909539043903351,0.0,0.0,0.7883202433586121,88.90636444091797,106.0,-70.72114562988281,-19295.833984375,476.8426208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.062744140625,309.66796875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.85546875,18000.0,0.0,0.0,0.4404649138450622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049141764640808,1.0491524934768677,-1.0794441550388e-05,0.0,0.0004470158892218,0.0,0.0,144.60452270507812,0.0,0.0,0.0,0.5963860154151917,4.0,0.0,1.0
561240,293.11407470703125,297.1499938964844,293.1499938964844,0.1073660477995872,-2568.663818359375,304.146484375,0.7150570750236511,0.1952262818813324,0.1779467165470123,293.7911682128906,297.1499938964844,293.1499938964844,0.0050776116549968,-395.2553405761719,297.7548828125,0.4264742732048034,0.050000000745058,0.0502530671656131,293.2084350585937,297.1499938964844,293.1499938964844,0.3898439705371856,-5255.1787109375,304.1564636230469,0.9630903601646424,0.4784068763256073,0.3356800973415375,293.11395263671875,297.1499938964844,293.1499938964844,0.4608399569988251,-8109.8759765625,304.160400390625,0.9990000128746032,0.6055194139480591,0.5178978443145752,293.16229248046875,297.1499938964844,293.1499938964844,0.0168229080736637,-3982.653076171875,304.1506042480469,0.4411553144454956,0.0535164512693882,0.2545108795166015,291.2024230957031,291.1499938964844,258.6946716308594,257.2783203125,279.1637268066406,293.59716796875,291.1962890625,1.0,0.3527153134346008,0.665444552898407,0.665444552898407,1.0,1.0,-1.6038044691085815,0.6634694933891296,0.940334975719452,0.2909539043903351,0.0,0.0,0.7883202433586121,88.90636444091797,106.0,-70.72114562988281,-19295.833984375,476.8426208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.062744140625,309.66796875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.85546875,18000.0,0.0,0.0,0.4404649138450622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049141764640808,1.0491524934768677,-1.0794441550388e-05,0.0,0.0004470158892218,0.0,0.0,144.60452270507812,0.0,0.0,0.0,0.5963860154151917,4.0,0.0,1.0
561300,293.1145935058594,297.1499938964844,293.1499938964844,0.1080764085054397,-2583.18701171875,304.1458435058594,0.7120374441146851,0.1955805271863937,0.1783557683229446,293.7967834472656,297.1499938964844,293.1499938964844,0.0049864468164741,-389.5230407714844,297.608642578125,0.4237135052680969,0.050000000745058,0.0503396764397621,293.208251953125,297.1499938964844,293.1499938964844,0.3905546069145202,-5263.92041015625,304.15399169921875,0.9576157927513124,0.4777016937732696,0.3352504074573517,293.12371826171875,297.1499938964844,293.1499938964844,0.4700684249401092,-8247.384765625,304.141845703125,0.9990000128746032,0.6040648818016052,0.5257711410522461,293.16265869140625,297.1499938964844,293.1499938964844,0.0168461669236421,-3988.706787109375,304.15045166015625,0.437231570482254,0.0532887876033782,0.2541026175022125,291.1616516113281,291.1499938964844,258.70050048828125,257.28338623046875,279.1564636230469,293.5906066894531,291.1559753417969,1.0,0.3558200001716614,0.6652146577835083,0.6652146577835083,1.0,1.0,-1.612851619720459,0.6674624085426331,0.9453892707824708,0.2930900752544403,0.0,0.0,0.7916398048400879,91.28068542480467,106.0,-88.38533020019531,-19349.486328125,488.7163696289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0434265136719,309.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.208984375,18000.0,0.0,0.0,0.4388477802276611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0487204790115356,1.0487312078475952,-1.0757268682937138e-05,0.0,0.0004453746951185,0.0,0.0,144.159423828125,0.0,0.0,0.0,0.5961359739303589,4.0,0.0,1.0
561360,293.1152038574219,297.1499938964844,293.1499938964844,0.1086986660957336,-2595.8291015625,304.1454772949219,0.7092388868331909,0.195907175540924,0.1787386983633041,293.8024597167969,297.1499938964844,293.1499938964844,0.0048919967375695,-383.37213134765625,297.4639892578125,0.4212831854820251,0.050000000745058,0.0504205971956253,293.2080993652344,297.1499938964844,293.1499938964844,0.3910461366176605,-5269.97509765625,304.15240478515625,0.9524767994880676,0.4769959151744842,0.3348212540149688,293.1374206542969,297.1499938964844,293.1499938964844,0.4786674678325653,-8373.48828125,304.12774658203125,0.9990000128746032,0.6017080545425415,0.533021092414856,293.1634216308594,297.1499938964844,293.1499938964844,0.0168029069900512,-3985.8583984375,304.15045166015625,0.4333696365356445,0.052974946796894,0.2532730996608734,291.1278991699219,291.1499938964844,258.7076416015625,257.28955078125,279.1510314941406,293.5824890136719,291.1233825683594,1.0,0.3587847650051117,0.6648522019386292,0.6648522019386292,1.0,1.0,-1.6206024885177612,0.6708292961120605,0.9497731924057008,0.2948190867900848,0.0,0.0,0.7965334057807922,93.4846420288086,109.0,-88.42672729492188,-19408.271484375,499.4526062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9999694824219,309.5976867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17916.11328125,18000.0,0.0,0.0,0.4375361800193786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0538194179534912,1.0538302659988403,-1.079543653759174e-05,0.0,0.0004440436023287,0.0,0.0,145.63536071777344,0.0,0.0,0.0,0.5983688235282898,4.0,0.0,1.0
561420,293.1168518066406,297.1499938964844,293.1499938964844,0.1097304001450538,-2616.638427734375,304.145263671875,0.7038245797157288,0.1964565515518188,0.1794127821922302,293.81427001953125,297.1499938964844,293.1499938964844,0.0046969219110906,-370.1757507324219,297.1770324707031,0.4169240593910217,0.050000000745058,0.0505778603255748,293.2078552246094,297.1499938964844,293.1499938964844,0.391544908285141,-5276.24951171875,304.1508178710937,0.9425332546234132,0.4755724668502807,0.3339522778987884,293.1720275878906,297.1499938964844,293.1499938964844,0.4952234327793121,-8611.126953125,304.1078186035156,0.9990000128746032,0.5950246453285217,0.5468345880508423,293.16583251953125,297.1499938964844,293.1499938964844,0.0165613926947116,-3959.36767578125,304.1507263183594,0.4255650639533996,0.0521518401801586,0.2506029009819031,291.0762939453125,291.1499938964844,258.7259216308594,257.3052978515625,279.1449584960937,293.5658569335937,291.0730895996094,1.0,0.3642706871032715,0.6639965176582336,0.6639965176582336,1.0,1.0,-1.6339372396469116,0.6765214204788208,0.9574158191680908,0.2976942956447601,0.0,0.0,0.8099984526634216,97.73542785644533,112.0,-73.01177215576172,-19523.884765625,519.4146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8503723144531,309.50457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17759.46875,18000.0,0.0,0.0,0.4359091818332672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.074046611785889,1.0740575790405271,-1.1021375030395577e-05,0.0,0.0004423923965077,0.0,0.0,152.30972290039062,0.0,0.0,0.0,0.6075680255889893,4.0,0.0,1.0
561480,293.1168518066406,297.1499938964844,293.1499938964844,0.1097304001450538,-2616.638427734375,304.145263671875,0.7038245797157288,0.1964565515518188,0.1794127821922302,293.81427001953125,297.1499938964844,293.1499938964844,0.0046969219110906,-370.1757507324219,297.1770324707031,0.4169240593910217,0.050000000745058,0.0505778603255748,293.2078552246094,297.1499938964844,293.1499938964844,0.391544908285141,-5276.24951171875,304.1508178710937,0.9425332546234132,0.4755724668502807,0.3339522778987884,293.1720275878906,297.1499938964844,293.1499938964844,0.4952234327793121,-8611.126953125,304.1078186035156,0.9990000128746032,0.5950246453285217,0.5468345880508423,293.16583251953125,297.1499938964844,293.1499938964844,0.0165613926947116,-3959.36767578125,304.1507263183594,0.4255650639533996,0.0521518401801586,0.2506029009819031,291.0762939453125,291.1499938964844,258.7259216308594,257.3052978515625,279.1449584960937,293.5658569335937,291.0730895996094,1.0,0.3642706871032715,0.6639965176582336,0.6639965176582336,1.0,1.0,-1.6339372396469116,0.6765214204788208,0.9574158191680908,0.2976942956447601,0.0,0.0,0.8099984526634216,97.73542785644533,112.0,-73.01177215576172,-19523.884765625,519.4146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8503723144531,309.50457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17759.46875,18000.0,0.0,0.0,0.4359091818332672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.074046611785889,1.0740575790405271,-1.1021375030395577e-05,0.0,0.0004423923965077,0.0,0.0,152.30972290039062,0.0,0.0,0.0,0.6075680255889893,4.0,0.0,1.0
561540,293.1189880371094,297.1499938964844,293.1499938964844,0.1105130463838577,-2632.27783203125,304.1455383300781,0.6984215378761292,0.1968651264905929,0.1799611151218414,293.8265075683594,297.1499938964844,293.1499938964844,0.004496295005083,-356.0522766113281,296.8916931152344,0.4128954410552978,0.050000000745058,0.0507383719086647,293.20770263671875,297.1499938964844,293.1499938964844,0.3915193974971771,-5276.3486328125,304.1506042480469,0.9326328039169312,0.4741358458995819,0.33307546377182,293.21142578125,297.1499938964844,293.1499938964844,0.5090699195861816,-8803.4990234375,304.0994567871094,0.9988721013069152,0.5864810347557068,0.5578903555870056,293.1686096191406,297.1499938964844,293.1499938964844,0.0161943864077329,-3915.14892578125,304.1510925292969,0.4178425967693329,0.0511876195669174,0.247138574719429,291.0408020019531,291.1499938964844,258.75,257.325927734375,279.1455383300781,293.55401611328125,291.0389099121094,1.0,0.3691864907741546,0.6634913086891174,0.6634913086891174,1.0,1.0,-1.6428735256195068,0.6803222298622131,0.9625512361526488,0.299721747636795,0.0,0.0,0.827099621295929,101.98469543457033,115.0,-51.7705078125,-19612.091796875,536.8652954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6400146484375,309.3892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17665.943359375,18000.0,0.0,0.0,0.4356198906898498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103204369544983,1.1032158136367798,-1.1385730431356931e-05,0.0,0.0004420988261699,0.0,0.0,162.63238525390625,0.0,0.0,0.0,0.62102210521698,4.0,0.0,1.0
561600,293.1189880371094,297.1499938964844,293.1499938964844,0.1105130463838577,-2632.27783203125,304.1455383300781,0.6984215378761292,0.1968651264905929,0.1799611151218414,293.8265075683594,297.1499938964844,293.1499938964844,0.004496295005083,-356.0522766113281,296.8916931152344,0.4128954410552978,0.050000000745058,0.0507383719086647,293.20770263671875,297.1499938964844,293.1499938964844,0.3915193974971771,-5276.3486328125,304.1506042480469,0.9326328039169312,0.4741358458995819,0.33307546377182,293.21142578125,297.1499938964844,293.1499938964844,0.5090699195861816,-8803.4990234375,304.0994567871094,0.9988721013069152,0.5864810347557068,0.5578903555870056,293.1686096191406,297.1499938964844,293.1499938964844,0.0161943864077329,-3915.14892578125,304.1510925292969,0.4178425967693329,0.0511876195669174,0.247138574719429,291.0408020019531,291.1499938964844,258.75,257.325927734375,279.1455383300781,293.55401611328125,291.0389099121094,1.0,0.3691864907741546,0.6634913086891174,0.6634913086891174,1.0,1.0,-1.6428735256195068,0.6803222298622131,0.9625512361526488,0.299721747636795,0.0,0.0,0.827099621295929,101.98469543457033,115.0,-51.7705078125,-19612.091796875,536.8652954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6400146484375,309.3892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17665.943359375,18000.0,0.0,0.0,0.4356198906898498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103204369544983,1.1032158136367798,-1.1385730431356931e-05,0.0,0.0004420988261699,0.0,0.0,162.63238525390625,0.0,0.0,0.0,0.62102210521698,4.0,0.0,1.0
561660,293.1164245605469,297.1499938964844,293.1499938964844,0.1114324703812599,-2650.015625,304.1455078125,0.6929986476898193,0.1981797367334365,0.181173488497734,293.8329772949219,297.1499938964844,293.1499938964844,0.0043061915785074,-341.9931945800781,296.63641357421875,0.4084417819976806,0.050000000745058,0.0509338565170764,293.2030944824219,297.1499938964844,293.1499938964844,0.3910779953002929,-5271.48583984375,304.1511535644531,0.9219454526901244,0.4736224114894867,0.3327521979808807,293.2293701171875,297.1499938964844,293.1499938964844,0.5047358274459839,-8730.5322265625,304.1231689453125,0.9891250133514404,0.5812457799911499,0.5522669553756714,293.16571044921875,297.1499938964844,293.1499938964844,0.0162472445517778,-3922.036376953125,304.150634765625,0.412828654050827,0.0513111315667629,0.2475825250148773,291.03961181640625,291.1499938964844,258.778076171875,257.34991455078125,279.1531982421875,293.5509338378906,291.0400390625,1.0,0.3731060624122619,0.6642242670059204,0.6642242670059204,1.0,1.0,-1.6379419565200806,0.6783972978591919,0.9595446586608888,0.2987840175628662,0.0,0.0,0.8422426581382751,106.83332824707033,118.0,-10.728907585144045,-19595.87890625,547.2703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4228515625,309.2901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17673.27734375,18000.0,0.0,0.0,0.4362723529338836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1337050199508667,1.1337168216705322,-1.18016969281598e-05,0.0,0.0004427609674166,0.0,0.0,174.2133331298828,0.0,0.0,0.0,0.6351691484451294,4.0,0.0,1.0
561720,293.1164245605469,297.1499938964844,293.1499938964844,0.1114324703812599,-2650.015625,304.1455078125,0.6929986476898193,0.1981797367334365,0.181173488497734,293.8329772949219,297.1499938964844,293.1499938964844,0.0043061915785074,-341.9931945800781,296.63641357421875,0.4084417819976806,0.050000000745058,0.0509338565170764,293.2030944824219,297.1499938964844,293.1499938964844,0.3910779953002929,-5271.48583984375,304.1511535644531,0.9219454526901244,0.4736224114894867,0.3327521979808807,293.2293701171875,297.1499938964844,293.1499938964844,0.5047358274459839,-8730.5322265625,304.1231689453125,0.9891250133514404,0.5812457799911499,0.5522669553756714,293.16571044921875,297.1499938964844,293.1499938964844,0.0162472445517778,-3922.036376953125,304.150634765625,0.412828654050827,0.0513111315667629,0.2475825250148773,291.03961181640625,291.1499938964844,258.778076171875,257.34991455078125,279.1531982421875,293.5509338378906,291.0400390625,1.0,0.3731060624122619,0.6642242670059204,0.6642242670059204,1.0,1.0,-1.6379419565200806,0.6783972978591919,0.9595446586608888,0.2987840175628662,0.0,0.0,0.8422426581382751,106.83332824707033,118.0,-10.728907585144045,-19595.87890625,547.2703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4228515625,309.2901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17673.27734375,18000.0,0.0,0.0,0.4362723529338836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1337050199508667,1.1337168216705322,-1.18016969281598e-05,0.0,0.0004427609674166,0.0,0.0,174.2133331298828,0.0,0.0,0.0,0.6351691484451294,4.0,0.0,1.0
561780,293.1171569824219,297.1499938964844,293.1499938964844,0.1120338886976242,-2661.387451171875,304.14599609375,0.6884723901748657,0.1988829970359802,0.1820604354143142,293.8419494628906,297.1499938964844,293.1499938964844,0.0041021695360541,-326.57080078125,296.37713623046875,0.4049188196659088,0.050000000745058,0.0511011891067028,293.2021789550781,297.1499938964844,293.1499938964844,0.3899970054626465,-5259.4697265625,304.152587890625,0.9131242632865906,0.4724684655666351,0.3321551084518432,293.2349548339844,297.1499938964844,293.1499938964844,0.5019494295120239,-8684.76171875,304.1365661621094,0.9810861349105836,0.5780893564224243,0.5491423010826111,293.1654357910156,297.1499938964844,293.1499938964844,0.0161913186311721,-3914.236083984375,304.1505126953125,0.4083989858627319,0.0509689189493656,0.2472379952669143,291.0472412109375,291.1499938964844,258.8079833984375,257.3754272460937,279.1597900390625,293.55535888671875,291.04803466796875,1.0,0.3765044808387756,0.6655441522598267,0.6655441522598267,1.0,1.0,-1.634326696395874,0.677301287651062,0.957025408744812,0.2984334528446197,0.0,0.0,0.8554860949516296,110.9970474243164,121.0,6.21597957611084,-19574.80859375,556.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22967529296875,309.1937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17715.05078125,18000.0,0.0,0.0,0.4375146329402923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1595548391342163,1.1595669984817505,-1.2171122762083542e-05,0.0,0.0004440217162482,0.0,0.0,184.5657196044922,0.0,0.0,0.0,0.6473052501678467,4.0,0.0,1.0
561840,293.1171569824219,297.1499938964844,293.1499938964844,0.1120338886976242,-2661.387451171875,304.14599609375,0.6884723901748657,0.1988829970359802,0.1820604354143142,293.8419494628906,297.1499938964844,293.1499938964844,0.0041021695360541,-326.57080078125,296.37713623046875,0.4049188196659088,0.050000000745058,0.0511011891067028,293.2021789550781,297.1499938964844,293.1499938964844,0.3899970054626465,-5259.4697265625,304.152587890625,0.9131242632865906,0.4724684655666351,0.3321551084518432,293.2349548339844,297.1499938964844,293.1499938964844,0.5019494295120239,-8684.76171875,304.1365661621094,0.9810861349105836,0.5780893564224243,0.5491423010826111,293.1654357910156,297.1499938964844,293.1499938964844,0.0161913186311721,-3914.236083984375,304.1505126953125,0.4083989858627319,0.0509689189493656,0.2472379952669143,291.0472412109375,291.1499938964844,258.8079833984375,257.3754272460937,279.1597900390625,293.55535888671875,291.04803466796875,1.0,0.3765044808387756,0.6655441522598267,0.6655441522598267,1.0,1.0,-1.634326696395874,0.677301287651062,0.957025408744812,0.2984334528446197,0.0,0.0,0.8554860949516296,110.9970474243164,121.0,6.21597957611084,-19574.80859375,556.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22967529296875,309.1937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17715.05078125,18000.0,0.0,0.0,0.4375146329402923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1595548391342163,1.1595669984817505,-1.2171122762083542e-05,0.0,0.0004440217162482,0.0,0.0,184.5657196044922,0.0,0.0,0.0,0.6473052501678467,4.0,0.0,1.0
561900,293.117919921875,297.1499938964844,293.1499938964844,0.1122310161590576,-2665.025146484375,304.1463623046875,0.6863136887550354,0.1991500705480575,0.1823951452970504,293.8470153808594,297.1499938964844,293.1499938964844,0.0039979936555027,-318.58953857421875,296.24615478515625,0.403318852186203,0.050000000745058,0.0511803887784481,293.20220947265625,297.1499938964844,293.1499938964844,0.3892558515071869,-5251.26171875,304.1534729003906,0.9091163873672484,0.4718023538589477,0.3317680358886719,293.2361145019531,297.1499938964844,293.1499938964844,0.5006822347640991,-8664.75,304.14129638671875,0.9773127436637878,0.5767854452133179,0.5479336380958557,293.16571044921875,297.1499938964844,293.1499938964844,0.0161024220287799,-3902.270263671875,304.15057373046875,0.406061053276062,0.0507207848131656,0.2465947866439819,291.05322265625,291.1499938964844,258.8235778808594,257.3887023925781,279.1626892089844,293.5587463378906,291.05419921875,1.0,0.3780423104763031,0.6663960814476013,0.6663960814476013,1.0,1.0,-1.6321358680725098,0.6766567826271057,0.9554790258407592,0.2982400357723236,0.0,0.0,0.8613433837890625,112.9580307006836,121.0,11.847551345825195,-19560.814453125,560.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1461181640625,309.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17737.603515625,18000.0,0.0,0.0,0.4382762014865875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171014428138733,1.1710268259048462,-1.2338404303591233e-05,0.0,0.0004447946266736,0.0,0.0,189.30154418945312,0.0,0.0,0.0,0.6526945233345032,4.0,0.0,1.0
561960,293.1187744140625,297.1499938964844,293.1499938964844,0.1123889088630676,-2667.888427734375,304.1467590332031,0.6842535138130188,0.1993888318538665,0.1826941668987274,293.8523254394531,297.1499938964844,293.1499938964844,0.0038926652632653,-310.4573974609375,296.11444091796875,0.4018033146858215,0.050000000745058,0.0512569136917591,293.2023620605469,297.1499938964844,293.1499938964844,0.3884306252002716,-5242.154296875,304.1543273925781,0.9054027199745178,0.4711082279682159,0.3313526809215545,293.2367553710937,297.1499938964844,293.1499938964844,0.499405026435852,-8645.1064453125,304.1451721191406,0.9736507534980774,0.5755658149719238,0.5468303561210632,293.1661071777344,297.1499938964844,293.1499938964844,0.0159912314265966,-3887.261474609375,304.15069580078125,0.4037079215049743,0.0504449792206287,0.2457794249057769,291.06036376953125,291.1499938964844,258.839599609375,257.4022827148437,279.16522216796875,293.5625305175781,291.0614929199219,1.0,0.3794929385185241,0.6673526763916016,0.6673526763916016,1.0,1.0,-1.6297845840454102,0.6759797930717468,0.9538047909736632,0.2980468571186065,0.0,0.0,0.866606593132019,114.84799194335938,124.0,16.199140548706055,-19545.8046875,564.30712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0727233886719,309.1173400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17761.916015625,18000.0,0.0,0.0,0.4390946328639984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1813552379608154,1.1813677549362185,-1.24916177810519e-05,0.0,0.000445625220891,0.0,0.0,193.6578063964844,0.0,0.0,0.0,0.6575663089752197,4.0,0.0,1.0
562020,293.1205749511719,297.1499938964844,293.1499938964844,0.1126272156834602,-2672.08935546875,304.1474304199219,0.6804501414299011,0.1998136043548584,0.1832285225391388,293.8633728027344,297.1499938964844,293.1499938964844,0.0036786030977964,-293.7658996582031,295.84918212890625,0.3989825546741485,0.050000000745058,0.051402173936367,293.202880859375,297.1499938964844,293.1499938964844,0.3866090178489685,-5222.1484375,304.1559143066406,0.8987768292427063,0.4696742296218872,0.3304760754108429,293.2373352050781,297.1499938964844,293.1499938964844,0.4967386722564697,-8605.3564453125,304.15118408203125,0.966607928276062,0.5732533931732178,0.5447733402252197,293.16705322265625,297.1499938964844,293.1499938964844,0.0157115776091814,-3851.096923828125,304.1487731933594,0.3991698026657104,0.050000000745058,0.2440819889307022,291.07720947265625,291.1499938964844,258.8727722167969,257.4304504394531,279.1693420410156,293.5708312988281,291.0785522460937,1.0,0.382197618484497,0.669507622718811,0.669507622718811,1.0,1.0,-1.6250399351119995,0.6746960282325745,0.950343906879425,0.2977290153503418,0.0,0.0,0.8752087950706482,118.43000793457033,127.0,22.26390838623047,-19517.138671875,571.1448364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9575500488281,309.06494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17813.705078125,18000.0,0.0,0.0,0.4407998621463775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1985658407211304,1.1985785961151123,-1.2752059774356894e-05,0.0,0.0004473558219615,0.0,0.0,201.09214782714844,0.0,0.0,0.0,0.665691077709198,4.0,0.0,1.0
562080,293.1205749511719,297.1499938964844,293.1499938964844,0.1126272156834602,-2672.08935546875,304.1474304199219,0.6804501414299011,0.1998136043548584,0.1832285225391388,293.8633728027344,297.1499938964844,293.1499938964844,0.0036786030977964,-293.7658996582031,295.84918212890625,0.3989825546741485,0.050000000745058,0.051402173936367,293.202880859375,297.1499938964844,293.1499938964844,0.3866090178489685,-5222.1484375,304.1559143066406,0.8987768292427063,0.4696742296218872,0.3304760754108429,293.2373352050781,297.1499938964844,293.1499938964844,0.4967386722564697,-8605.3564453125,304.15118408203125,0.966607928276062,0.5732533931732178,0.5447733402252197,293.16705322265625,297.1499938964844,293.1499938964844,0.0157115776091814,-3851.096923828125,304.1487731933594,0.3991698026657104,0.050000000745058,0.2440819889307022,291.07720947265625,291.1499938964844,258.8727722167969,257.4304504394531,279.1693420410156,293.5708312988281,291.0785522460937,1.0,0.382197618484497,0.669507622718811,0.669507622718811,1.0,1.0,-1.6250399351119995,0.6746960282325745,0.950343906879425,0.2977290153503418,0.0,0.0,0.8752087950706482,118.43000793457033,127.0,22.26390838623047,-19517.138671875,571.1448364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9575500488281,309.06494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17813.705078125,18000.0,0.0,0.0,0.4407998621463775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1985658407211304,1.1985785961151123,-1.2752059774356894e-05,0.0,0.0004473558219615,0.0,0.0,201.09214782714844,0.0,0.0,0.0,0.665691077709198,4.0,0.0,1.0
562140,293.1224365234375,297.1499938964844,293.1499938964844,0.1128178611397743,-2675.40869140625,304.14794921875,0.677230715751648,0.2001822888851165,0.1836931854486465,293.874755859375,297.1499938964844,293.1499938964844,0.0034616969060152,-276.70318603515625,295.579345703125,0.3965155780315399,0.050000000745058,0.0515307523310184,293.2035522460937,297.1499938964844,293.1499938964844,0.3847262263298034,-5201.63671875,304.1570739746094,0.8930245041847229,0.4682005941867828,0.3295550048351288,293.2373962402344,297.1499938964844,293.1499938964844,0.4940363466739654,-8566.263671875,304.1552429199219,0.9601863622665404,0.5710265040397644,0.5427993535995483,293.1685791015625,297.1499938964844,293.1499938964844,0.0157291013747453,-3852.102294921875,304.1383361816406,0.396514356136322,0.050000000745058,0.2444381117820739,291.09344482421875,291.1499938964844,258.90740966796875,257.45977783203125,279.171875,293.58062744140625,291.09454345703125,1.0,0.3848063051700592,0.6718249917030334,0.6718249917030334,1.0,1.0,-1.622702956199646,0.6745525598526001,0.948150396347046,0.298044204711914,0.0,0.0,0.8816210627555847,121.63818359375,130.0,21.91263771057129,-19508.296875,578.4835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880615234375,309.0310974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17861.166015625,18000.0,0.0,0.0,0.4425044655799866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.211361527442932,1.2113744020462036,-1.295004676649114e-05,0.0,0.0004490857827477,0.0,0.0,206.7699432373047,0.0,0.0,0.0,0.6717537641525269,4.0,0.0,1.0
562200,293.1224365234375,297.1499938964844,293.1499938964844,0.1128178611397743,-2675.40869140625,304.14794921875,0.677230715751648,0.2001822888851165,0.1836931854486465,293.874755859375,297.1499938964844,293.1499938964844,0.0034616969060152,-276.70318603515625,295.579345703125,0.3965155780315399,0.050000000745058,0.0515307523310184,293.2035522460937,297.1499938964844,293.1499938964844,0.3847262263298034,-5201.63671875,304.1570739746094,0.8930245041847229,0.4682005941867828,0.3295550048351288,293.2373962402344,297.1499938964844,293.1499938964844,0.4940363466739654,-8566.263671875,304.1552429199219,0.9601863622665404,0.5710265040397644,0.5427993535995483,293.1685791015625,297.1499938964844,293.1499938964844,0.0157291013747453,-3852.102294921875,304.1383361816406,0.396514356136322,0.050000000745058,0.2444381117820739,291.09344482421875,291.1499938964844,258.90740966796875,257.45977783203125,279.171875,293.58062744140625,291.09454345703125,1.0,0.3848063051700592,0.6718249917030334,0.6718249917030334,1.0,1.0,-1.622702956199646,0.6745525598526001,0.948150396347046,0.298044204711914,0.0,0.0,0.8816210627555847,121.63818359375,130.0,21.91263771057129,-19508.296875,578.4835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880615234375,309.0310974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17861.166015625,18000.0,0.0,0.0,0.4425044655799866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.211361527442932,1.2113744020462036,-1.295004676649114e-05,0.0,0.0004490857827477,0.0,0.0,206.7699432373047,0.0,0.0,0.0,0.6717537641525269,4.0,0.0,1.0
562260,293.1242980957031,297.1499938964844,293.1499938964844,0.1129812449216842,-2678.238037109375,304.1483764648437,0.6741796731948853,0.2005031704902649,0.1841112822294235,293.8864440917969,297.1499938964844,293.1499938964844,0.0032411641441285,-259.2349853515625,295.3047180175781,0.3941051661968231,0.050000000745058,0.0516562238335609,293.2042541503906,297.1499938964844,293.1499938964844,0.3828325271606445,-5181.119140625,304.1578674316406,0.8875588774681091,0.4667028784751892,0.3286138474941253,293.2372131347656,297.1499938964844,293.1499938964844,0.4913287758827209,-8527.8564453125,304.1579895019531,0.9538648724555968,0.5688505172729492,0.5408759713172913,293.1707458496094,297.1499938964844,293.1499938964844,0.0157340355217456,-3853.2080078125,304.1256408691406,0.3941051959991455,0.050000000745058,0.2450349181890487,291.1084899902344,291.1499938964844,258.9433288574219,257.4901733398437,279.1742858886719,293.5922241210937,291.1096496582031,1.0,0.3873545527458191,0.6743768453598022,0.6743768453598022,1.0,1.0,-1.6206330060958862,0.6745975017547607,0.9460355043411256,0.2985047698020935,0.0,0.0,0.8861591815948486,124.77344512939452,133.0,21.535383224487305,-19504.521484375,585.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,309.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17900.001953125,18000.0,0.0,0.0,0.4441338181495666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2207133769989014,1.220726490020752,-1.30969456222374e-05,0.0,0.0004507393750827,0.0,0.0,211.0003204345703,0.0,0.0,0.0,0.676185131072998,4.0,0.0,1.0
562320,293.1242980957031,297.1499938964844,293.1499938964844,0.1129812449216842,-2678.238037109375,304.1483764648437,0.6741796731948853,0.2005031704902649,0.1841112822294235,293.8864440917969,297.1499938964844,293.1499938964844,0.0032411641441285,-259.2349853515625,295.3047180175781,0.3941051661968231,0.050000000745058,0.0516562238335609,293.2042541503906,297.1499938964844,293.1499938964844,0.3828325271606445,-5181.119140625,304.1578674316406,0.8875588774681091,0.4667028784751892,0.3286138474941253,293.2372131347656,297.1499938964844,293.1499938964844,0.4913287758827209,-8527.8564453125,304.1579895019531,0.9538648724555968,0.5688505172729492,0.5408759713172913,293.1707458496094,297.1499938964844,293.1499938964844,0.0157340355217456,-3853.2080078125,304.1256408691406,0.3941051959991455,0.050000000745058,0.2450349181890487,291.1084899902344,291.1499938964844,258.9433288574219,257.4901733398437,279.1742858886719,293.5922241210937,291.1096496582031,1.0,0.3873545527458191,0.6743768453598022,0.6743768453598022,1.0,1.0,-1.6206330060958862,0.6745975017547607,0.9460355043411256,0.2985047698020935,0.0,0.0,0.8861591815948486,124.77344512939452,133.0,21.535383224487305,-19504.521484375,585.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,309.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17900.001953125,18000.0,0.0,0.0,0.4441338181495666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2207133769989014,1.220726490020752,-1.30969456222374e-05,0.0,0.0004507393750827,0.0,0.0,211.0003204345703,0.0,0.0,0.0,0.676185131072998,4.0,0.0,1.0
562380,293.12615966796875,297.1499938964844,293.1499938964844,0.1131000742316246,-2680.2060546875,304.1487121582031,0.6712299585342407,0.2007757127285003,0.1844846755266189,293.8982849121094,297.1499938964844,293.1499938964844,0.0030179016757756,-241.4404144287109,295.0267333984375,0.3916865587234497,0.050000000745058,0.051780592650175,293.2050170898437,297.1499938964844,293.1499938964844,0.3808701932430267,-5159.89306640625,304.15850830078125,0.8822921514511108,0.4651708006858825,0.3276501595973968,293.23687744140625,297.1499938964844,293.1499938964844,0.4885537326335907,-8488.962890625,304.159912109375,0.9475879669189452,0.566706657409668,0.5389850735664368,293.1732788085937,297.1499938964844,293.1499938964844,0.0157312378287315,-3853.43408203125,304.1112670898437,0.3916865587234497,0.050000000745058,0.245624840259552,291.1243591308594,291.1499938964844,258.9804382324219,257.5215148925781,279.1766052246094,293.6051025390625,291.1255798339844,1.0,0.3898511230945587,0.6771565675735474,0.6771565675735474,1.0,1.0,-1.61851167678833,0.6746816635131836,0.9438300132751464,0.2990162670612335,0.0,0.0,0.8885177373886108,127.88002014160156,136.0,22.15086936950684,-19502.31640625,592.9321899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8185119628906,309.0183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.142578125,18000.0,0.0,0.0,0.4456023573875427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2266260385513306,1.2266392707824707,-1.3193667655286845e-05,0.0,0.0004522297531366,0.0,0.0,213.74256896972656,0.0,0.0,0.0,0.6789879202842712,4.0,0.0,1.0
562440,293.12615966796875,297.1499938964844,293.1499938964844,0.1131000742316246,-2680.2060546875,304.1487121582031,0.6712299585342407,0.2007757127285003,0.1844846755266189,293.8982849121094,297.1499938964844,293.1499938964844,0.0030179016757756,-241.4404144287109,295.0267333984375,0.3916865587234497,0.050000000745058,0.051780592650175,293.2050170898437,297.1499938964844,293.1499938964844,0.3808701932430267,-5159.89306640625,304.15850830078125,0.8822921514511108,0.4651708006858825,0.3276501595973968,293.23687744140625,297.1499938964844,293.1499938964844,0.4885537326335907,-8488.962890625,304.159912109375,0.9475879669189452,0.566706657409668,0.5389850735664368,293.1732788085937,297.1499938964844,293.1499938964844,0.0157312378287315,-3853.43408203125,304.1112670898437,0.3916865587234497,0.050000000745058,0.245624840259552,291.1243591308594,291.1499938964844,258.9804382324219,257.5215148925781,279.1766052246094,293.6051025390625,291.1255798339844,1.0,0.3898511230945587,0.6771565675735474,0.6771565675735474,1.0,1.0,-1.61851167678833,0.6746816635131836,0.9438300132751464,0.2990162670612335,0.0,0.0,0.8885177373886108,127.88002014160156,136.0,22.15086936950684,-19502.31640625,592.9321899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8185119628906,309.0183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.142578125,18000.0,0.0,0.0,0.4456023573875427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2266260385513306,1.2266392707824707,-1.3193667655286845e-05,0.0,0.0004522297531366,0.0,0.0,213.74256896972656,0.0,0.0,0.0,0.6789879202842712,4.0,0.0,1.0
562500,293.1271057128906,297.1499938964844,293.1499938964844,0.1131445914506912,-2680.903076171875,304.1488647460937,0.6697881817817688,0.2008950412273407,0.1846555322408676,293.9042663574219,297.1499938964844,293.1499938964844,0.0029052135068923,-232.4283599853516,294.886474609375,0.390464186668396,0.050000000745058,0.0518425032496452,293.2054748535156,297.1499938964844,293.1499938964844,0.3798645436763763,-5149.02294921875,304.1587829589844,0.8797242045402527,0.4643884897232055,0.3271575272083282,293.2366943359375,297.1499938964844,293.1499938964844,0.4871490895748138,-8469.400390625,304.1606750488281,0.9444706439971924,0.5656445026397705,0.5380489230155945,293.1746520996094,297.1499938964844,293.1499938964844,0.0157275758683681,-3853.295166015625,304.1035461425781,0.390464186668396,0.050000000745058,0.2459185123443603,291.13250732421875,291.1499938964844,258.9993896484375,257.5375061035156,279.177734375,293.61187744140625,291.1337585449219,1.0,0.3910828232765198,0.6786273717880249,0.6786273717880249,1.0,1.0,-1.6174283027648926,0.6747334003448486,0.942694902420044,0.2992868423461914,0.0,0.0,0.8888572454452515,129.4259033203125,136.0,22.46573066711425,-19501.1796875,596.4680786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8196105957031,309.0248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17958.8359375,18000.0,0.0,0.0,0.446254014968872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2282719612121582,1.2282850742340088,-1.3222656889411157e-05,0.0,0.0004528910794761,0.0,0.0,214.53240966796875,0.0,0.0,0.0,0.6797688007354736,4.0,0.0,1.0
562560,293.1280212402344,297.1499938964844,293.1499938964844,0.1131809577345848,-2681.44482421875,304.1490173339844,0.6683672070503235,0.2010041326284408,0.1848167479038238,293.9102478027344,297.1499938964844,293.1499938964844,0.0027916026301681,-223.3280792236328,294.7453918457031,0.3892282843589782,0.050000000745058,0.0519042871892452,293.2059326171875,297.1499938964844,293.1499938964844,0.3788450062274933,-5138.00634765625,304.1590576171875,0.8771961331367493,0.4635940492153168,0.3266566693782806,293.2364807128906,297.1499938964844,293.1499938964844,0.4857397079467773,-8449.8349609375,304.1612854003906,0.9413710832595824,0.5645884275436401,0.5371183156967163,293.1760559082031,297.1499938964844,293.1499938964844,0.0157227087765932,-3853.031494140625,304.0954895019531,0.3892282843589782,0.050000000745058,0.2462115883827209,291.1407165527344,291.1499938964844,259.0185852050781,257.5537109375,279.1788024902344,293.61883544921875,291.1419677734375,1.0,0.3923047482967376,0.6801496148109436,0.6801496148109436,1.0,1.0,-1.616329312324524,0.674789547920227,0.9415398240089417,0.299565315246582,0.0,0.0,0.8886486291885376,130.96826171875,139.0,22.654726028442383,-19499.673828125,599.978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8262939453125,309.0343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.4921875,18000.0,0.0,0.0,0.4468418061733246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290596961975098,1.2290730476379397,-1.3238857718533836e-05,0.0,0.0004534876206889,0.0,0.0,214.9369506835937,0.0,0.0,0.0,0.6801430583000183,4.0,0.0,1.0
562620,293.1298217773437,297.1499938964844,293.1499938964844,0.1132352277636528,-2682.184326171875,304.14923095703125,0.6655850410461426,0.2011934667825698,0.1851123720407486,293.9222412109375,297.1499938964844,293.1499938964844,0.0025617920327931,-204.8930053710937,294.4604187011719,0.3867624700069427,0.050000000745058,0.0520275607705116,293.2069702148437,297.1499938964844,293.1499938964844,0.3767749965190887,-5115.65234375,304.15948486328125,0.8722512722015381,0.4619644284248352,0.3256275951862335,293.2359924316406,297.1499938964844,293.1499938964844,0.4829298853874206,-8410.9833984375,304.1622009277344,0.9352411031723022,0.562494158744812,0.5352737307548523,293.1789245605469,297.1499938964844,293.1499938964844,0.0157103110104799,-3852.27734375,304.0785522460937,0.3867624700069427,0.050000000745058,0.2467963546514511,291.1568603515625,291.1499938964844,259.0576171875,257.5866394042969,279.1808776855469,293.6332702636719,291.1580505371094,1.0,0.3947214186191559,0.6833440661430359,0.6833440661430359,1.0,1.0,-1.6140843629837036,0.6749105453491211,0.9391737580299376,0.3001418113708496,0.0,0.0,0.8866394758224487,134.04478454589844,142.0,22.393966674804688,-19494.587890625,606.9305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8544921875,309.06060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.125,18000.0,0.0,0.0,0.4478028416633606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2280890941619873,1.2281023263931274,-1.3233111531008037e-05,0.0,0.0004544629482552,0.0,0.0,214.59683227539065,0.0,0.0,0.0,0.6796852946281433,4.0,0.0,1.0
562680,293.1298217773437,297.1499938964844,293.1499938964844,0.1132352277636528,-2682.184326171875,304.14923095703125,0.6655850410461426,0.2011934667825698,0.1851123720407486,293.9222412109375,297.1499938964844,293.1499938964844,0.0025617920327931,-204.8930053710937,294.4604187011719,0.3867624700069427,0.050000000745058,0.0520275607705116,293.2069702148437,297.1499938964844,293.1499938964844,0.3767749965190887,-5115.65234375,304.15948486328125,0.8722512722015381,0.4619644284248352,0.3256275951862335,293.2359924316406,297.1499938964844,293.1499938964844,0.4829298853874206,-8410.9833984375,304.1622009277344,0.9352411031723022,0.562494158744812,0.5352737307548523,293.1789245605469,297.1499938964844,293.1499938964844,0.0157103110104799,-3852.27734375,304.0785522460937,0.3867624700069427,0.050000000745058,0.2467963546514511,291.1568603515625,291.1499938964844,259.0576171875,257.5866394042969,279.1808776855469,293.6332702636719,291.1580505371094,1.0,0.3947214186191559,0.6833440661430359,0.6833440661430359,1.0,1.0,-1.6140843629837036,0.6749105453491211,0.9391737580299376,0.3001418113708496,0.0,0.0,0.8866394758224487,134.04478454589844,142.0,22.393966674804688,-19494.587890625,606.9305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8544921875,309.06060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.125,18000.0,0.0,0.0,0.4478028416633606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2280890941619873,1.2281023263931274,-1.3233111531008037e-05,0.0,0.0004544629482552,0.0,0.0,214.59683227539065,0.0,0.0,0.0,0.6796852946281433,4.0,0.0,1.0
562740,293.131591796875,297.1499938964844,293.1499938964844,0.1132746338844299,-2682.6640625,304.1494140625,0.6628789901733398,0.2013472765684127,0.1853750944137573,293.9341735839844,297.1499938964844,293.1499938964844,0.0023287930525839,-186.1896209716797,294.1713562011719,0.3843733072280884,0.050000000745058,0.0521505698561668,293.20819091796875,297.1499938964844,293.1499938964844,0.3746823668479919,-5093.07421875,304.1597900390625,0.8674430847167969,0.4602742493152618,0.3245576024055481,293.2354736328125,297.1499938964844,293.1499938964844,0.4801699817180633,-8372.990234375,304.1627197265625,0.9292328357696532,0.5604238510131836,0.5334511995315552,293.18182373046875,297.1499938964844,293.1499938964844,0.0156958624720573,-3851.461669921875,304.060546875,0.3843733072280884,0.050000000745058,0.2473798394203186,291.1719665527344,291.1499938964844,259.0974426269531,257.6202087402344,279.1828918457031,293.6482238769531,291.1730651855469,1.0,0.3971047401428222,0.686733603477478,0.686733603477478,1.0,1.0,-1.611775279045105,0.675036609172821,0.9367386102676392,0.3007380366325378,0.0,0.0,0.8826779723167419,137.1133575439453,145.0,21.067317962646484,-19485.3515625,613.7964477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8992919921875,309.0942077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18053.822265625,18000.0,0.0,0.0,0.4484502971172333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238508462905884,1.223863959312439,-1.3178305380279198e-05,0.0,0.0004551200545392,0.0,0.0,212.7862091064453,0.0,0.0,0.0,0.6776809692382812,4.0,0.0,1.0
562800,293.131591796875,297.1499938964844,293.1499938964844,0.1132746338844299,-2682.6640625,304.1494140625,0.6628789901733398,0.2013472765684127,0.1853750944137573,293.9341735839844,297.1499938964844,293.1499938964844,0.0023287930525839,-186.1896209716797,294.1713562011719,0.3843733072280884,0.050000000745058,0.0521505698561668,293.20819091796875,297.1499938964844,293.1499938964844,0.3746823668479919,-5093.07421875,304.1597900390625,0.8674430847167969,0.4602742493152618,0.3245576024055481,293.2354736328125,297.1499938964844,293.1499938964844,0.4801699817180633,-8372.990234375,304.1627197265625,0.9292328357696532,0.5604238510131836,0.5334511995315552,293.18182373046875,297.1499938964844,293.1499938964844,0.0156958624720573,-3851.461669921875,304.060546875,0.3843733072280884,0.050000000745058,0.2473798394203186,291.1719665527344,291.1499938964844,259.0974426269531,257.6202087402344,279.1828918457031,293.6482238769531,291.1730651855469,1.0,0.3971047401428222,0.686733603477478,0.686733603477478,1.0,1.0,-1.611775279045105,0.675036609172821,0.9367386102676392,0.3007380366325378,0.0,0.0,0.8826779723167419,137.1133575439453,145.0,21.067317962646484,-19485.3515625,613.7964477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8992919921875,309.0942077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18053.822265625,18000.0,0.0,0.0,0.4484502971172333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238508462905884,1.223863959312439,-1.3178305380279198e-05,0.0,0.0004551200545392,0.0,0.0,212.7862091064453,0.0,0.0,0.0,0.6776809692382812,4.0,0.0,1.0
