time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562860,293.13330078125,297.1499938964844,293.1499938964844,0.1133104488253593,-2683.1142578125,304.1495666503906,0.6602457165718079,0.2014686465263366,0.18560791015625,293.946044921875,297.1499938964844,293.1499938964844,0.0020922345574945,-167.20989990234375,293.8775939941406,0.3820572197437286,0.050000000745058,0.0522734113037586,293.2095947265625,297.1499938964844,293.1499938964844,0.3725892603397369,-5070.51513671875,304.1600341796875,0.8627593517303467,0.4585166573524475,0.3234418928623199,293.23486328125,297.1499938964844,293.1499938964844,0.477503091096878,-8336.416015625,304.1629333496094,0.9233855605125428,0.5583776235580444,0.531650960445404,293.18475341796875,297.1499938964844,293.1499938964844,0.0156809706240892,-3850.853759765625,304.04150390625,0.3820572197437286,0.050000000745058,0.2479625642299652,291.1852111816406,291.1499938964844,259.13787841796875,257.654296875,279.184814453125,293.66363525390625,291.1861267089844,1.0,0.3994573056697845,0.6903144121170044,0.6903144121170044,1.0,1.0,-1.6094011068344116,0.675160825252533,0.934240221977234,0.3013473451137543,0.0,0.0,0.8770703673362732,140.17665100097656,148.0,18.63700294494629,-19470.6484375,620.5823364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569396972656,309.1322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18087.1875,18000.0,0.0,0.0,0.4487629532814026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2166121006011963,1.216625094413757,-1.3078574738756288e-05,0.0,0.0004554373444989,0.0,0.0,209.6470184326172,0.0,0.0,0.0,0.6742599606513977,4.0,0.0,1.0
562920,293.13330078125,297.1499938964844,293.1499938964844,0.1133104488253593,-2683.1142578125,304.1495666503906,0.6602457165718079,0.2014686465263366,0.18560791015625,293.946044921875,297.1499938964844,293.1499938964844,0.0020922345574945,-167.20989990234375,293.8775939941406,0.3820572197437286,0.050000000745058,0.0522734113037586,293.2095947265625,297.1499938964844,293.1499938964844,0.3725892603397369,-5070.51513671875,304.1600341796875,0.8627593517303467,0.4585166573524475,0.3234418928623199,293.23486328125,297.1499938964844,293.1499938964844,0.477503091096878,-8336.416015625,304.1629333496094,0.9233855605125428,0.5583776235580444,0.531650960445404,293.18475341796875,297.1499938964844,293.1499938964844,0.0156809706240892,-3850.853759765625,304.04150390625,0.3820572197437286,0.050000000745058,0.2479625642299652,291.1852111816406,291.1499938964844,259.13787841796875,257.654296875,279.184814453125,293.66363525390625,291.1861267089844,1.0,0.3994573056697845,0.6903144121170044,0.6903144121170044,1.0,1.0,-1.6094011068344116,0.675160825252533,0.934240221977234,0.3013473451137543,0.0,0.0,0.8770703673362732,140.17665100097656,148.0,18.63700294494629,-19470.6484375,620.5823364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569396972656,309.1322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18087.1875,18000.0,0.0,0.0,0.4487629532814026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2166121006011963,1.216625094413757,-1.3078574738756288e-05,0.0,0.0004554373444989,0.0,0.0,209.6470184326172,0.0,0.0,0.0,0.6742599606513977,4.0,0.0,1.0
562980,293.1349182128906,297.1499938964844,293.1499938964844,0.1133519485592842,-2683.72314453125,304.1496276855469,0.6576830148696899,0.2015600800514221,0.1858132183551788,293.9577941894531,297.1499938964844,293.1499938964844,0.001852148794569,-147.96914672851562,293.57861328125,0.3798107802867889,0.050000000745058,0.0523961409926414,293.211181640625,297.1499938964844,293.1499938964844,0.3705129623413086,-5048.16357421875,304.1601257324219,0.85819011926651,0.4566853940486908,0.3222760558128357,293.2342529296875,297.1499938964844,293.1499938964844,0.4749638438224792,-8301.712890625,304.162841796875,0.9177430272102356,0.5563555359840393,0.529873251914978,293.18768310546875,297.1499938964844,293.1499938964844,0.0156669169664382,-3850.6708984375,304.0215148925781,0.3798107802867889,0.050000000745058,0.2485447227954864,291.1958923339844,291.1499938964844,259.1788635253906,257.68878173828125,279.1867370605469,293.679443359375,291.19659423828125,1.0,0.4017809927463531,0.6940851211547852,0.6940851211547852,1.0,1.0,-1.6069598197937012,0.6752768754959106,0.9316830039024352,0.3019639253616333,0.0,0.0,0.8702013492584229,143.23574829101562,151.0,15.26723289489746,-19449.685546875,627.2891235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02392578125,309.1722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18115.76953125,18000.0,0.0,0.0,0.448731780052185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206762671470642,1.2067755460739136,-1.2940095075464342e-05,0.0,0.0004554057086352,0.0,0.0,205.3885803222656,0.0,0.0,0.0,0.6696110963821411,4.0,0.0,1.0
563040,293.1349182128906,297.1499938964844,293.1499938964844,0.1133519485592842,-2683.72314453125,304.1496276855469,0.6576830148696899,0.2015600800514221,0.1858132183551788,293.9577941894531,297.1499938964844,293.1499938964844,0.001852148794569,-147.96914672851562,293.57861328125,0.3798107802867889,0.050000000745058,0.0523961409926414,293.211181640625,297.1499938964844,293.1499938964844,0.3705129623413086,-5048.16357421875,304.1601257324219,0.85819011926651,0.4566853940486908,0.3222760558128357,293.2342529296875,297.1499938964844,293.1499938964844,0.4749638438224792,-8301.712890625,304.162841796875,0.9177430272102356,0.5563555359840393,0.529873251914978,293.18768310546875,297.1499938964844,293.1499938964844,0.0156669169664382,-3850.6708984375,304.0215148925781,0.3798107802867889,0.050000000745058,0.2485447227954864,291.1958923339844,291.1499938964844,259.1788635253906,257.68878173828125,279.1867370605469,293.679443359375,291.19659423828125,1.0,0.4017809927463531,0.6940851211547852,0.6940851211547852,1.0,1.0,-1.6069598197937012,0.6752768754959106,0.9316830039024352,0.3019639253616333,0.0,0.0,0.8702013492584229,143.23574829101562,151.0,15.26723289489746,-19449.685546875,627.2891235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02392578125,309.1722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18115.76953125,18000.0,0.0,0.0,0.448731780052185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206762671470642,1.2067755460739136,-1.2940095075464342e-05,0.0,0.0004554057086352,0.0,0.0,205.3885803222656,0.0,0.0,0.0,0.6696110963821411,4.0,0.0,1.0
563100,293.1357116699219,297.1499938964844,293.1499938964844,0.1133769452571868,-2684.1298828125,304.149658203125,0.6564275622367859,0.201595202088356,0.1859062016010284,293.963623046875,297.1499938964844,293.1499938964844,0.0017304543871432,-138.2262420654297,293.4270324707031,0.3787128925323486,0.050000000745058,0.0524574592709541,293.2120361328125,297.1499938964844,293.1499938964844,0.3694844841957092,-5037.1015625,304.16015625,0.8559457659721375,0.4557403326034546,0.3216730952262878,293.2339172363281,297.1499938964844,293.1499938964844,0.4737496674060821,-8285.1591796875,304.1627197265625,0.915013313293457,0.5553535223007202,0.5289927124977112,293.1891174316406,297.1499938964844,293.1499938964844,0.0156604554504156,-3850.78369140625,304.0111389160156,0.3787128925323486,0.050000000745058,0.2488356083631515,291.2001647949219,291.1499938964844,259.199462890625,257.7061767578125,279.18768310546875,293.6875,291.20074462890625,1.0,0.4029326438903808,0.6960419416427612,0.6960419416427612,1.0,1.0,-1.6057133674621582,0.6753299832344055,0.930383324623108,0.3022732734680176,0.0,0.0,0.8664248585700989,144.7637481689453,151.0,13.319430351257324,-19436.759765625,630.6121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0598449707031,309.1923217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18127.8515625,18000.0,0.0,0.0,0.4485876262187958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2010111808776855,1.201024055480957,-1.2858735317422544e-05,0.0,0.0004552594036795,0.0,0.0,202.9197692871093,0.0,0.0,0.0,0.6668995022773743,4.0,0.0,1.0
563160,293.1365051269531,297.1499938964844,293.1499938964844,0.1134055480360984,-2684.619873046875,304.149658203125,0.655189037322998,0.2016236782073974,0.1859929710626602,293.9693908691406,297.1499938964844,293.1499938964844,0.0016080557834357,-128.43331909179688,293.2739562988281,0.3776314258575439,0.050000000745058,0.052518755197525,293.21295166015625,297.1499938964844,293.1499938964844,0.3684630692005157,-5026.12109375,304.1601867675781,0.8537265658378601,0.454774796962738,0.3210559785366058,293.2335510253906,297.1499938964844,293.1499938964844,0.4725764393806457,-8269.1904296875,304.1625366210937,0.9123536348342896,0.5543615221977234,0.5281191468238831,293.1905822753906,297.1499938964844,293.1499938964844,0.0156544242054224,-3851.044677734375,304.00054931640625,0.3776314258575439,0.050000000745058,0.2491263598203659,291.20361328125,291.1499938964844,259.2201843261719,257.7236022949219,279.1886291503906,293.69561767578125,291.2040710449219,1.0,0.404077798128128,0.6980462670326233,0.6980462670326233,1.0,1.0,-1.6044505834579468,0.6753795146942139,0.929071009159088,0.302582710981369,0.0,0.0,0.8624948263168335,146.290771484375,154.0,11.254551887512209,-19422.2421875,633.915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968933105469,309.2121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18138.234375,18000.0,0.0,0.0,0.4483592510223388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.194806456565857,1.1948192119598389,-1.277081264561275e-05,0.0,0.0004550276498775,0.0,0.0,200.27394104003903,0.0,0.0,0.0,0.6639769673347473,4.0,0.0,1.0
563220,293.13800048828125,297.1499938964844,293.1499938964844,0.1134750396013259,-2685.879150390625,304.149658203125,0.6527628302574158,0.2016616314649582,0.1861491203308105,293.9808654785156,297.1499938964844,293.1499938964844,0.0013604996493086,-108.64360809326172,292.9633483886719,0.3755172789096832,0.050000000745058,0.0526412203907966,293.2149353027344,297.1499938964844,293.1499938964844,0.3664414584636688,-5004.40185546875,304.16015625,0.8493605256080627,0.4527799189090729,0.3197781145572662,293.2326965332031,297.1499938964844,293.1499938964844,0.4703711569309234,-8239.2578125,304.1620178222656,0.9072797298431396,0.5524163842201233,0.5264073014259338,293.1934814453125,297.1499938964844,293.1499938964844,0.0156436283141374,-3852.015625,303.97857666015625,0.3755172789096832,0.050000000745058,0.249707281589508,291.2081604003906,291.1499938964844,259.2617492675781,257.7586364746094,279.19049072265625,293.7119445800781,291.2083740234375,1.0,0.4063499569892883,0.7021920084953308,0.7021920084953308,1.0,1.0,-1.6018930673599243,0.6754713654518127,0.9264217615127563,0.303202211856842,0.0,0.0,0.8543969392776489,149.3412322998047,142.0,6.9367995262146,-19388.861328125,640.4739379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17254638671875,309.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18153.451171875,18000.0,0.0,0.0,0.447660356760025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1813712120056152,1.181383728981018,-1.2580392649397254e-05,0.0,0.0004543183604255,0.0,0.0,194.6127014160156,0.0,0.0,0.0,0.6576581597328186,4.0,0.0,1.0
563280,293.13800048828125,297.1499938964844,293.1499938964844,0.1134750396013259,-2685.879150390625,304.149658203125,0.6527628302574158,0.2016616314649582,0.1861491203308105,293.9808654785156,297.1499938964844,293.1499938964844,0.0013604996493086,-108.64360809326172,292.9633483886719,0.3755172789096832,0.050000000745058,0.0526412203907966,293.2149353027344,297.1499938964844,293.1499938964844,0.3664414584636688,-5004.40185546875,304.16015625,0.8493605256080627,0.4527799189090729,0.3197781145572662,293.2326965332031,297.1499938964844,293.1499938964844,0.4703711569309234,-8239.2578125,304.1620178222656,0.9072797298431396,0.5524163842201233,0.5264073014259338,293.1934814453125,297.1499938964844,293.1499938964844,0.0156436283141374,-3852.015625,303.97857666015625,0.3755172789096832,0.050000000745058,0.249707281589508,291.2081604003906,291.1499938964844,259.2617492675781,257.7586364746094,279.19049072265625,293.7119445800781,291.2083740234375,1.0,0.4063499569892883,0.7021920084953308,0.7021920084953308,1.0,1.0,-1.6018930673599243,0.6754713654518127,0.9264217615127563,0.303202211856842,0.0,0.0,0.8543969392776489,149.3412322998047,142.0,6.9367995262146,-19388.861328125,640.4739379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17254638671875,309.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18153.451171875,18000.0,0.0,0.0,0.447660356760025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1813712120056152,1.181383728981018,-1.2580392649397254e-05,0.0,0.0004543183604255,0.0,0.0,194.6127014160156,0.0,0.0,0.0,0.6576581597328186,4.0,0.0,1.0
563340,293.1391906738281,297.1499938964844,293.1499938964844,0.1134121492505073,-2684.575927734375,304.1498718261719,0.6544923782348633,0.2017219364643097,0.1861119121313095,293.9921264648437,297.1499938964844,293.1499938964844,0.0011049435706809,-88.22402954101562,292.648681640625,0.3769548237323761,0.050000000745058,0.0525576211512088,293.2169189453125,297.1499938964844,293.1499938964844,0.3641920089721679,-4980.0732421875,304.1605224609375,0.8503063321113586,0.4507353007793426,0.318303495645523,293.23162841796875,297.1499938964844,293.1499938964844,0.4680631160736084,-8207.673828125,304.161865234375,0.9087766408920288,0.5505360960960388,0.5245426297187805,293.1961669921875,297.1499938964844,293.1499938964844,0.0155222220346331,-3838.11474609375,303.956298828125,0.3769548237323761,0.050000000745058,0.2493107318878173,291.2117614746094,291.1499938964844,259.30340576171875,257.79376220703125,279.19317626953125,293.7283020019531,291.2121276855469,1.0,0.4036421477794647,0.7066403031349182,0.7066403031349182,1.0,1.0,-1.597264528274536,0.6746491193771362,0.9226153492927552,0.3033585250377655,0.0,0.0,0.8459468483924866,147.13340759277344,130.0,6.033304214477539,-19335.671875,631.2735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501220703125,309.2904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18165.212890625,18000.0,0.0,0.0,0.4466406404972076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1669329404830933,1.1669453382492063,-1.2377162420307286e-05,0.0,0.0004532834573183,0.0,0.0,188.647201538086,0.0,0.0,0.0,0.6508734822273254,4.0,0.0,1.0
563400,293.1391906738281,297.1499938964844,293.1499938964844,0.1134121492505073,-2684.575927734375,304.1498718261719,0.6544923782348633,0.2017219364643097,0.1861119121313095,293.9921264648437,297.1499938964844,293.1499938964844,0.0011049435706809,-88.22402954101562,292.648681640625,0.3769548237323761,0.050000000745058,0.0525576211512088,293.2169189453125,297.1499938964844,293.1499938964844,0.3641920089721679,-4980.0732421875,304.1605224609375,0.8503063321113586,0.4507353007793426,0.318303495645523,293.23162841796875,297.1499938964844,293.1499938964844,0.4680631160736084,-8207.673828125,304.161865234375,0.9087766408920288,0.5505360960960388,0.5245426297187805,293.1961669921875,297.1499938964844,293.1499938964844,0.0155222220346331,-3838.11474609375,303.956298828125,0.3769548237323761,0.050000000745058,0.2493107318878173,291.2117614746094,291.1499938964844,259.30340576171875,257.79376220703125,279.19317626953125,293.7283020019531,291.2121276855469,1.0,0.4036421477794647,0.7066403031349182,0.7066403031349182,1.0,1.0,-1.597264528274536,0.6746491193771362,0.9226153492927552,0.3033585250377655,0.0,0.0,0.8459468483924866,147.13340759277344,130.0,6.033304214477539,-19335.671875,631.2735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501220703125,309.2904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18165.212890625,18000.0,0.0,0.0,0.4466406404972076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1669329404830933,1.1669453382492063,-1.2377162420307286e-05,0.0,0.0004532834573183,0.0,0.0,188.647201538086,0.0,0.0,0.0,0.6508734822273254,4.0,0.0,1.0
563460,293.139892578125,297.1499938964844,293.1499938964844,0.1132818609476089,-2681.958984375,304.150146484375,0.659359335899353,0.2018537372350692,0.1860005259513855,294.0032043457031,297.1499938964844,293.1499938964844,0.0008452758193016,-67.47897338867188,292.3319396972656,0.3809709250926971,0.050000000745058,0.0523324720561504,293.2187194824219,297.1499938964844,293.1499938964844,0.3617486357688904,-4953.5546875,304.1611022949219,0.8551182150840759,0.4486735165119171,0.3167108595371246,293.23028564453125,297.1499938964844,293.1499938964844,0.4656554162502289,-8174.56396484375,304.16192626953125,0.9151713252067566,0.548741340637207,0.5226159691810608,293.19842529296875,297.1499938964844,293.1499938964844,0.015326184220612,-3813.71435546875,303.9344787597656,0.3809709250926971,0.050000000745058,0.2482427209615707,291.2165222167969,291.1499938964844,259.3450622558594,257.828857421875,279.1958923339844,293.74420166015625,291.21685791015625,1.0,0.3980220258235931,0.7113665342330933,0.7113665342330933,1.0,1.0,-1.5913536548614502,0.6732662320137024,0.9180874228477478,0.3032097816467285,0.0,0.0,0.836754322052002,141.31593322753906,118.0,6.336827278137207,-19267.39453125,611.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,309.3309631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18182.76953125,18000.0,0.0,0.0,0.4452643394470215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150947332382202,1.1509594917297363,-1.2156130651419517e-05,0.0,0.000451886706287,0.0,0.0,182.207748413086,0.0,0.0,0.0,0.6433829069137573,4.0,0.0,1.0
563520,293.139892578125,297.1499938964844,293.1499938964844,0.1132818609476089,-2681.958984375,304.150146484375,0.659359335899353,0.2018537372350692,0.1860005259513855,294.0032043457031,297.1499938964844,293.1499938964844,0.0008452758193016,-67.47897338867188,292.3319396972656,0.3809709250926971,0.050000000745058,0.0523324720561504,293.2187194824219,297.1499938964844,293.1499938964844,0.3617486357688904,-4953.5546875,304.1611022949219,0.8551182150840759,0.4486735165119171,0.3167108595371246,293.23028564453125,297.1499938964844,293.1499938964844,0.4656554162502289,-8174.56396484375,304.16192626953125,0.9151713252067566,0.548741340637207,0.5226159691810608,293.19842529296875,297.1499938964844,293.1499938964844,0.015326184220612,-3813.71435546875,303.9344787597656,0.3809709250926971,0.050000000745058,0.2482427209615707,291.2165222167969,291.1499938964844,259.3450622558594,257.828857421875,279.1958923339844,293.74420166015625,291.21685791015625,1.0,0.3980220258235931,0.7113665342330933,0.7113665342330933,1.0,1.0,-1.5913536548614502,0.6732662320137024,0.9180874228477478,0.3032097816467285,0.0,0.0,0.836754322052002,141.31593322753906,118.0,6.336827278137207,-19267.39453125,611.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,309.3309631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18182.76953125,18000.0,0.0,0.0,0.4452643394470215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150947332382202,1.1509594917297363,-1.2156130651419517e-05,0.0,0.000451886706287,0.0,0.0,182.207748413086,0.0,0.0,0.0,0.6433829069137573,4.0,0.0,1.0
563580,293.14019775390625,297.1499938964844,293.1499938964844,0.1131415367126464,-2679.173583984375,304.1503295898437,0.6666300892829895,0.2020436823368072,0.1858654916286468,294.0140075683594,297.1499938964844,293.1499938964844,0.0005843593971803,-46.643028259277344,292.01153564453125,0.3868451416492462,0.050000000745058,0.0520236603915691,293.2204284667969,297.1499938964844,293.1499938964844,0.3592205047607422,-4926.10693359375,304.1615905761719,0.8627964854240417,0.4465830624103546,0.315038800239563,293.2287292480469,297.1499938964844,293.1499938964844,0.4632719457149505,-8141.78857421875,304.16192626953125,0.9254002571105956,0.5470213294029236,0.5206784605979919,293.2002258300781,297.1499938964844,293.1499938964844,0.0150920217856764,-3783.673095703125,303.9130554199219,0.3868451416492462,0.050000000745058,0.2467778325080871,291.22052001953125,291.1499938964844,259.38653564453125,257.8638916015625,279.1983337402344,293.7592468261719,291.2207336425781,1.0,0.3904653191566467,0.7163266539573669,0.7163266539573669,1.0,1.0,-1.584728717803955,0.6715600490570068,0.913168728351593,0.3028848767280578,0.0,0.0,0.8270737528800964,133.366455078125,106.0,5.386197566986084,-19187.38671875,585.5869750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.415771484375,309.3702697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18199.16015625,18000.0,0.0,0.0,0.4435263872146606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1333948373794556,1.1334067583084106,-1.1916354196728207e-05,0.0,0.000450122897746,0.0,0.0,175.31468200683594,0.0,0.0,0.0,0.6351864337921143,4.0,0.0,1.0
563640,293.14019775390625,297.1499938964844,293.1499938964844,0.1131415367126464,-2679.173583984375,304.1503295898437,0.6666300892829895,0.2020436823368072,0.1858654916286468,294.0140075683594,297.1499938964844,293.1499938964844,0.0005843593971803,-46.643028259277344,292.01153564453125,0.3868451416492462,0.050000000745058,0.0520236603915691,293.2204284667969,297.1499938964844,293.1499938964844,0.3592205047607422,-4926.10693359375,304.1615905761719,0.8627964854240417,0.4465830624103546,0.315038800239563,293.2287292480469,297.1499938964844,293.1499938964844,0.4632719457149505,-8141.78857421875,304.16192626953125,0.9254002571105956,0.5470213294029236,0.5206784605979919,293.2002258300781,297.1499938964844,293.1499938964844,0.0150920217856764,-3783.673095703125,303.9130554199219,0.3868451416492462,0.050000000745058,0.2467778325080871,291.22052001953125,291.1499938964844,259.38653564453125,257.8638916015625,279.1983337402344,293.7592468261719,291.2207336425781,1.0,0.3904653191566467,0.7163266539573669,0.7163266539573669,1.0,1.0,-1.584728717803955,0.6715600490570068,0.913168728351593,0.3028848767280578,0.0,0.0,0.8270737528800964,133.366455078125,106.0,5.386197566986084,-19187.38671875,585.5869750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.415771484375,309.3702697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18199.16015625,18000.0,0.0,0.0,0.4435263872146606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1333948373794556,1.1334067583084106,-1.1916354196728207e-05,0.0,0.000450122897746,0.0,0.0,175.31468200683594,0.0,0.0,0.0,0.6351864337921143,4.0,0.0,1.0
563700,293.1402587890625,297.1499938964844,293.1499938964844,0.1130753681063652,-2677.872314453125,304.150390625,0.6710826754570007,0.202155515551567,0.1857948452234268,294.0193176269531,297.1499938964844,293.1499938964844,0.0005003552068956,-36.8990364074707,291.849609375,0.3903513550758362,0.050000000745058,0.0518485344946384,293.2212829589844,297.1499938964844,293.1499938964844,0.3579417765140533,-4912.2294921875,304.16180419921875,0.8675982356071472,0.4455232322216034,0.3141781389713287,293.2279052734375,297.1499938964844,293.1499938964844,0.4621100127696991,-8125.830078125,304.161865234375,0.931749165058136,0.546186089515686,0.5197131633758545,293.20098876953125,297.1499938964844,293.1499938964844,0.0149671453982591,-3767.406982421875,303.9024963378906,0.3903513550758362,0.050000000745058,0.2459471225738525,291.22186279296875,291.1499938964844,259.4071655273437,257.8813171386719,279.199462890625,293.76641845703125,291.2220153808594,1.0,0.3861593902111053,0.7188842296600342,0.7188842296600342,1.0,1.0,-1.5812443494796753,0.6706249117851257,0.9106193780899048,0.3026759624481201,0.0,0.0,0.8221428394317627,128.86395263671875,106.0,4.402233600616455,-19143.7421875,571.1888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45849609375,309.3890075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18205.6484375,18000.0,0.0,0.0,0.4425235986709595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1241397857666016,1.124151587486267,-1.1790946700784843e-05,0.0,0.0004491051950026,0.0,0.0,171.75198364257812,0.0,0.0,0.0,0.6308755874633789,4.0,0.0,1.0
563760,293.1402893066406,297.1499938964844,293.1499938964844,0.1130143329501152,-2676.681640625,304.1504211425781,0.6760593056678772,0.202276274561882,0.185723677277565,294.0245666503906,297.1499938964844,293.1499938964844,0.0004455371818039,-25.81404495239257,291.6864013671875,0.3939688503742218,0.050000000745058,0.0516637004911899,293.2221374511719,297.1499938964844,293.1499938964844,0.3566593527793884,-4898.3173828125,304.1619873046875,0.8730188012123108,0.4444521069526672,0.3133026957511902,293.2270812988281,297.1499938964844,293.1499938964844,0.4609756171703338,-8110.26708984375,304.1617736816406,0.9387955069541932,0.5453658103942871,0.5187526345252991,293.20166015625,297.1499938964844,293.1499938964844,0.0148394778370857,-3750.638427734375,303.8919982910156,0.3939688503742218,0.050000000745058,0.2450703531503677,291.2226867675781,291.1499938964844,259.4277038574219,257.898681640625,279.20050048828125,293.7733459472656,291.2227478027344,1.0,0.3815769851207733,0.7214893698692322,0.7214893698692322,1.0,1.0,-1.577680230140686,0.6696492433547974,0.9080309867858888,0.3024430572986603,0.0,0.0,0.817211389541626,124.11431121826172,94.0,3.1568524837493896,-19098.0703125,556.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5011901855469,309.40692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18210.494140625,18000.0,0.0,0.0,0.4414345622062683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1146618127822876,1.1146734952926636,-1.1663188161037397e-05,0.0,0.000447999977041,0.0,0.0,168.15379333496094,0.0,0.0,0.0,0.6264684200286865,4.0,0.0,1.0
563820,293.14019775390625,297.1499938964844,293.1499938964844,0.1128826811909675,-2674.0986328125,304.1505126953125,0.6875684857368469,0.202538177371025,0.1855823099613189,294.0348815917969,297.1499938964844,293.1499938964844,0.0003158096224069,-5.191900253295898,291.3585205078125,0.4014854729175567,0.050000000745058,0.0512736961245536,293.223876953125,297.1499938964844,293.1499938964844,0.3540126085281372,-4869.53955078125,304.16241455078125,0.8857269287109375,0.4422730207443237,0.311512291431427,293.225341796875,297.1499938964844,293.1499938964844,0.4586949944496155,-8078.8876953125,304.16168212890625,0.9545435309410096,0.5437644720077515,0.5168499946594238,293.2028503417969,297.1499938964844,293.1499938964844,0.0145766120404005,-3715.4677734375,303.87115478515625,0.4014854729175567,0.050000000745058,0.2432203441858291,291.2249450683594,291.1499938964844,259.46844482421875,257.9331359863281,279.22021484375,293.7865905761719,291.2256164550781,1.0,0.3717420101165771,0.7230627536773682,0.7230627536773682,1.0,1.0,-1.570387601852417,0.6667394638061523,0.9036481976509094,0.3010547757148742,0.0,0.0,0.8071478009223938,114.0971908569336,82.0,5.728049755096436,-18991.40625,524.741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58624267578125,309.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18218.404296875,18000.0,0.0,0.0,0.4390066862106323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.095247507095337,1.0952589511871338,-1.1404444194340613e-05,0.0,0.000445535959443,0.0,0.0,160.9491729736328,0.0,0.0,0.0,0.6174520254135132,4.0,0.0,1.0
563880,293.14019775390625,297.1499938964844,293.1499938964844,0.1128826811909675,-2674.0986328125,304.1505126953125,0.6875684857368469,0.202538177371025,0.1855823099613189,294.0348815917969,297.1499938964844,293.1499938964844,0.0003158096224069,-5.191900253295898,291.3585205078125,0.4014854729175567,0.050000000745058,0.0512736961245536,293.223876953125,297.1499938964844,293.1499938964844,0.3540126085281372,-4869.53955078125,304.16241455078125,0.8857269287109375,0.4422730207443237,0.311512291431427,293.225341796875,297.1499938964844,293.1499938964844,0.4586949944496155,-8078.8876953125,304.16168212890625,0.9545435309410096,0.5437644720077515,0.5168499946594238,293.2028503417969,297.1499938964844,293.1499938964844,0.0145766120404005,-3715.4677734375,303.87115478515625,0.4014854729175567,0.050000000745058,0.2432203441858291,291.2249450683594,291.1499938964844,259.46844482421875,257.9331359863281,279.22021484375,293.7865905761719,291.2256164550781,1.0,0.3717420101165771,0.7230627536773682,0.7230627536773682,1.0,1.0,-1.570387601852417,0.6667394638061523,0.9036481976509094,0.3010547757148742,0.0,0.0,0.8071478009223938,114.0971908569336,82.0,5.728049755096436,-18991.40625,524.741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58624267578125,309.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18218.404296875,18000.0,0.0,0.0,0.4390066862106323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.095247507095337,1.0952589511871338,-1.1404444194340613e-05,0.0,0.000445535959443,0.0,0.0,160.9491729736328,0.0,0.0,0.0,0.6174520254135132,4.0,0.0,1.0
563940,293.1400451660156,297.1499938964844,293.1499938964844,0.1126830875873565,-2670.091552734375,304.1506652832031,0.7012013792991638,0.2028188407421112,0.1854432821273803,294.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.4099550247192383,0.050000000745058,0.0508660823106765,293.2256774902344,297.1499938964844,293.1499938964844,0.3510948717594147,-4837.6201171875,304.16314697265625,0.9010665416717528,0.4400380253791809,0.3096711337566376,293.2236328125,297.1499938964844,293.1499938964844,0.4561838805675506,-8044.02197265625,304.1619567871094,0.9717354774475098,0.5422031879425049,0.5149703621864319,293.203857421875,297.1499938964844,293.1499938964844,0.0143007757142186,-3677.23095703125,303.8504943847656,0.4099550247192383,0.050000000745058,0.2412867844104766,291.23406982421875,291.1499938964844,259.5086364746094,257.9671936035156,279.2555847167969,293.8009338378906,291.23468017578125,1.0,0.3611752688884735,0.7222533822059631,0.7222533822059631,1.0,1.0,-1.5629431009292605,0.6631215810775757,0.8998215198516846,0.2989916801452636,0.0,0.0,0.7953072190284729,103.63192749023438,70.0,10.153773307800291,-18861.728515625,492.3427429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6742553710937,309.4737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18253.46484375,18000.0,0.0,0.0,0.4362062513828277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0729703903198242,1.0729814767837524,-1.11190611278289e-05,0.0,0.0004426938830874,0.0,0.0,153.01712036132812,0.0,0.0,0.0,0.6071569919586182,4.0,0.0,1.0
564000,293.1400451660156,297.1499938964844,293.1499938964844,0.1126830875873565,-2670.091552734375,304.1506652832031,0.7012013792991638,0.2028188407421112,0.1854432821273803,294.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.4099550247192383,0.050000000745058,0.0508660823106765,293.2256774902344,297.1499938964844,293.1499938964844,0.3510948717594147,-4837.6201171875,304.16314697265625,0.9010665416717528,0.4400380253791809,0.3096711337566376,293.2236328125,297.1499938964844,293.1499938964844,0.4561838805675506,-8044.02197265625,304.1619567871094,0.9717354774475098,0.5422031879425049,0.5149703621864319,293.203857421875,297.1499938964844,293.1499938964844,0.0143007757142186,-3677.23095703125,303.8504943847656,0.4099550247192383,0.050000000745058,0.2412867844104766,291.23406982421875,291.1499938964844,259.5086364746094,257.9671936035156,279.2555847167969,293.8009338378906,291.23468017578125,1.0,0.3611752688884735,0.7222533822059631,0.7222533822059631,1.0,1.0,-1.5629431009292605,0.6631215810775757,0.8998215198516846,0.2989916801452636,0.0,0.0,0.7953072190284729,103.63192749023438,70.0,10.153773307800291,-18861.728515625,492.3427429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6742553710937,309.4737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18253.46484375,18000.0,0.0,0.0,0.4362062513828277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0729703903198242,1.0729814767837524,-1.11190611278289e-05,0.0,0.0004426938830874,0.0,0.0,153.01712036132812,0.0,0.0,0.0,0.6071569919586182,4.0,0.0,1.0
564060,293.13983154296875,297.1499938964844,293.1499938964844,0.1125232353806495,-2666.92578125,304.15069580078125,0.7167382836341858,0.203111469745636,0.1853065639734268,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.4205021560192108,0.050000000745058,0.0504482127726078,293.2274780273437,297.1499938964844,293.1499938964844,0.3482252955436706,-4806.3056640625,304.1635437011719,0.9207147359848022,0.4377523064613342,0.3077855408191681,293.221923828125,297.1499938964844,293.1499938964844,0.4538411200046539,-8011.68017578125,304.161865234375,0.98939710855484,0.540682315826416,0.5131174325942993,293.204833984375,297.1499938964844,293.1499938964844,0.0140301175415515,-3639.3525390625,303.82940673828125,0.4205021560192108,0.050000000745058,0.2393046021461486,291.2396545410156,291.1499938964844,259.5481262207031,258.000732421875,279.2902526855469,293.8148803710937,291.2398681640625,1.0,0.3499936461448669,0.7214978933334351,0.7214978933334351,1.0,1.0,-1.55540931224823,0.6594775319099426,0.8959317803382874,0.2969217002391815,0.0,0.0,0.7829263210296631,92.90625,58.0,7.221397399902344,-18718.02734375,459.498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7661437988281,309.4981994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18278.162109375,18000.0,0.0,0.0,0.4330075085163116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0479453802108765,1.047956109046936,-1.0802343240357004e-05,0.0,0.0004394475836306,0.0,0.0,144.41917419433594,0.0,0.0,0.0,0.5956732034683228,4.0,0.0,1.0
564120,293.13983154296875,297.1499938964844,293.1499938964844,0.1125232353806495,-2666.92578125,304.15069580078125,0.7167382836341858,0.203111469745636,0.1853065639734268,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.4205021560192108,0.050000000745058,0.0504482127726078,293.2274780273437,297.1499938964844,293.1499938964844,0.3482252955436706,-4806.3056640625,304.1635437011719,0.9207147359848022,0.4377523064613342,0.3077855408191681,293.221923828125,297.1499938964844,293.1499938964844,0.4538411200046539,-8011.68017578125,304.161865234375,0.98939710855484,0.540682315826416,0.5131174325942993,293.204833984375,297.1499938964844,293.1499938964844,0.0140301175415515,-3639.3525390625,303.82940673828125,0.4205021560192108,0.050000000745058,0.2393046021461486,291.2396545410156,291.1499938964844,259.5481262207031,258.000732421875,279.2902526855469,293.8148803710937,291.2398681640625,1.0,0.3499936461448669,0.7214978933334351,0.7214978933334351,1.0,1.0,-1.55540931224823,0.6594775319099426,0.8959317803382874,0.2969217002391815,0.0,0.0,0.7829263210296631,92.90625,58.0,7.221397399902344,-18718.02734375,459.498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7661437988281,309.4981994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18278.162109375,18000.0,0.0,0.0,0.4330075085163116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0479453802108765,1.047956109046936,-1.0802343240357004e-05,0.0,0.0004394475836306,0.0,0.0,144.41917419433594,0.0,0.0,0.0,0.5956732034683228,4.0,0.0,1.0
564180,293.1394958496094,297.1499938964844,293.1499938964844,0.1123861670494079,-2664.166015625,304.15069580078125,0.731634259223938,0.2034415453672409,0.1852297335863113,294.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24383544921875,0.4328414499759674,0.050000000745058,0.0500725023448467,293.2291564941406,297.1499938964844,293.1499938964844,0.3453099727630615,-4774.4072265625,304.1639099121094,0.9424307346343994,0.4354482889175415,0.3059085607528686,293.2161865234375,297.1499938964844,293.1499938964844,0.4416271150112152,-7831.24365234375,304.1800842285156,0.9990000128746032,0.5399907231330872,0.5010575652122498,293.20562744140625,297.1499938964844,293.1499938964844,0.0137837463989853,-3604.18994140625,303.8085021972656,0.4328414499759674,0.050000000745058,0.2375223934650421,291.2459716796875,291.1499938964844,259.5867614746094,258.0336303710937,279.3386535644531,293.8372497558594,291.2486572265625,1.0,0.3379181027412414,0.720742404460907,0.720742404460907,1.0,1.0,-1.5361508131027222,0.6504348516464233,0.8857159614562988,0.2920424342155456,0.0,0.0,0.7699253559112549,83.03145599365234,46.0,19.90918731689453,-18478.5546875,422.7527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86553955078125,309.5432434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18292.75,18000.0,0.0,0.0,0.4293583333492279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02165949344635,1.0216699838638306,-1.0475290764588864e-05,0.0,0.000435744121205,0.0,0.0,135.74879455566406,0.0,0.0,0.0,0.5836421847343445,4.0,0.0,1.0
564240,293.1394958496094,297.1499938964844,293.1499938964844,0.1123861670494079,-2664.166015625,304.15069580078125,0.731634259223938,0.2034415453672409,0.1852297335863113,294.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24383544921875,0.4328414499759674,0.050000000745058,0.0500725023448467,293.2291564941406,297.1499938964844,293.1499938964844,0.3453099727630615,-4774.4072265625,304.1639099121094,0.9424307346343994,0.4354482889175415,0.3059085607528686,293.2161865234375,297.1499938964844,293.1499938964844,0.4416271150112152,-7831.24365234375,304.1800842285156,0.9990000128746032,0.5399907231330872,0.5010575652122498,293.20562744140625,297.1499938964844,293.1499938964844,0.0137837463989853,-3604.18994140625,303.8085021972656,0.4328414499759674,0.050000000745058,0.2375223934650421,291.2459716796875,291.1499938964844,259.5867614746094,258.0336303710937,279.3386535644531,293.8372497558594,291.2486572265625,1.0,0.3379181027412414,0.720742404460907,0.720742404460907,1.0,1.0,-1.5361508131027222,0.6504348516464233,0.8857159614562988,0.2920424342155456,0.0,0.0,0.7699253559112549,83.03145599365234,46.0,19.90918731689453,-18478.5546875,422.7527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86553955078125,309.5432434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18292.75,18000.0,0.0,0.0,0.4293583333492279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02165949344635,1.0216699838638306,-1.0475290764588864e-05,0.0,0.000435744121205,0.0,0.0,135.74879455566406,0.0,0.0,0.0,0.5836421847343445,4.0,0.0,1.0
564300,293.1391906738281,297.1499938964844,293.1499938964844,0.1120823249220848,-2657.757080078125,304.151123046875,0.7385413646697998,0.2036332488059997,0.1852502226829528,294.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.4390569627285003,0.050000000745058,0.0499170608818531,293.23004150390625,297.1499938964844,293.1499938964844,0.3430943787097931,-4749.47314453125,304.1654052734375,0.9520596861839294,0.4342738389968872,0.3049923181533813,293.2005920410156,297.1499938964844,293.1499938964844,0.4254229664802551,-7593.13720703125,304.2040405273437,0.9990000128746032,0.5422001481056213,0.486118346452713,293.2056884765625,297.1499938964844,293.1499938964844,0.0136460708454251,-3581.9013671875,303.7995910644531,0.4390569627285003,0.050000000745058,0.2367850542068481,291.2748718261719,291.1499938964844,259.6057434082031,258.0498046875,279.3827819824219,293.869140625,291.2807006835937,1.0,0.3311910033226013,0.7203646898269653,0.7203646898269653,1.0,1.0,-1.5159305334091189,0.6410894393920898,0.8748410940170288,0.2869354486465454,0.0,0.0,0.7588144540786743,78.71808624267578,46.0,55.67234802246094,-18266.046875,400.7827453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9393615722656,309.5948181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18371.58984375,18000.0,0.0,0.0,0.4271186888217926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0046151876449585,1.00462543964386,-1.0283398296451196e-05,0.0,0.000433471170254,0.0,0.0,130.47622680664062,0.0,0.0,0.0,0.5757911801338196,4.0,0.0,1.0
564360,293.1388244628906,297.1499938964844,293.1499938964844,0.1116909384727478,-2649.5107421875,304.1516418457031,0.7463138103485107,0.203838363289833,0.1852764040231704,294.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041381835937,0.4462934732437134,0.050000000745058,0.0497569851577281,293.2310485839844,297.1499938964844,293.1499938964844,0.3405787348747253,-4721.06640625,304.16717529296875,0.9622859954833984,0.4330622255802154,0.3040468692779541,293.1761169433594,297.1499938964844,293.1499938964844,0.4079009890556335,-7335.373046875,304.2260437011719,0.9990000128746032,0.5463590025901794,0.4702369570732116,293.20526123046875,297.1499938964844,293.1499938964844,0.0135004688054323,-3557.3662109375,303.79229736328125,0.4462934732437134,0.050000000745058,0.236025720834732,291.3136291503906,291.1499938964844,259.6244506835937,258.0657653808594,279.4359436035156,293.9160461425781,291.3200378417969,1.0,0.3241026997566223,0.7200779318809509,0.7200779318809509,1.0,1.0,-1.4946584701538086,0.6313127279281616,0.8633456826210022,0.2815703749656677,0.0,0.0,0.7440381050109863,74.2729263305664,49.0,81.24352264404297,-18013.818359375,378.4142150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0386962890625,309.64630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18515.375,18000.0,0.0,0.0,0.4244509637355804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9797415733337402,0.9797515869140624,-1.0016187843575608e-05,0.0,0.0004307637573219,0.0,0.0,123.1159210205078,0.0,0.0,0.0,0.5645907521247864,4.0,0.0,1.0
564420,293.13873291015625,297.1499938964844,293.1499938964844,0.1111681461334228,-2638.464111328125,304.15191650390625,0.7580341100692749,0.2041439265012741,0.1853934824466705,294.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3681030273437,0.457400232553482,0.050000000745058,0.0495448224246501,293.23345947265625,297.1499938964844,293.1499938964844,0.3361359536647796,-4671.41162109375,304.16876220703125,0.9754543900489808,0.4305217564105987,0.3021545112133026,293.1156005859375,297.1499938964844,293.1499938964844,0.3827852010726928,-6970.69677734375,304.24169921875,0.9990000128746032,0.5579541921615601,0.4483177959918976,293.2026672363281,297.1499938964844,293.1499938964844,0.0133017329499125,-3523.27734375,303.781982421875,0.457400232553482,0.050000000745058,0.2350193113088607,291.3726806640625,291.1499938964844,259.6610412597656,258.0971069335937,279.53692626953125,294.018798828125,291.3748474121094,1.0,0.3147877156734466,0.7195044159889221,0.7195044159889221,1.0,1.0,-1.46474027633667,0.6175869107246399,0.8471533060073853,0.2739123702049255,0.0,0.0,0.7097641825675964,68.35700225830078,67.0,66.8502426147461,-17522.943359375,348.7293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3108215332031,309.71502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18756.123046875,18000.0,0.0,0.0,0.4176579117774963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.910386323928833,0.9103955626487732,-9.274588592234068e-06,0.0,0.000423869700171,0.0,0.0,103.94532012939452,0.0,0.0,0.0,0.534038245677948,4.0,0.0,1.0
564480,293.13873291015625,297.1499938964844,293.1499938964844,0.1111681461334228,-2638.464111328125,304.15191650390625,0.7580341100692749,0.2041439265012741,0.1853934824466705,294.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3681030273437,0.457400232553482,0.050000000745058,0.0495448224246501,293.23345947265625,297.1499938964844,293.1499938964844,0.3361359536647796,-4671.41162109375,304.16876220703125,0.9754543900489808,0.4305217564105987,0.3021545112133026,293.1156005859375,297.1499938964844,293.1499938964844,0.3827852010726928,-6970.69677734375,304.24169921875,0.9990000128746032,0.5579541921615601,0.4483177959918976,293.2026672363281,297.1499938964844,293.1499938964844,0.0133017329499125,-3523.27734375,303.781982421875,0.457400232553482,0.050000000745058,0.2350193113088607,291.3726806640625,291.1499938964844,259.6610412597656,258.0971069335937,279.53692626953125,294.018798828125,291.3748474121094,1.0,0.3147877156734466,0.7195044159889221,0.7195044159889221,1.0,1.0,-1.46474027633667,0.6175869107246399,0.8471533060073853,0.2739123702049255,0.0,0.0,0.7097641825675964,68.35700225830078,67.0,66.8502426147461,-17522.943359375,348.7293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3108215332031,309.71502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18756.123046875,18000.0,0.0,0.0,0.4176579117774963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.910386323928833,0.9103955626487732,-9.274588592234068e-06,0.0,0.000423869700171,0.0,0.0,103.94532012939452,0.0,0.0,0.0,0.534038245677948,4.0,0.0,1.0
564540,293.1397705078125,297.1499938964844,293.1499938964844,0.1114460527896881,-2644.34716796875,304.1507873535156,0.7589829564094543,0.2042190283536911,0.1854785680770874,294.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.4582106173038482,0.050000000745058,0.0495306998491287,293.2362060546875,297.1499938964844,293.1499938964844,0.3340647518634796,-4649.8818359375,304.1658020019531,0.9746188521385192,0.427853375673294,0.300314724445343,293.0691833496094,297.1499938964844,293.1499938964844,0.3800028562545776,-6944.2841796875,304.2147827148437,0.9990000128746032,0.5683014392852783,0.4468147158622741,293.19927978515625,297.1499938964844,293.1499938964844,0.0132993999868631,-3525.64208984375,303.7723999023437,0.4582106173038482,0.050000000745058,0.2349523305892944,291.3543701171875,291.1499938964844,259.6964111328125,258.12750244140625,279.58355712890625,294.0633544921875,291.3486022949219,1.0,0.3145554661750793,0.7189309597015381,0.7189309597015381,1.0,1.0,-1.460715651512146,0.6156578660011292,0.8450577855110168,0.2726471424102783,0.0,0.0,0.6826008558273315,67.92288208007812,85.0,-24.91847419738769,-17210.4609375,345.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.623779296875,309.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18692.19921875,18000.0,0.0,0.0,0.409253865480423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8394321799278259,0.839440643787384,-8.506190170010086e-06,0.0,0.0004153406480327,0.0,0.0,86.21109008789062,0.0,0.0,0.0,0.5034186840057373,4.0,0.0,1.0
