time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564600,293.1397705078125,297.1499938964844,293.1499938964844,0.1114460527896881,-2644.34716796875,304.1507873535156,0.7589829564094543,0.2042190283536911,0.1854785680770874,294.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.4582106173038482,0.050000000745058,0.0495306998491287,293.2362060546875,297.1499938964844,293.1499938964844,0.3340647518634796,-4649.8818359375,304.1658020019531,0.9746188521385192,0.427853375673294,0.300314724445343,293.0691833496094,297.1499938964844,293.1499938964844,0.3800028562545776,-6944.2841796875,304.2147827148437,0.9990000128746032,0.5683014392852783,0.4468147158622741,293.19927978515625,297.1499938964844,293.1499938964844,0.0132993999868631,-3525.64208984375,303.7723999023437,0.4582106173038482,0.050000000745058,0.2349523305892944,291.3543701171875,291.1499938964844,259.6964111328125,258.12750244140625,279.58355712890625,294.0633544921875,291.3486022949219,1.0,0.3145554661750793,0.7189309597015381,0.7189309597015381,1.0,1.0,-1.460715651512146,0.6156578660011292,0.8450577855110168,0.2726471424102783,0.0,0.0,0.6826008558273315,67.92288208007812,85.0,-24.91847419738769,-17210.4609375,345.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.623779296875,309.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18692.19921875,18000.0,0.0,0.0,0.409253865480423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8394321799278259,0.839440643787384,-8.506190170010086e-06,0.0,0.0004153406480327,0.0,0.0,86.21109008789062,0.0,0.0,0.0,0.5034186840057373,4.0,0.0,1.0
564660,293.1406555175781,297.1499938964844,293.1499938964844,0.1125711053609848,-2667.829345703125,304.1486511230469,0.7512006163597107,0.2042972296476364,0.1856906712055206,294.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750549316406,0.4504381716251373,0.050000000745058,0.0496737547218799,293.2390441894531,297.1499938964844,293.1499938964844,0.3341762125492096,-4653.791015625,304.16033935546875,0.9622434377670288,0.4250939488410949,0.2985204756259918,293.0597229003906,297.1499938964844,293.1499938964844,0.3962120711803436,-7201.06201171875,304.1658630371094,0.9990000128746032,0.5723506808280945,0.4617491364479065,293.1977233886719,297.1499938964844,293.1499938964844,0.0134475175291299,-3557.515380859375,303.7565612792969,0.4504381716251373,0.050000000745058,0.2356308996677398,291.2625427246094,291.1499938964844,259.7303771972656,258.1568603515625,279.5813293457031,294.0531921386719,291.25372314453125,1.0,0.3211282193660736,0.7185046672821045,0.7185046672821045,1.0,1.0,-1.477721929550171,0.6232967376708984,0.8544251918792725,0.2766991257667541,0.0,0.0,0.6733042597770691,71.84735870361328,103.0,-107.4540023803711,-17181.23046875,363.8101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86083984375,309.73199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18341.984375,18000.0,0.0,0.0,0.4004687666893005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8001399040222168,0.8001479506492615,-8.0357849583379e-06,0.0,0.0004064248932991,0.0,0.0,76.8913345336914,0.0,0.0,0.0,0.4863444864749908,4.0,0.0,1.0
564720,293.1406555175781,297.1499938964844,293.1499938964844,0.1125711053609848,-2667.829345703125,304.1486511230469,0.7512006163597107,0.2042972296476364,0.1856906712055206,294.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750549316406,0.4504381716251373,0.050000000745058,0.0496737547218799,293.2390441894531,297.1499938964844,293.1499938964844,0.3341762125492096,-4653.791015625,304.16033935546875,0.9622434377670288,0.4250939488410949,0.2985204756259918,293.0597229003906,297.1499938964844,293.1499938964844,0.3962120711803436,-7201.06201171875,304.1658630371094,0.9990000128746032,0.5723506808280945,0.4617491364479065,293.1977233886719,297.1499938964844,293.1499938964844,0.0134475175291299,-3557.515380859375,303.7565612792969,0.4504381716251373,0.050000000745058,0.2356308996677398,291.2625427246094,291.1499938964844,259.7303771972656,258.1568603515625,279.5813293457031,294.0531921386719,291.25372314453125,1.0,0.3211282193660736,0.7185046672821045,0.7185046672821045,1.0,1.0,-1.477721929550171,0.6232967376708984,0.8544251918792725,0.2766991257667541,0.0,0.0,0.6733042597770691,71.84735870361328,103.0,-107.4540023803711,-17181.23046875,363.8101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86083984375,309.73199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18341.984375,18000.0,0.0,0.0,0.4004687666893005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8001399040222168,0.8001479506492615,-8.0357849583379e-06,0.0,0.0004064248932991,0.0,0.0,76.8913345336914,0.0,0.0,0.0,0.4863444864749908,4.0,0.0,1.0
564780,293.141845703125,297.1499938964844,293.1499938964844,0.1139320656657219,-2696.026611328125,304.1468505859375,0.7382446527481079,0.2042920291423797,0.1859574913978576,294.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.4379838407039642,0.050000000745058,0.0499427989125251,293.24200439453125,297.1499938964844,293.1499938964844,0.3348826169967651,-4664.12109375,304.15576171875,0.940559148788452,0.4222372472286224,0.2967531085014343,293.0878601074219,297.1499938964844,293.1499938964844,0.4260155856609344,-7652.50634765625,304.1108703613281,0.9990000128746032,0.5690110325813293,0.4886052012443542,293.1996459960937,297.1499938964844,293.1499938964844,0.0136540494859218,-3600.53564453125,303.7310485839844,0.4379838407039642,0.050000000745058,0.2369071245193481,291.15240478515625,291.1499938964844,259.76287841796875,258.18505859375,279.5486755371094,294.01171875,291.1434936523437,1.0,0.3328443169593811,0.7180783748626709,0.7180783748626709,1.0,1.0,-1.5100091695785522,0.6379054188728333,0.872103750705719,0.2845817804336548,0.0,0.0,0.6802927851676941,79.2478256225586,106.0,-141.48294067382812,-17414.56640625,399.0534973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9133605957031,309.7015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.126953125,18000.0,0.0,0.0,0.392921507358551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7986035943031311,0.7986115217208862,-7.936548172438052e-06,0.0,0.0003987653763033,0.0,0.0,75.9540786743164,0.0,0.0,0.0,0.4851576089859009,4.0,0.0,1.0
564840,293.141845703125,297.1499938964844,293.1499938964844,0.1139320656657219,-2696.026611328125,304.1468505859375,0.7382446527481079,0.2042920291423797,0.1859574913978576,294.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.4379838407039642,0.050000000745058,0.0499427989125251,293.24200439453125,297.1499938964844,293.1499938964844,0.3348826169967651,-4664.12109375,304.15576171875,0.940559148788452,0.4222372472286224,0.2967531085014343,293.0878601074219,297.1499938964844,293.1499938964844,0.4260155856609344,-7652.50634765625,304.1108703613281,0.9990000128746032,0.5690110325813293,0.4886052012443542,293.1996459960937,297.1499938964844,293.1499938964844,0.0136540494859218,-3600.53564453125,303.7310485839844,0.4379838407039642,0.050000000745058,0.2369071245193481,291.15240478515625,291.1499938964844,259.76287841796875,258.18505859375,279.5486755371094,294.01171875,291.1434936523437,1.0,0.3328443169593811,0.7180783748626709,0.7180783748626709,1.0,1.0,-1.5100091695785522,0.6379054188728333,0.872103750705719,0.2845817804336548,0.0,0.0,0.6802927851676941,79.2478256225586,106.0,-141.48294067382812,-17414.56640625,399.0534973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9133605957031,309.7015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.126953125,18000.0,0.0,0.0,0.392921507358551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7986035943031311,0.7986115217208862,-7.936548172438052e-06,0.0,0.0003987653763033,0.0,0.0,75.9540786743164,0.0,0.0,0.0,0.4851576089859009,4.0,0.0,1.0
564900,293.1422119140625,297.1499938964844,293.1499938964844,0.1145844087004661,-2709.466064453125,304.146240234375,0.7327295541763306,0.2043268233537674,0.1860906183719635,294.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.4328849613666534,0.050000000745058,0.05007154494524,293.2434997558594,297.1499938964844,293.1499938964844,0.3351255357265472,-4667.77734375,304.154296875,0.9304304122924804,0.4207797348499298,0.2958411276340484,293.1134033203125,297.1499938964844,293.1499938964844,0.4404802620410919,-7865.88916015625,304.0918273925781,0.9990000128746032,0.5647828578948975,0.5009493231773376,293.20196533203125,297.1499938964844,293.1499938964844,0.0137414317578077,-3619.679443359375,303.7143249511719,0.4328849613666534,0.050000000745058,0.237517848610878,291.0998840332031,291.1499938964844,259.77850341796875,258.1986999511719,279.5281677246094,293.9821472167969,291.0926513671875,1.0,0.3378767669200897,0.7178652286529541,0.7178652286529541,1.0,1.0,-1.5247868299484253,0.6445782780647278,0.8802086114883423,0.2882733345031738,0.0,0.0,0.6889352202415466,82.78485870361328,106.0,-138.11375427246094,-17568.662109375,416.0210266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8519592285156,309.6694641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17798.548828125,18000.0,0.0,0.0,0.39006108045578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8105508089065552,0.8105588555335999,-8.014715604076628e-06,0.0,0.0003958624147344,0.0,0.0,78.23075866699219,0.0,0.0,0.0,0.4899820387363434,4.0,0.0,1.0
564960,293.142578125,297.1499938964844,293.1499938964844,0.115101508796215,-2720.025634765625,304.14599609375,0.7280058264732361,0.2043510377407074,0.1862317621707916,294.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.428646445274353,0.050000000745058,0.0501891188323497,293.2449951171875,297.1499938964844,293.1499938964844,0.3349560797214508,-4666.453125,304.1538391113281,0.92145437002182,0.419299453496933,0.2949082553386688,293.1419982910156,297.1499938964844,293.1499938964844,0.4534721970558166,-8054.38720703125,304.078857421875,0.9990000128746032,0.5596386790275574,0.5119614005088806,293.205078125,297.1499938964844,293.1499938964844,0.0137995453551411,-3633.511474609375,303.69549560546875,0.428646445274353,0.050000000745058,0.2380755692720413,291.0609130859375,291.1499938964844,259.7937316894531,258.2120361328125,279.5101623535156,293.9522705078125,291.0556945800781,1.0,0.3425384759902954,0.7173436284065247,0.7173436284065247,1.0,1.0,-1.5378684997558594,0.650422215461731,0.8874462246894836,0.2914316356182098,0.0,0.0,0.6988446712493896,86.0086441040039,109.0,-119.45536041259766,-17723.068359375,431.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7366027832031,309.6200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17671.0859375,18000.0,0.0,0.0,0.3879177868366241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.828366756439209,0.8283749222755432,-8.163199709088076e-06,0.0,0.0003936872526537,0.0,0.0,81.94387817382812,0.0,0.0,0.0,0.4973755180835724,4.0,0.0,1.0
565020,293.14404296875,297.1499938964844,293.1499938964844,0.11581302434206,-2734.43603515625,304.1461486816406,0.7179580330848694,0.2042468637228012,0.1864319592714309,294.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01275634765625,0.4203720390796661,0.050000000745058,0.0504528135061264,293.2479248046875,297.1499938964844,293.1499938964844,0.3338661193847656,-4654.83837890625,304.1544189453125,0.9037715792655944,0.416300505399704,0.2930241227149963,293.1996154785156,297.1499938964844,293.1499938964844,0.4672150909900665,-8247.546875,304.0820617675781,0.9938332438468932,0.5481359958648682,0.5223731994628906,293.212890625,297.1499938964844,293.1499938964844,0.0138821275904774,-3654.631103515625,303.6524658203125,0.4203720390796661,0.050000000745058,0.2393264174461364,291.0083312988281,291.1499938964844,259.82281494140625,258.2376403808594,279.4917297363281,293.9031677246094,291.007080078125,1.0,0.3505196869373321,0.7163004279136658,0.7163004279136658,1.0,1.0,-1.5494247674942017,0.6553915143013,0.8940332531929016,0.2942209541797638,0.0,0.0,0.721632182598114,92.91168975830078,112.0,-70.29154968261719,-17917.865234375,456.33441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37969970703125,309.4719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17515.919921875,18000.0,0.0,0.0,0.3858108818531036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8734837770462036,0.8734923601150513,-8.594369319325779e-06,0.0,0.0003915489942301,0.0,0.0,92.25725555419922,0.0,0.0,0.0,0.5167452096939087,4.0,0.0,1.0
565080,293.14404296875,297.1499938964844,293.1499938964844,0.11581302434206,-2734.43603515625,304.1461486816406,0.7179580330848694,0.2042468637228012,0.1864319592714309,294.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01275634765625,0.4203720390796661,0.050000000745058,0.0504528135061264,293.2479248046875,297.1499938964844,293.1499938964844,0.3338661193847656,-4654.83837890625,304.1544189453125,0.9037715792655944,0.416300505399704,0.2930241227149963,293.1996154785156,297.1499938964844,293.1499938964844,0.4672150909900665,-8247.546875,304.0820617675781,0.9938332438468932,0.5481359958648682,0.5223731994628906,293.212890625,297.1499938964844,293.1499938964844,0.0138821275904774,-3654.631103515625,303.6524658203125,0.4203720390796661,0.050000000745058,0.2393264174461364,291.0083312988281,291.1499938964844,259.82281494140625,258.2376403808594,279.4917297363281,293.9031677246094,291.007080078125,1.0,0.3505196869373321,0.7163004279136658,0.7163004279136658,1.0,1.0,-1.5494247674942017,0.6553915143013,0.8940332531929016,0.2942209541797638,0.0,0.0,0.721632182598114,92.91168975830078,112.0,-70.29154968261719,-17917.865234375,456.33441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37969970703125,309.4719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17515.919921875,18000.0,0.0,0.0,0.3858108818531036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8734837770462036,0.8734923601150513,-8.594369319325779e-06,0.0,0.0003915489942301,0.0,0.0,92.25725555419922,0.0,0.0,0.0,0.5167452096939087,4.0,0.0,1.0
565140,293.1464538574219,297.1499938964844,293.1499938964844,0.1155924648046493,-2729.56298828125,304.1478271484375,0.7073262333869934,0.2039105147123336,0.1864526569843292,294.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.4129679501056671,0.050000000745058,0.0507363229990005,293.2510986328125,297.1499938964844,293.1499938964844,0.3305586576461792,-4617.01171875,304.1584777832031,0.8879791498184204,0.4131733775138855,0.2910986542701721,293.22674560546875,297.1499938964844,293.1499938964844,0.4611319601535797,-8140.34130859375,304.114501953125,0.9775879383087158,0.5413185954093933,0.5149546265602112,293.220947265625,297.1499938964844,293.1499938964844,0.0138690015301108,-3655.388427734375,303.6088562011719,0.4129679501056671,0.050000000745058,0.2406712621450424,291.03131103515625,291.1499938964844,259.8500061035156,258.2618103027344,279.5186767578125,293.907958984375,291.0333557128906,1.0,0.356340229511261,0.7152572274208069,0.7152572274208069,1.0,1.0,-1.54094398021698,0.6512352228164673,0.8897086977958679,0.2918597459793091,0.0,0.0,0.7363021969795227,99.9301528930664,115.0,7.46734619140625,-17888.220703125,469.7281799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9765319824219,309.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17605.904296875,18000.0,0.0,0.0,0.3857355415821075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9142411947250366,0.9142502546310424,-9.05717934074346e-06,0.0,0.0003914725384674,0.0,0.0,102.81737518310548,0.0,0.0,0.0,0.5346552729606628,4.0,0.0,1.0
565200,293.1464538574219,297.1499938964844,293.1499938964844,0.1155924648046493,-2729.56298828125,304.1478271484375,0.7073262333869934,0.2039105147123336,0.1864526569843292,294.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.4129679501056671,0.050000000745058,0.0507363229990005,293.2510986328125,297.1499938964844,293.1499938964844,0.3305586576461792,-4617.01171875,304.1584777832031,0.8879791498184204,0.4131733775138855,0.2910986542701721,293.22674560546875,297.1499938964844,293.1499938964844,0.4611319601535797,-8140.34130859375,304.114501953125,0.9775879383087158,0.5413185954093933,0.5149546265602112,293.220947265625,297.1499938964844,293.1499938964844,0.0138690015301108,-3655.388427734375,303.6088562011719,0.4129679501056671,0.050000000745058,0.2406712621450424,291.03131103515625,291.1499938964844,259.8500061035156,258.2618103027344,279.5186767578125,293.907958984375,291.0333557128906,1.0,0.356340229511261,0.7152572274208069,0.7152572274208069,1.0,1.0,-1.54094398021698,0.6512352228164673,0.8897086977958679,0.2918597459793091,0.0,0.0,0.7363021969795227,99.9301528930664,115.0,7.46734619140625,-17888.220703125,469.7281799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9765319824219,309.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17605.904296875,18000.0,0.0,0.0,0.3857355415821075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9142411947250366,0.9142502546310424,-9.05717934074346e-06,0.0,0.0003914725384674,0.0,0.0,102.81737518310548,0.0,0.0,0.0,0.5346552729606628,4.0,0.0,1.0
565260,293.15850830078125,297.1499938964844,293.1499938964844,0.1141479238867759,-2700.960205078125,304.1509704589844,0.6965608596801758,0.2015331238508224,0.1848893612623214,294.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.4075474739074707,0.050000000745058,0.0509763546288013,293.2639465332031,297.1499938964844,293.1499938964844,0.3254733979701996,-4558.9716796875,304.1641540527344,0.8742222785949707,0.4079885184764862,0.2879455387592315,293.2456359863281,297.1499938964844,293.1499938964844,0.4555183053016662,-8050.84619140625,304.135498046875,0.9633359313011168,0.5355080962181091,0.5096021294593811,293.2397155761719,297.1499938964844,293.1499938964844,0.0137328095734119,-3640.86328125,303.5329895019531,0.4075474739074707,0.050000000745058,0.2418098747730255,291.0597839355469,291.1499938964844,259.8764953613281,258.2854919433594,279.5705871582031,293.9550476074219,291.0625915527344,1.0,0.3607814908027649,0.7143800854682922,0.7143800854682922,1.0,1.0,-1.5305122137069702,0.6462303400039673,0.8842818737030029,0.2890645861625671,0.0,0.0,0.746585488319397,105.8125,118.0,34.62799453735352,-17764.37890625,479.0849914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6176452636719,309.1087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17714.822265625,18000.0,0.0,0.0,0.386759877204895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421634078025818,0.9421728253364564,-9.396578207088169e-06,0.0,0.0003925120981875,0.0,0.0,110.63025665283205,0.0,0.0,0.0,0.5472402572631836,4.0,0.0,1.0
565320,293.15850830078125,297.1499938964844,293.1499938964844,0.1141479238867759,-2700.960205078125,304.1509704589844,0.6965608596801758,0.2015331238508224,0.1848893612623214,294.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.4075474739074707,0.050000000745058,0.0509763546288013,293.2639465332031,297.1499938964844,293.1499938964844,0.3254733979701996,-4558.9716796875,304.1641540527344,0.8742222785949707,0.4079885184764862,0.2879455387592315,293.2456359863281,297.1499938964844,293.1499938964844,0.4555183053016662,-8050.84619140625,304.135498046875,0.9633359313011168,0.5355080962181091,0.5096021294593811,293.2397155761719,297.1499938964844,293.1499938964844,0.0137328095734119,-3640.86328125,303.5329895019531,0.4075474739074707,0.050000000745058,0.2418098747730255,291.0597839355469,291.1499938964844,259.8764953613281,258.2854919433594,279.5705871582031,293.9550476074219,291.0625915527344,1.0,0.3607814908027649,0.7143800854682922,0.7143800854682922,1.0,1.0,-1.5305122137069702,0.6462303400039673,0.8842818737030029,0.2890645861625671,0.0,0.0,0.746585488319397,105.8125,118.0,34.62799453735352,-17764.37890625,479.0849914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6176452636719,309.1087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17714.822265625,18000.0,0.0,0.0,0.386759877204895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421634078025818,0.9421728253364564,-9.396578207088169e-06,0.0,0.0003925120981875,0.0,0.0,110.63025665283205,0.0,0.0,0.0,0.5472402572631836,4.0,0.0,1.0
565380,293.163330078125,297.1499938964844,293.1499938964844,0.113013669848442,-2678.478271484375,304.1524963378906,0.6886065602302551,0.2003334909677505,0.1838008016347885,294.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.4035745859146118,0.050000000745058,0.0511686727404594,293.2698974609375,297.1499938964844,293.1499938964844,0.3206500709056854,-4504.39990234375,304.1673889160156,0.8636655807495117,0.4038851261138916,0.2851054966449737,293.2517395019531,297.1499938964844,293.1499938964844,0.4510381519794464,-7981.9423828125,304.1475524902344,0.951992392539978,0.5318296551704407,0.505979597568512,293.25262451171875,297.1499938964844,293.1499938964844,0.0136127481237053,-3626.635498046875,303.4672546386719,0.4035745859146118,0.050000000745058,0.2427221536636352,291.0912170410156,291.1499938964844,259.9034729003906,258.30963134765625,279.6274108886719,294.0140991210937,291.0933532714844,1.0,0.3643809854984283,0.7135028839111328,0.7135028839111328,1.0,1.0,-1.5227715969085691,0.642466127872467,0.8803054094314575,0.2869186401367187,0.0,0.0,0.7522084712982178,110.5374984741211,121.0,39.63515090942383,-17631.7734375,486.8637390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337890625,308.9445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17825.064453125,18000.0,0.0,0.0,0.3882777690887451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9595386385917664,0.9595482349395752,-9.622159268474206e-06,0.0,0.0003940525639336,0.0,0.0,115.78431701660156,0.0,0.0,0.0,0.5551519989967346,4.0,0.0,1.0
565440,293.163330078125,297.1499938964844,293.1499938964844,0.113013669848442,-2678.478271484375,304.1524963378906,0.6886065602302551,0.2003334909677505,0.1838008016347885,294.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.4035745859146118,0.050000000745058,0.0511686727404594,293.2698974609375,297.1499938964844,293.1499938964844,0.3206500709056854,-4504.39990234375,304.1673889160156,0.8636655807495117,0.4038851261138916,0.2851054966449737,293.2517395019531,297.1499938964844,293.1499938964844,0.4510381519794464,-7981.9423828125,304.1475524902344,0.951992392539978,0.5318296551704407,0.505979597568512,293.25262451171875,297.1499938964844,293.1499938964844,0.0136127481237053,-3626.635498046875,303.4672546386719,0.4035745859146118,0.050000000745058,0.2427221536636352,291.0912170410156,291.1499938964844,259.9034729003906,258.30963134765625,279.6274108886719,294.0140991210937,291.0933532714844,1.0,0.3643809854984283,0.7135028839111328,0.7135028839111328,1.0,1.0,-1.5227715969085691,0.642466127872467,0.8803054094314575,0.2869186401367187,0.0,0.0,0.7522084712982178,110.5374984741211,121.0,39.63515090942383,-17631.7734375,486.8637390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337890625,308.9445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17825.064453125,18000.0,0.0,0.0,0.3882777690887451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9595386385917664,0.9595482349395752,-9.622159268474206e-06,0.0,0.0003940525639336,0.0,0.0,115.78431701660156,0.0,0.0,0.0,0.5551519989967346,4.0,0.0,1.0
565500,293.1645812988281,297.1499938964844,293.1499938964844,0.1126282662153244,-2670.833984375,304.1527404785156,0.6854342818260193,0.1999183148145675,0.1834644675254821,294.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.4019018113613128,0.050000000745058,0.0512529648840427,293.2718811035156,297.1499938964844,293.1499938964844,0.3184827268123626,-4480.03662109375,304.16815185546875,0.8592128157615662,0.4019806683063507,0.2838204205036163,293.2528381347656,297.1499938964844,293.1499938964844,0.4491998255252838,-7954.302734375,304.1513366699219,0.9471129775047302,0.5303272604942322,0.5045700669288635,293.2574157714844,297.1499938964844,293.1499938964844,0.0135581605136394,-3620.224365234375,303.43719482421875,0.4019018113613128,0.050000000745058,0.2431219965219497,291.1039733886719,291.1499938964844,259.9171447753906,258.32183837890625,279.6542053222656,294.0418395996094,291.1058959960937,1.0,0.3659867346286773,0.7130643129348755,0.7130643129348755,1.0,1.0,-1.5197137594223022,0.6409539580345154,0.8787598013877869,0.2860532999038696,0.0,0.0,0.7539931535720825,112.61508178710938,121.0,37.51374435424805,-17570.919921875,490.4566955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,308.876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17865.93359375,18000.0,0.0,0.0,0.3891070187091827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9652991890907288,0.9653089046478271,-9.69873508438468e-06,0.0,0.0003948941593989,0.0,0.0,117.53829193115234,0.0,0.0,0.0,0.5577888488769531,4.0,0.0,1.0
565560,293.1654357910156,297.1499938964844,293.1499938964844,0.1123041063547134,-2664.402099609375,304.15283203125,0.6825841665267944,0.1995663493871688,0.1831963509321212,294.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.4003546237945556,0.050000000745058,0.0513322167098522,293.2735290527344,297.1499938964844,293.1499938964844,0.3163888454437256,-4456.54345703125,304.1686706542969,0.8551000356674194,0.4001131951808929,0.2825702130794525,293.2532653808594,297.1499938964844,293.1499938964844,0.4474907517433166,-7928.95068359375,304.1541748046875,0.9425712823867798,0.5289413332939148,0.503296434879303,293.2613830566406,297.1499938964844,293.1499938964844,0.0135061675682663,-3614.11474609375,303.40850830078125,0.4003546237945556,0.050000000745058,0.2434979379177093,291.1155700683594,291.1499938964844,259.93084716796875,258.3341064453125,279.6791076660156,294.06744384765625,291.1173400878906,1.0,0.3674975335597992,0.7127309441566467,0.7127309441566467,1.0,1.0,-1.5169081687927246,0.6395823955535889,0.8773257732391357,0.2852784395217895,0.0,0.0,0.7551202774047852,114.56993865966795,124.0,34.91880798339844,-17514.357421875,493.864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1390991210937,308.8202819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17901.791015625,18000.0,0.0,0.0,0.3899385035037994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9694745540618896,0.9694843292236328,-9.755900464369915e-06,0.0,0.0003957379958592,0.0,0.0,118.83356475830078,0.0,0.0,0.0,0.559703528881073,4.0,0.0,1.0
565620,293.1664123535156,297.1499938964844,293.1499938964844,0.1117626279592514,-2653.650390625,304.1527709960937,0.6775365471839905,0.1989745199680328,0.1827752441167831,294.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.397502064704895,0.050000000745058,0.0514803528785705,293.2763366699219,297.1499938964844,293.1499938964844,0.3123059570789337,-4410.76708984375,304.16925048828125,0.8475736975669861,0.3964119255542755,0.2801039814949035,293.2530212402344,297.1499938964844,293.1499938964844,0.4442817568778991,-7882.10693359375,304.1580810546875,0.9342068433761596,0.5263724327087402,0.500977098941803,293.2675170898437,297.1499938964844,293.1499938964844,0.0134074902161955,-3602.467041015625,303.35406494140625,0.397502064704895,0.050000000745058,0.2442006170749664,291.1366271972656,291.1499938964844,259.95849609375,258.3587951660156,279.7248840332031,294.1122741699219,291.13824462890625,1.0,0.3703038394451141,0.7120641469955444,0.7120641469955444,1.0,1.0,-1.511678695678711,0.6370166540145874,0.8746620416641235,0.2838309109210968,0.0,0.0,0.7554751038551331,118.22466278076172,112.0,30.63756561279297,-17411.42578125,500.2042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0148010253906,308.7392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.140625,18000.0,0.0,0.0,0.3914955556392669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9734171628952026,0.9734269976615906,-9.81696848612046e-06,0.0,0.0003973182174377,0.0,0.0,120.12654876708984,0.0,0.0,0.0,0.5615345239639282,4.0,0.0,1.0
565680,293.1664123535156,297.1499938964844,293.1499938964844,0.1117626279592514,-2653.650390625,304.1527709960937,0.6775365471839905,0.1989745199680328,0.1827752441167831,294.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.397502064704895,0.050000000745058,0.0514803528785705,293.2763366699219,297.1499938964844,293.1499938964844,0.3123059570789337,-4410.76708984375,304.16925048828125,0.8475736975669861,0.3964119255542755,0.2801039814949035,293.2530212402344,297.1499938964844,293.1499938964844,0.4442817568778991,-7882.10693359375,304.1580810546875,0.9342068433761596,0.5263724327087402,0.500977098941803,293.2675170898437,297.1499938964844,293.1499938964844,0.0134074902161955,-3602.467041015625,303.35406494140625,0.397502064704895,0.050000000745058,0.2442006170749664,291.1366271972656,291.1499938964844,259.95849609375,258.3587951660156,279.7248840332031,294.1122741699219,291.13824462890625,1.0,0.3703038394451141,0.7120641469955444,0.7120641469955444,1.0,1.0,-1.511678695678711,0.6370166540145874,0.8746620416641235,0.2838309109210968,0.0,0.0,0.7554751038551331,118.22466278076172,112.0,30.63756561279297,-17411.42578125,500.2042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0148010253906,308.7392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.140625,18000.0,0.0,0.0,0.3914955556392669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9734171628952026,0.9734269976615906,-9.81696848612046e-06,0.0,0.0003973182174377,0.0,0.0,120.12654876708984,0.0,0.0,0.0,0.5615345239639282,4.0,0.0,1.0
565740,293.1666564941406,297.1499938964844,293.1499938964844,0.1111569702625274,-2641.61669921875,304.1528625488281,0.678494393825531,0.198510393500328,0.1822759211063385,294.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.3985416293144226,0.050000000745058,0.0514262467622756,293.2786865234375,297.1499938964844,293.1499938964844,0.3080404102802276,-4362.76171875,304.1699523925781,0.8468679785728455,0.3927347064018249,0.2775047421455383,293.2518920898437,297.1499938964844,293.1499938964844,0.4409459233283996,-7833.99853515625,304.16094970703125,0.9349510669708252,0.5239889025688171,0.4986460208892822,293.2719116210937,297.1499938964844,293.1499938964844,0.0132275996729731,-3577.20556640625,303.3026428222656,0.3985416293144226,0.050000000745058,0.2439439743757248,291.1583557128906,291.1499938964844,259.9862365722656,258.3835754394531,279.76824951171875,294.15057373046875,291.1602783203125,1.0,0.3677888810634613,0.7113974094390869,0.7113974094390869,1.0,1.0,-1.5047887563705444,0.6336917281150818,0.8710970282554626,0.281987726688385,0.0,0.0,0.7529588937759399,116.72869110107422,100.0,31.45765686035156,-17304.080078125,492.3157348632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581604003906,308.7008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.283203125,18000.0,0.0,0.0,0.3927378356456756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9714769721031188,0.9714868068695068,-9.809012226469347e-06,0.0,0.0003985789662692,0.0,0.0,119.68387603759766,0.0,0.0,0.0,0.5606980323791504,4.0,0.0,1.0
565800,293.1666564941406,297.1499938964844,293.1499938964844,0.1111569702625274,-2641.61669921875,304.1528625488281,0.678494393825531,0.198510393500328,0.1822759211063385,294.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.3985416293144226,0.050000000745058,0.0514262467622756,293.2786865234375,297.1499938964844,293.1499938964844,0.3080404102802276,-4362.76171875,304.1699523925781,0.8468679785728455,0.3927347064018249,0.2775047421455383,293.2518920898437,297.1499938964844,293.1499938964844,0.4409459233283996,-7833.99853515625,304.16094970703125,0.9349510669708252,0.5239889025688171,0.4986460208892822,293.2719116210937,297.1499938964844,293.1499938964844,0.0132275996729731,-3577.20556640625,303.3026428222656,0.3985416293144226,0.050000000745058,0.2439439743757248,291.1583557128906,291.1499938964844,259.9862365722656,258.3835754394531,279.76824951171875,294.15057373046875,291.1602783203125,1.0,0.3677888810634613,0.7113974094390869,0.7113974094390869,1.0,1.0,-1.5047887563705444,0.6336917281150818,0.8710970282554626,0.281987726688385,0.0,0.0,0.7529588937759399,116.72869110107422,100.0,31.45765686035156,-17304.080078125,492.3157348632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581604003906,308.7008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.283203125,18000.0,0.0,0.0,0.3927378356456756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9714769721031188,0.9714868068695068,-9.809012226469347e-06,0.0,0.0003985789662692,0.0,0.0,119.68387603759766,0.0,0.0,0.0,0.5606980323791504,4.0,0.0,1.0
565860,293.1661682128906,297.1499938964844,293.1499938964844,0.1105208992958068,-2628.948486328125,304.1529846191406,0.6839372515678406,0.1981808394193649,0.1817645132541656,294.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.4023796021938324,0.050000000745058,0.0512289404869079,293.28057861328125,297.1499938964844,293.1499938964844,0.3036223649978637,-4312.87255859375,304.170654296875,0.851118266582489,0.3890914916992187,0.2748240828514099,293.2501525878906,297.1499938964844,293.1499938964844,0.4374791979789734,-7784.3759765625,304.1630554199219,0.9423784017562866,0.5217604637145996,0.496324747800827,293.2750244140625,297.1499938964844,293.1499938964844,0.0129930134862661,-3542.1005859375,303.2535705566406,0.4023796021938324,0.050000000745058,0.2430080324411392,291.18243408203125,291.1499938964844,260.0140075683594,258.40838623046875,279.8099365234375,294.18426513671875,291.1843566894531,1.0,0.362030416727066,0.7107219099998474,0.7107219099998474,1.0,1.0,-1.496809959411621,0.6298732161521912,0.8669367432594299,0.2798684537410736,0.0,0.0,0.7470277547836304,111.58706665039062,88.0,32.94620132446289,-17187.259765625,474.57037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,308.6968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18110.28125,18000.0,0.0,0.0,0.3934422731399536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9623586535453796,0.962368369102478,-9.7195734269917e-06,0.0,0.0003992939018644,0.0,0.0,117.1638412475586,0.0,0.0,0.0,0.5566482543945312,4.0,0.0,1.0
565920,293.1661682128906,297.1499938964844,293.1499938964844,0.1105208992958068,-2628.948486328125,304.1529846191406,0.6839372515678406,0.1981808394193649,0.1817645132541656,294.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.4023796021938324,0.050000000745058,0.0512289404869079,293.28057861328125,297.1499938964844,293.1499938964844,0.3036223649978637,-4312.87255859375,304.170654296875,0.851118266582489,0.3890914916992187,0.2748240828514099,293.2501525878906,297.1499938964844,293.1499938964844,0.4374791979789734,-7784.3759765625,304.1630554199219,0.9423784017562866,0.5217604637145996,0.496324747800827,293.2750244140625,297.1499938964844,293.1499938964844,0.0129930134862661,-3542.1005859375,303.2535705566406,0.4023796021938324,0.050000000745058,0.2430080324411392,291.18243408203125,291.1499938964844,260.0140075683594,258.40838623046875,279.8099365234375,294.18426513671875,291.1843566894531,1.0,0.362030416727066,0.7107219099998474,0.7107219099998474,1.0,1.0,-1.496809959411621,0.6298732161521912,0.8669367432594299,0.2798684537410736,0.0,0.0,0.7470277547836304,111.58706665039062,88.0,32.94620132446289,-17187.259765625,474.57037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,308.6968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18110.28125,18000.0,0.0,0.0,0.3934422731399536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9623586535453796,0.962368369102478,-9.7195734269917e-06,0.0,0.0003992939018644,0.0,0.0,117.1638412475586,0.0,0.0,0.0,0.5566482543945312,4.0,0.0,1.0
565980,293.165283203125,297.1499938964844,293.1499938964844,0.1099111810326576,-2616.8076171875,304.1529846191406,0.6928042769432068,0.1979551315307617,0.1812701523303985,294.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027587890625,0.4082443714141845,0.050000000745058,0.0509443655610084,293.2821350097656,297.1499938964844,293.1499938964844,0.299186110496521,-4262.68701171875,304.171142578125,0.8591707944869995,0.3854651153087616,0.2720934748649597,293.2479858398437,297.1499938964844,293.1499938964844,0.4340581595897674,-7735.736328125,304.16436767578125,0.9544286727905272,0.5196591019630432,0.4940411150455475,293.2772827148437,297.1499938964844,293.1499938964844,0.0127327386289834,-3501.8994140625,303.2059631347656,0.4082443714141845,0.050000000745058,0.2416581362485885,291.2053527832031,291.1499938964844,260.0416259765625,258.4330749511719,279.8500671386719,294.21453857421875,291.20709228515625,1.0,0.3540486395359039,0.7100464701652527,0.7100464701652527,1.0,1.0,-1.4882348775863647,0.625786542892456,0.8624483346939087,0.2776047587394714,0.0,0.0,0.7380880117416382,104.22577667236328,76.0,31.58330345153809,-17059.443359375,451.0422973632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0279846191406,308.71923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18185.361328125,18000.0,0.0,0.0,0.3934404253959656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946078896522522,0.946088433265686,-9.547886293148622e-06,0.0,0.0003992920101154,0.0,0.0,112.64169311523438,0.0,0.0,0.0,0.5494151711463928,4.0,0.0,1.0
566040,293.165283203125,297.1499938964844,293.1499938964844,0.1099111810326576,-2616.8076171875,304.1529846191406,0.6928042769432068,0.1979551315307617,0.1812701523303985,294.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027587890625,0.4082443714141845,0.050000000745058,0.0509443655610084,293.2821350097656,297.1499938964844,293.1499938964844,0.299186110496521,-4262.68701171875,304.171142578125,0.8591707944869995,0.3854651153087616,0.2720934748649597,293.2479858398437,297.1499938964844,293.1499938964844,0.4340581595897674,-7735.736328125,304.16436767578125,0.9544286727905272,0.5196591019630432,0.4940411150455475,293.2772827148437,297.1499938964844,293.1499938964844,0.0127327386289834,-3501.8994140625,303.2059631347656,0.4082443714141845,0.050000000745058,0.2416581362485885,291.2053527832031,291.1499938964844,260.0416259765625,258.4330749511719,279.8500671386719,294.21453857421875,291.20709228515625,1.0,0.3540486395359039,0.7100464701652527,0.7100464701652527,1.0,1.0,-1.4882348775863647,0.625786542892456,0.8624483346939087,0.2776047587394714,0.0,0.0,0.7380880117416382,104.22577667236328,76.0,31.58330345153809,-17059.443359375,451.0422973632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0279846191406,308.71923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18185.361328125,18000.0,0.0,0.0,0.3934404253959656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946078896522522,0.946088433265686,-9.547886293148622e-06,0.0,0.0003992920101154,0.0,0.0,112.64169311523438,0.0,0.0,0.0,0.5494151711463928,4.0,0.0,1.0
566100,293.1647033691406,297.1499938964844,293.1499938964844,0.1096260547637939,-2611.139404296875,304.1529541015625,0.6983920335769653,0.1978732645511627,0.1810319721698761,294.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132263183594,0.4119439125061035,0.050000000745058,0.0507800430059433,293.2828369140625,297.1499938964844,293.1499938964844,0.2969878911972046,-4237.7978515625,304.1712951660156,0.8645357489585876,0.3836534321308136,0.2707138955593109,293.246826171875,297.1499938964844,293.1499938964844,0.4324037134647369,-7712.32666015625,304.1647644042969,0.9617456793785096,0.5186501145362854,0.4929179847240448,293.27813720703125,297.1499938964844,293.1499938964844,0.0125985210761427,-3480.8232421875,303.1824951171875,0.4119439125061035,0.050000000745058,0.2408786565065384,291.2156066894531,291.1499938964844,260.05535888671875,258.4453125,279.8696594238281,294.2286682128906,291.2171936035156,1.0,0.3494387567043304,0.7097086906433105,0.7097086906433105,1.0,1.0,-1.483811378479004,0.6236827373504639,0.8601287007331848,0.2764409184455871,0.0,0.0,0.732677161693573,99.985107421875,76.0,29.68734741210937,-16991.13671875,437.8844909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0780029296875,308.7382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18218.861328125,18000.0,0.0,0.0,0.3931348919868469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9355025291442872,0.9355120062828064,-9.434618732484523e-06,0.0,0.0003989819379057,0.0,0.0,109.7456512451172,0.0,0.0,0.0,0.5447278022766113,4.0,0.0,1.0
566160,293.1640930175781,297.1499938964844,293.1499938964844,0.1093580946326255,-2605.8232421875,304.1529235839844,0.7047109007835388,0.1978085488080978,0.1808002442121505,294.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2226257324219,0.4162450730800628,0.050000000745058,0.0506053008139133,293.28350830078125,297.1499938964844,293.1499938964844,0.2948143482208252,-4213.177734375,304.17138671875,0.8708029985427856,0.3818406760692596,0.269326239824295,293.2455749511719,297.1499938964844,293.1499938964844,0.4308041036128998,-7689.76318359375,304.1649780273437,0.9696864485740662,0.5176662802696228,0.4918087422847748,293.2789001464844,297.1499938964844,293.1499938964844,0.0124636366963386,-3459.464599609375,303.1591186523437,0.4162450730800628,0.050000000745058,0.2400497496128082,291.2247009277344,291.1499938964844,260.0690002441406,258.45751953125,279.8888244628906,294.2422790527344,291.22607421875,1.0,0.3445002436637878,0.7093977332115173,0.7093977332115173,1.0,1.0,-1.4793308973312378,0.6215604543685913,0.8577705025672913,0.2752708196640014,0.0,0.0,0.7267797589302063,95.47985076904295,64.0,27.02542495727539,-16920.03125,424.1038208007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13848876953125,308.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18248.3203125,18000.0,0.0,0.0,0.3926137387752533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9235469102859496,0.9235562086105348,-9.306312676926607e-06,0.0,0.0003984530339948,0.0,0.0,106.52330017089844,0.0,0.0,0.0,0.539443850517273,4.0,0.0,1.0
566220,293.1627502441406,297.1499938964844,293.1499938964844,0.1088813543319702,-2596.407958984375,304.1527404785156,0.7190249562263489,0.1977230012416839,0.1803571283817291,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372436523437,0.427180141210556,0.050000000745058,0.0502329245209693,293.2847595214844,297.1499938964844,293.1499938964844,0.2905625104904175,-4164.9921875,304.1713256835937,0.886259138584137,0.3782065510749817,0.2665294110774994,293.24298095703125,297.1499938964844,293.1499938964844,0.4278044700622558,-7647.65185546875,304.1649780273437,0.9867545366287231,0.5157685279846191,0.4896351099014282,293.2801208496094,297.1499938964844,293.1499938964844,0.0121957762166857,-3416.622314453125,303.1125183105469,0.427180141210556,0.050000000745058,0.2382833659648895,291.2386779785156,291.1499938964844,260.09600830078125,258.4815979003906,279.92633056640625,294.2681579589844,291.23956298828125,1.0,0.3337921500205993,0.7087756991386414,0.7087756991386414,1.0,1.0,-1.470264554023743,0.6172716021537781,0.8529929518699646,0.2729096412658691,0.0,0.0,0.7139562964439392,85.88874053955078,52.0,20.0577449798584,-16769.978515625,395.2721252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857360839844,308.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18292.046875,18000.0,0.0,0.0,0.3908986151218414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8963817358016968,0.8963907957077026,-9.01598559721606e-06,0.0,0.0003967123921029,0.0,0.0,99.42115783691406,0.0,0.0,0.0,0.5275009870529175,4.0,0.0,1.0
566280,293.1627502441406,297.1499938964844,293.1499938964844,0.1088813543319702,-2596.407958984375,304.1527404785156,0.7190249562263489,0.1977230012416839,0.1803571283817291,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372436523437,0.427180141210556,0.050000000745058,0.0502329245209693,293.2847595214844,297.1499938964844,293.1499938964844,0.2905625104904175,-4164.9921875,304.1713256835937,0.886259138584137,0.3782065510749817,0.2665294110774994,293.24298095703125,297.1499938964844,293.1499938964844,0.4278044700622558,-7647.65185546875,304.1649780273437,0.9867545366287231,0.5157685279846191,0.4896351099014282,293.2801208496094,297.1499938964844,293.1499938964844,0.0121957762166857,-3416.622314453125,303.1125183105469,0.427180141210556,0.050000000745058,0.2382833659648895,291.2386779785156,291.1499938964844,260.09600830078125,258.4815979003906,279.92633056640625,294.2681579589844,291.23956298828125,1.0,0.3337921500205993,0.7087756991386414,0.7087756991386414,1.0,1.0,-1.470264554023743,0.6172716021537781,0.8529929518699646,0.2729096412658691,0.0,0.0,0.7139562964439392,85.88874053955078,52.0,20.0577449798584,-16769.978515625,395.2721252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857360839844,308.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18292.046875,18000.0,0.0,0.0,0.3908986151218414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8963817358016968,0.8963907957077026,-9.01598559721606e-06,0.0,0.0003967123921029,0.0,0.0,99.42115783691406,0.0,0.0,0.0,0.5275009870529175,4.0,0.0,1.0
566340,293.1612548828125,297.1499938964844,293.1499938964844,0.1084868311882019,-2588.6474609375,304.1524658203125,0.7342005968093872,0.1977015733718872,0.1799719035625457,294.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.246826171875,0.4411668479442596,0.050000000745058,0.0498687848448753,293.2858581542969,297.1499938964844,293.1499938964844,0.2864245772361755,-4118.02197265625,304.1711120605469,0.9043757319450378,0.3745690882205963,0.2637303471565246,293.2386169433594,297.1499938964844,293.1499938964844,0.4192056655883789,-7519.97607421875,304.1756591796875,0.9990000128746032,0.5142847299575806,0.4813393354415893,293.2809753417969,297.1499938964844,293.1499938964844,0.0119444476440548,-3375.88671875,303.0661926269531,0.4411668479442596,0.050000000745058,0.2365560382604599,291.248291015625,291.1499938964844,260.1224975585937,258.5052490234375,279.9726867675781,294.2994689941406,291.2499389648437,1.0,0.3219793140888214,0.7081537246704102,0.7081537246704102,1.0,1.0,-1.4541367292404177,0.6097478270530701,0.8443888425827026,0.2689619660377502,0.0,0.0,0.7002226114273071,76.38694763183594,40.0,20.284725189208984,-16561.5390625,363.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4599914550781,308.892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18315.896484375,18000.0,0.0,0.0,0.3882690966129303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8664780855178833,0.8664867877960205,-8.701262231625151e-06,0.0,0.0003940437745768,0.0,0.0,91.97317504882812,0.0,0.0,0.0,0.5144567489624023,4.0,0.0,1.0
