time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566400,293.1612548828125,297.1499938964844,293.1499938964844,0.1084868311882019,-2588.6474609375,304.1524658203125,0.7342005968093872,0.1977015733718872,0.1799719035625457,294.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.246826171875,0.4411668479442596,0.050000000745058,0.0498687848448753,293.2858581542969,297.1499938964844,293.1499938964844,0.2864245772361755,-4118.02197265625,304.1711120605469,0.9043757319450378,0.3745690882205963,0.2637303471565246,293.2386169433594,297.1499938964844,293.1499938964844,0.4192056655883789,-7519.97607421875,304.1756591796875,0.9990000128746032,0.5142847299575806,0.4813393354415893,293.2809753417969,297.1499938964844,293.1499938964844,0.0119444476440548,-3375.88671875,303.0661926269531,0.4411668479442596,0.050000000745058,0.2365560382604599,291.248291015625,291.1499938964844,260.1224975585937,258.5052490234375,279.9726867675781,294.2994689941406,291.2499389648437,1.0,0.3219793140888214,0.7081537246704102,0.7081537246704102,1.0,1.0,-1.4541367292404177,0.6097478270530701,0.8443888425827026,0.2689619660377502,0.0,0.0,0.7002226114273071,76.38694763183594,40.0,20.284725189208984,-16561.5390625,363.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4599914550781,308.892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18315.896484375,18000.0,0.0,0.0,0.3882690966129303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8664780855178833,0.8664867877960205,-8.701262231625151e-06,0.0,0.0003940437745768,0.0,0.0,91.97317504882812,0.0,0.0,0.0,0.5144567489624023,4.0,0.0,1.0
566460,293.1655578613281,297.1499938964844,293.1499938964844,0.1073342487215995,-2565.124755859375,304.1536560058594,0.7482266426086426,0.1965847760438919,0.1792469918727874,294.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3001708984375,0.4558213055133819,0.050000000745058,0.049573365598917,293.2869873046875,297.1499938964844,293.1499938964844,0.2810991704463959,-4056.1787109375,304.1729736328125,0.9228595495224,0.3708975315093994,0.2609789371490478,293.2036437988281,297.1499938964844,293.1499938964844,0.3869272470474243,-7040.31201171875,304.2206726074219,0.9990000128746032,0.5190520882606506,0.4512852728366852,293.2802124023437,297.1499938964844,293.1499938964844,0.0116854989901185,-3328.041259765625,303.0284118652344,0.4558213055133819,0.050000000745058,0.235154703259468,291.30828857421875,291.1499938964844,260.1483459472656,258.5283203125,280.04541015625,294.342529296875,291.3135986328125,1.0,0.3082148134708404,0.7076002359390259,0.7076002359390259,1.0,1.0,-1.4117014408111572,0.5904109477996826,0.8212905526161194,0.2585221827030182,0.0,0.0,0.6755995154380798,68.17127227783203,28.0,71.52515411376953,-16123.3916015625,323.4261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70709228515625,309.0285339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18501.107421875,18000.0,0.0,0.0,0.3840968310832977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8230612277984619,0.8230695128440857,-8.29770306154387e-06,0.0,0.0003898094582837,0.0,0.0,82.1605453491211,0.0,0.0,0.0,0.4957988858222961,4.0,0.0,1.0
566520,293.1655578613281,297.1499938964844,293.1499938964844,0.1073342487215995,-2565.124755859375,304.1536560058594,0.7482266426086426,0.1965847760438919,0.1792469918727874,294.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3001708984375,0.4558213055133819,0.050000000745058,0.049573365598917,293.2869873046875,297.1499938964844,293.1499938964844,0.2810991704463959,-4056.1787109375,304.1729736328125,0.9228595495224,0.3708975315093994,0.2609789371490478,293.2036437988281,297.1499938964844,293.1499938964844,0.3869272470474243,-7040.31201171875,304.2206726074219,0.9990000128746032,0.5190520882606506,0.4512852728366852,293.2802124023437,297.1499938964844,293.1499938964844,0.0116854989901185,-3328.041259765625,303.0284118652344,0.4558213055133819,0.050000000745058,0.235154703259468,291.30828857421875,291.1499938964844,260.1483459472656,258.5283203125,280.04541015625,294.342529296875,291.3135986328125,1.0,0.3082148134708404,0.7076002359390259,0.7076002359390259,1.0,1.0,-1.4117014408111572,0.5904109477996826,0.8212905526161194,0.2585221827030182,0.0,0.0,0.6755995154380798,68.17127227783203,28.0,71.52515411376953,-16123.3916015625,323.4261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70709228515625,309.0285339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18501.107421875,18000.0,0.0,0.0,0.3840968310832977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8230612277984619,0.8230695128440857,-8.29770306154387e-06,0.0,0.0003898094582837,0.0,0.0,82.1605453491211,0.0,0.0,0.0,0.4957988858222961,4.0,0.0,1.0
566580,293.1841125488281,297.1499938964844,293.1499938964844,0.1042520478367805,-2503.745361328125,304.1575927734375,0.762103259563446,0.1924376934766769,0.1757094115018844,294.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572082519531,0.4733017086982727,0.050000000745058,0.0492688193917274,293.2883605957031,297.1499938964844,293.1499938964844,0.2758802771568298,-3995.623291015625,304.17401123046875,0.946502149105072,0.3671458065509796,0.2581599056720733,293.1387634277344,297.1499938964844,293.1499938964844,0.351467102766037,-6511.87451171875,304.2559814453125,0.9990000128746032,0.5307950377464294,0.4180413782596588,293.27734375,297.1499938964844,293.1499938964844,0.0114483619108796,-3283.365966796875,302.9966125488281,0.4733017086982727,0.050000000745058,0.2337100654840469,291.36334228515625,291.1499938964844,260.1734313964844,258.5507202148437,280.104736328125,294.3525695800781,291.3676452636719,1.0,0.2927733957767486,0.7070468068122864,0.7070468068122864,1.0,1.0,-1.3620669841766355,0.567927896976471,0.7941390872001648,0.2464474588632583,0.0,0.0,0.6433488130569458,59.63134765625,31.0,73.24493408203125,-15545.4130859375,281.6119689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.067626953125,309.16680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18672.857421875,18000.0,0.0,0.0,0.3775791227817535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7572461366653442,0.7572538256645203,-7.704956260567997e-06,0.0,0.0003831947979051,0.0,0.0,68.6608657836914,0.0,0.0,0.0,0.4685274362564087,4.0,0.0,1.0
566640,293.1841125488281,297.1499938964844,293.1499938964844,0.1042520478367805,-2503.745361328125,304.1575927734375,0.762103259563446,0.1924376934766769,0.1757094115018844,294.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572082519531,0.4733017086982727,0.050000000745058,0.0492688193917274,293.2883605957031,297.1499938964844,293.1499938964844,0.2758802771568298,-3995.623291015625,304.17401123046875,0.946502149105072,0.3671458065509796,0.2581599056720733,293.1387634277344,297.1499938964844,293.1499938964844,0.351467102766037,-6511.87451171875,304.2559814453125,0.9990000128746032,0.5307950377464294,0.4180413782596588,293.27734375,297.1499938964844,293.1499938964844,0.0114483619108796,-3283.365966796875,302.9966125488281,0.4733017086982727,0.050000000745058,0.2337100654840469,291.36334228515625,291.1499938964844,260.1734313964844,258.5507202148437,280.104736328125,294.3525695800781,291.3676452636719,1.0,0.2927733957767486,0.7070468068122864,0.7070468068122864,1.0,1.0,-1.3620669841766355,0.567927896976471,0.7941390872001648,0.2464474588632583,0.0,0.0,0.6433488130569458,59.63134765625,31.0,73.24493408203125,-15545.4130859375,281.6119689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.067626953125,309.16680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18672.857421875,18000.0,0.0,0.0,0.3775791227817535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7572461366653442,0.7572538256645203,-7.704956260567997e-06,0.0,0.0003831947979051,0.0,0.0,68.6608657836914,0.0,0.0,0.0,0.4685274362564087,4.0,0.0,1.0
566700,293.1925048828125,297.1499938964844,293.1499938964844,0.1025750711560249,-2470.442626953125,304.1592712402344,0.7673702836036682,0.1903526186943054,0.1736522614955902,294.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3801574707031,0.4793333709239959,0.050000000745058,0.0491529963910579,293.2891845703125,297.1499938964844,293.1499938964844,0.2734531462192535,-3967.546630859375,304.1740417480469,0.9559239149093628,0.3652357757091522,0.2567585408687591,293.1010437011719,297.1499938964844,293.1499938964844,0.3369832932949066,-6296.787109375,304.2629089355469,0.9990000128746032,0.5383453965187073,0.4046783447265625,293.27545166015625,297.1499938964844,293.1499938964844,0.0113540375605225,-3265.656982421875,302.9818420410156,0.4793333709239959,0.050000000745058,0.2331606447696685,291.3847351074219,291.1499938964844,260.1856384277344,258.5616455078125,280.13116455078125,294.35723876953125,291.3871459960937,1.0,0.286828339099884,0.7067700624465942,0.7067700624465942,1.0,1.0,-1.341067910194397,0.5584599375724792,0.7826079726219177,0.241306722164154,0.0,0.0,0.6255022883415222,56.356204986572266,31.0,59.95587539672852,-15256.5419921875,265.4759216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2894897460937,309.2304382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18719.8671875,18000.0,0.0,0.0,0.373306542634964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7196604013442993,0.7196677327156067,-7.3784995038295165e-06,0.0,0.0003788587055169,0.0,0.0,61.672061920166016,0.0,0.0,0.0,0.4533160030841827,4.0,0.0,1.0
566760,293.19842529296875,297.1499938964844,293.1499938964844,0.1012326404452323,-2443.98828125,304.1600036621094,0.7717198729515076,0.188648521900177,0.1718456149101257,294.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3897705078125,0.48402801156044,0.050000000745058,0.0490613467991352,293.2900390625,297.1499938964844,293.1499938964844,0.2714205682277679,-3944.3330078125,304.17333984375,0.9632480144500732,0.3633037209510803,0.2553561329841614,293.0651550292969,297.1499938964844,293.1499938964844,0.3253866732120514,-6125.35791015625,304.2633972167969,0.9990000128746032,0.5460134148597717,0.3937830328941345,293.2733764648437,297.1499938964844,293.1499938964844,0.0112856635823845,-3253.942138671875,302.96636962890625,0.48402801156044,0.050000000745058,0.232725903391838,291.3904113769531,291.1499938964844,260.1976318359375,258.57232666015625,280.1532592773437,294.3616943359375,291.3897705078125,1.0,0.2817907035350799,0.7067458033561707,0.7067458033561707,1.0,1.0,-1.3235024213790894,0.5505937933921814,0.7729085683822632,0.2371118813753128,0.0,0.0,0.6088151335716248,53.75495529174805,49.0,30.989933013916016,-14983.005859375,252.62399291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5287780761719,309.2864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18712.890625,18000.0,0.0,0.0,0.3683964312076568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6819495558738708,0.6819566488265991,-7.0559549385507125e-06,0.0,0.0003738755476661,0.0,0.0,55.13714599609375,0.0,0.0,0.0,0.4383714199066162,4.0,0.0,1.0
566820,293.198486328125,297.1499938964844,293.1499938964844,0.1003557592630386,-2427.74365234375,304.15802001953125,0.7716688513755798,0.1873914152383804,0.1701174974441528,294.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35858154296875,0.485684186220169,0.050000000745058,0.0490293502807617,293.29205322265625,297.1499938964844,293.1499938964844,0.2686552405357361,-3913.865234375,304.17010498046875,0.9629443287849426,0.3593467473983764,0.2526048719882965,293.0161437988281,297.1499938964844,293.1499938964844,0.3207516372203827,-6070.10205078125,304.2324523925781,0.9990000128746032,0.558177649974823,0.3898995220661163,293.269287109375,297.1499938964844,293.1499938964844,0.0112513517960906,-3253.6904296875,302.9314880371094,0.485684186220169,0.050000000745058,0.2325741350650787,291.35076904296875,291.1499938964844,260.2208251953125,258.593017578125,280.1768493652344,294.36993408203125,291.3435363769531,1.0,0.280146986246109,0.7066972851753235,0.7066972851753235,1.0,1.0,-1.3132269382476809,0.5460144281387329,0.7672125101089478,0.2345900237560272,0.0,0.0,0.5838297009468079,52.77986526489258,67.0,-52.0246696472168,-14644.333984375,246.466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0054016113281,309.3690795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18532.412109375,18000.0,0.0,0.0,0.3571436107158661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6199560165405273,0.6199625730514526,-6.525031039927853e-06,0.0,0.0003624553792178,0.0,0.0,45.32355880737305,0.0,0.0,0.0,0.4142386317253113,4.0,0.0,1.0
566880,293.198486328125,297.1499938964844,293.1499938964844,0.1003557592630386,-2427.74365234375,304.15802001953125,0.7716688513755798,0.1873914152383804,0.1701174974441528,294.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35858154296875,0.485684186220169,0.050000000745058,0.0490293502807617,293.29205322265625,297.1499938964844,293.1499938964844,0.2686552405357361,-3913.865234375,304.17010498046875,0.9629443287849426,0.3593467473983764,0.2526048719882965,293.0161437988281,297.1499938964844,293.1499938964844,0.3207516372203827,-6070.10205078125,304.2324523925781,0.9990000128746032,0.558177649974823,0.3898995220661163,293.269287109375,297.1499938964844,293.1499938964844,0.0112513517960906,-3253.6904296875,302.9314880371094,0.485684186220169,0.050000000745058,0.2325741350650787,291.35076904296875,291.1499938964844,260.2208251953125,258.593017578125,280.1768493652344,294.36993408203125,291.3435363769531,1.0,0.280146986246109,0.7066972851753235,0.7066972851753235,1.0,1.0,-1.3132269382476809,0.5460144281387329,0.7672125101089478,0.2345900237560272,0.0,0.0,0.5838297009468079,52.77986526489258,67.0,-52.0246696472168,-14644.333984375,246.466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0054016113281,309.3690795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18532.412109375,18000.0,0.0,0.0,0.3571436107158661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6199560165405273,0.6199625730514526,-6.525031039927853e-06,0.0,0.0003624553792178,0.0,0.0,45.32355880737305,0.0,0.0,0.0,0.4142386317253113,4.0,0.0,1.0
566940,293.1954040527344,297.1499938964844,293.1499938964844,0.1008237600326538,-2438.83447265625,304.1545715332031,0.7623201608657837,0.1867891550064087,0.1696453988552093,294.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.4799493253231048,0.050000000745058,0.0491411425173282,293.2943420410156,297.1499938964844,293.1499938964844,0.2670771777629852,-3897.785888671875,304.1660461425781,0.9477044343948364,0.3552881479263305,0.2498843520879745,293.0028991699219,297.1499938964844,293.1499938964844,0.3345323204994201,-6297.43017578125,304.18170166015625,0.9990000128746032,0.5643243789672852,0.4032668173313141,293.2667236328125,297.1499938964844,293.1499938964844,0.0113053722307085,-3274.15869140625,302.88873291015625,0.4799493253231048,0.050000000745058,0.2331044226884842,291.26123046875,291.1499938964844,260.24285888671875,258.6126708984375,280.1810607910156,294.3774719238281,291.25244140625,1.0,0.2857503592967987,0.7066487669944763,0.7066487669944763,1.0,1.0,-1.3262022733688354,0.5517991781234741,0.7744030356407166,0.2376530617475509,0.0,0.0,0.5747742056846619,55.81464385986328,85.0,-109.1226043701172,-14606.57421875,258.3309020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36181640625,309.4442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18242.6640625,18000.0,0.0,0.0,0.3453839421272278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894137024879456,0.5894199013710022,-6.23520509179798e-06,0.0,0.0003505208005663,0.0,0.0,40.75132751464844,0.0,0.0,0.0,0.4021661877632141,4.0,0.0,1.0
567000,293.1954040527344,297.1499938964844,293.1499938964844,0.1008237600326538,-2438.83447265625,304.1545715332031,0.7623201608657837,0.1867891550064087,0.1696453988552093,294.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.4799493253231048,0.050000000745058,0.0491411425173282,293.2943420410156,297.1499938964844,293.1499938964844,0.2670771777629852,-3897.785888671875,304.1660461425781,0.9477044343948364,0.3552881479263305,0.2498843520879745,293.0028991699219,297.1499938964844,293.1499938964844,0.3345323204994201,-6297.43017578125,304.18170166015625,0.9990000128746032,0.5643243789672852,0.4032668173313141,293.2667236328125,297.1499938964844,293.1499938964844,0.0113053722307085,-3274.15869140625,302.88873291015625,0.4799493253231048,0.050000000745058,0.2331044226884842,291.26123046875,291.1499938964844,260.24285888671875,258.6126708984375,280.1810607910156,294.3774719238281,291.25244140625,1.0,0.2857503592967987,0.7066487669944763,0.7066487669944763,1.0,1.0,-1.3262022733688354,0.5517991781234741,0.7744030356407166,0.2376530617475509,0.0,0.0,0.5747742056846619,55.81464385986328,85.0,-109.1226043701172,-14606.57421875,258.3309020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36181640625,309.4442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18242.6640625,18000.0,0.0,0.0,0.3453839421272278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894137024879456,0.5894199013710022,-6.23520509179798e-06,0.0,0.0003505208005663,0.0,0.0,40.75132751464844,0.0,0.0,0.0,0.4021661877632141,4.0,0.0,1.0
567060,293.1920166015625,297.1499938964844,293.1499938964844,0.10146514326334,-2453.296142578125,304.1520080566406,0.7462873458862305,0.1863185465335846,0.1693247258663177,294.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.4675188958644867,0.050000000745058,0.0493741482496261,293.296875,297.1499938964844,293.1499938964844,0.2656594812870025,-3883.308349609375,304.1631164550781,0.9208747744560242,0.3511191606521606,0.2471781969070434,293.02301025390625,297.1499938964844,293.1499938964844,0.3622863292694092,-6731.99755859375,304.1248474121094,0.9990000128746032,0.5640438199043274,0.4297991096973419,293.2672424316406,297.1499938964844,293.1499938964844,0.0113919163122773,-3301.824951171875,302.8373107910156,0.4675188958644867,0.050000000745058,0.2342097014188766,291.1654052734375,291.1499938964844,260.2636413574219,258.6311950683594,280.17364501953125,294.3853454589844,291.1569519042969,1.0,0.2969976663589477,0.7062239646911621,0.7062239646911621,1.0,1.0,-1.3560174703598022,0.5650423765182495,0.7909751534461975,0.2446561306715011,0.0,0.0,0.5791340470314026,62.19325256347656,103.0,-126.66079711914062,-14808.5234375,285.0158996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4894104003906,309.4648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.958984375,18000.0,0.0,0.0,0.3349218964576721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587432861328125,0.5874390602111816,-6.165031209093286e-06,0.0,0.000339903141139,0.0,0.0,40.19097137451172,0.0,0.0,0.0,0.4008050560951233,4.0,0.0,1.0
567120,293.1920166015625,297.1499938964844,293.1499938964844,0.10146514326334,-2453.296142578125,304.1520080566406,0.7462873458862305,0.1863185465335846,0.1693247258663177,294.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.4675188958644867,0.050000000745058,0.0493741482496261,293.296875,297.1499938964844,293.1499938964844,0.2656594812870025,-3883.308349609375,304.1631164550781,0.9208747744560242,0.3511191606521606,0.2471781969070434,293.02301025390625,297.1499938964844,293.1499938964844,0.3622863292694092,-6731.99755859375,304.1248474121094,0.9990000128746032,0.5640438199043274,0.4297991096973419,293.2672424316406,297.1499938964844,293.1499938964844,0.0113919163122773,-3301.824951171875,302.8373107910156,0.4675188958644867,0.050000000745058,0.2342097014188766,291.1654052734375,291.1499938964844,260.2636413574219,258.6311950683594,280.17364501953125,294.3853454589844,291.1569519042969,1.0,0.2969976663589477,0.7062239646911621,0.7062239646911621,1.0,1.0,-1.3560174703598022,0.5650423765182495,0.7909751534461975,0.2446561306715011,0.0,0.0,0.5791340470314026,62.19325256347656,103.0,-126.66079711914062,-14808.5234375,285.0158996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4894104003906,309.4648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.958984375,18000.0,0.0,0.0,0.3349218964576721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587432861328125,0.5874390602111816,-6.165031209093286e-06,0.0,0.000339903141139,0.0,0.0,40.19097137451172,0.0,0.0,0.0,0.4008050560951233,4.0,0.0,1.0
567180,293.18194580078125,297.1499938964844,293.1499938964844,0.1029290780425071,-2483.878662109375,304.1488647460937,0.7291032075881958,0.1872821301221847,0.1701777875423431,294.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.448562353849411,0.050000000745058,0.0497115440666675,293.2996520996094,297.1499938964844,293.1499938964844,0.2641422748565674,-3867.31494140625,304.1612854003906,0.8912557363510132,0.3468342125415802,0.2444681078195572,293.0777587890625,297.1499938964844,293.1499938964844,0.4005382359027862,-7312.56982421875,304.069580078125,0.9990000128746032,0.556226909160614,0.4655478596687317,293.2711486816406,297.1499938964844,293.1499938964844,0.0114926388487219,-3332.6494140625,302.7760925292969,0.448562353849411,0.050000000745058,0.2358101606369018,291.0733947753906,291.1499938964844,260.28302001953125,258.64849853515625,280.1557006835937,294.3943176269531,291.06573486328125,1.0,0.3124933540821075,0.7057991623878479,0.7057991623878479,1.0,1.0,-1.3990226984024048,0.5842602849006653,0.8147624731063843,0.2548615932464599,0.0,0.0,0.5955458283424377,71.44844818115234,121.0,-126.1010971069336,-15188.2138671875,325.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3367004394531,309.38201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17773.6484375,18000.0,0.0,0.0,0.3273066878318786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6100342869758606,0.6100406050682068,-6.279330591496546e-06,0.0,0.0003321746771689,0.0,0.0,42.9691276550293,0.0,0.0,0.0,0.4087330102920532,4.0,0.0,1.0
567240,293.18194580078125,297.1499938964844,293.1499938964844,0.1029290780425071,-2483.878662109375,304.1488647460937,0.7291032075881958,0.1872821301221847,0.1701777875423431,294.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.448562353849411,0.050000000745058,0.0497115440666675,293.2996520996094,297.1499938964844,293.1499938964844,0.2641422748565674,-3867.31494140625,304.1612854003906,0.8912557363510132,0.3468342125415802,0.2444681078195572,293.0777587890625,297.1499938964844,293.1499938964844,0.4005382359027862,-7312.56982421875,304.069580078125,0.9990000128746032,0.556226909160614,0.4655478596687317,293.2711486816406,297.1499938964844,293.1499938964844,0.0114926388487219,-3332.6494140625,302.7760925292969,0.448562353849411,0.050000000745058,0.2358101606369018,291.0733947753906,291.1499938964844,260.28302001953125,258.64849853515625,280.1557006835937,294.3943176269531,291.06573486328125,1.0,0.3124933540821075,0.7057991623878479,0.7057991623878479,1.0,1.0,-1.3990226984024048,0.5842602849006653,0.8147624731063843,0.2548615932464599,0.0,0.0,0.5955458283424377,71.44844818115234,121.0,-126.1010971069336,-15188.2138671875,325.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3367004394531,309.38201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17773.6484375,18000.0,0.0,0.0,0.3273066878318786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6100342869758606,0.6100406050682068,-6.279330591496546e-06,0.0,0.0003321746771689,0.0,0.0,42.9691276550293,0.0,0.0,0.0,0.4087330102920532,4.0,0.0,1.0
567300,293.1751403808594,297.1499938964844,293.1499938964844,0.1039857938885688,-2505.475341796875,304.14715576171875,0.7206417918205261,0.1882108002901077,0.1710653603076934,294.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.4391522705554962,0.050000000745058,0.0499157346785068,293.3011169433594,297.1499938964844,293.1499938964844,0.2633197605609894,-3858.451416015625,304.1607360839844,0.8766584992408752,0.3446497619152069,0.2431094944477081,293.1162109375,297.1499938964844,293.1499938964844,0.422770619392395,-7642.84228515625,304.0438232421875,0.9990000128746032,0.5495957732200623,0.4859071969985962,293.2743530273437,297.1499938964844,293.1499938964844,0.0115453461185097,-3348.6611328125,302.74151611328125,0.4391522705554962,0.050000000745058,0.2367787659168243,291.0297241210937,291.1499938964844,260.2921447753906,258.6566162109375,280.1437072753906,294.3993225097656,291.02252197265625,1.0,0.3214457929134369,0.7055867314338684,0.7055867314338684,1.0,1.0,-1.4243022203445437,0.5956054925918579,0.8286966681480408,0.2609038650989532,0.0,0.0,0.607948899269104,77.04927825927734,121.0,-122.76852416992188,-15427.6005859375,350.7348327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1522521972656,309.2945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17662.763671875,18000.0,0.0,0.0,0.3249526619911194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6301130056381226,0.6301194429397583,-6.405462499969872e-06,0.0,0.0003297856310382,0.0,0.0,45.67382049560547,0.0,0.0,0.0,0.416146457195282,4.0,0.0,1.0
567360,293.1661376953125,297.1499938964844,293.1499938964844,0.1052966192364692,-2531.98583984375,304.1452941894531,0.7122721672058105,0.1896609216928482,0.1723096966743469,294.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.4303518235683441,0.050000000745058,0.050141304731369,293.3026428222656,297.1499938964844,293.1499938964844,0.2624455690383911,-3848.910888671875,304.1603698730469,0.8623751997947693,0.3424380123615265,0.2417473345994949,293.161376953125,297.1499938964844,293.1499938964844,0.4466523230075836,-7992.53173828125,304.0197448730469,0.9990000128746032,0.5411648154258728,0.5074490308761597,293.2784423828125,297.1499938964844,293.1499938964844,0.0115978131070733,-3364.7470703125,302.7040710449219,0.4303518235683441,0.050000000745058,0.2378487586975097,290.98785400390625,291.1499938964844,260.30084228515625,258.6643981933594,280.1318664550781,294.4047241210937,290.9811706542969,1.0,0.3310111165046692,0.7050632238388062,0.7050632238388062,1.0,1.0,-1.4515737295150757,0.6078020334243774,0.8437716960906982,0.2673718929290771,0.0,0.0,0.6229552030563354,83.23522186279297,124.0,-118.39810180664062,-15690.3603515625,379.198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8997802734375,309.1751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17548.771484375,18000.0,0.0,0.0,0.3237156271934509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6559202671051025,0.6559268236160278,-6.581222805834841e-06,0.0,0.0003285302082076,0.0,0.0,49.38028335571289,0.0,0.0,0.0,0.4259394705295563,4.0,0.0,1.0
567420,293.15057373046875,297.1499938964844,293.1499938964844,0.1079102158546447,-2583.32080078125,304.1426696777344,0.6946306824684143,0.1924531608819961,0.1756780296564102,294.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9662170410156,0.4143043160438537,0.050000000745058,0.0506822541356086,293.3052673339844,297.1499938964844,293.1499938964844,0.2591759264469147,-3810.521240234375,304.1625671386719,0.8346380591392517,0.3380409479141235,0.2390936017036438,293.2327880859375,297.1499938964844,293.1499938964844,0.4452815353870392,-7946.79052734375,304.06756591796875,0.9725279211997986,0.5262600183486938,0.5022443532943726,293.2879333496094,297.1499938964844,293.1499938964844,0.0116613814607262,-3383.390869140625,302.6304016113281,0.4143043160438537,0.050000000745058,0.2404147982597351,290.971435546875,291.1499938964844,260.3170471191406,258.6788635253906,280.1303405761719,294.3764953613281,290.976318359375,1.0,0.3442049622535705,0.7040161490440369,0.7040161490440369,1.0,1.0,-1.4498847723007202,0.6066551208496094,0.8432296514511108,0.2670116126537323,0.0,0.0,0.6498597860336304,96.9150390625,112.0,-10.754501342773438,-15868.7197265625,412.1185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2699890136719,308.96832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17453.45703125,18000.0,0.0,0.0,0.3242530226707458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165085673332214,0.7165156602859497,-7.064614237606293e-06,0.0,0.0003290755848865,0.0,0.0,59.24553298950195,0.0,0.0,0.0,0.4497329294681549,4.0,0.0,1.0
567480,293.15057373046875,297.1499938964844,293.1499938964844,0.1079102158546447,-2583.32080078125,304.1426696777344,0.6946306824684143,0.1924531608819961,0.1756780296564102,294.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9662170410156,0.4143043160438537,0.050000000745058,0.0506822541356086,293.3052673339844,297.1499938964844,293.1499938964844,0.2591759264469147,-3810.521240234375,304.1625671386719,0.8346380591392517,0.3380409479141235,0.2390936017036438,293.2327880859375,297.1499938964844,293.1499938964844,0.4452815353870392,-7946.79052734375,304.06756591796875,0.9725279211997986,0.5262600183486938,0.5022443532943726,293.2879333496094,297.1499938964844,293.1499938964844,0.0116613814607262,-3383.390869140625,302.6304016113281,0.4143043160438537,0.050000000745058,0.2404147982597351,290.971435546875,291.1499938964844,260.3170471191406,258.6788635253906,280.1303405761719,294.3764953613281,290.976318359375,1.0,0.3442049622535705,0.7040161490440369,0.7040161490440369,1.0,1.0,-1.4498847723007202,0.6066551208496094,0.8432296514511108,0.2670116126537323,0.0,0.0,0.6498597860336304,96.9150390625,112.0,-10.754501342773438,-15868.7197265625,412.1185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2699890136719,308.96832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17453.45703125,18000.0,0.0,0.0,0.3242530226707458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165085673332214,0.7165156602859497,-7.064614237606293e-06,0.0,0.0003290755848865,0.0,0.0,59.24553298950195,0.0,0.0,0.0,0.4497329294681549,4.0,0.0,1.0
567540,293.14959716796875,297.1499938964844,293.1499938964844,0.1081402748823165,-2586.8193359375,304.144775390625,0.6869604587554932,0.1926486641168594,0.1764702349901199,294.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.4087137579917907,0.050000000745058,0.0509232282638549,293.3081970214844,297.1499938964844,293.1499938964844,0.2543530464172363,-3752.94921875,304.1663513183594,0.8222400546073914,0.3335098326206207,0.2361371517181396,293.25701904296875,297.1499938964844,293.1499938964844,0.4379943311214447,-7823.27490234375,304.1064758300781,0.9557852149009703,0.5191940665245056,0.4944809675216675,293.2967529296875,297.1499938964844,293.1499938964844,0.0115636847913265,-3367.834716796875,302.5623474121094,0.4087137579917907,0.050000000745058,0.2415578663349151,291.0129089355469,291.1499938964844,260.3314819335937,258.69171142578125,280.16192626953125,294.3936767578125,291.015380859375,1.0,0.3483430445194244,0.7029691338539124,0.7029691338539124,1.0,1.0,-1.4396904706954956,0.6017475128173828,0.8379430174827576,0.2642883062362671,0.0,0.0,0.6650040149688721,102.8391571044922,100.0,32.08599090576172,-15784.5146484375,421.3093872070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66229248046875,308.6626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17620.853515625,18000.0,0.0,0.0,0.3270962536334991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7554254531860352,0.7554329037666321,-7.450321845681174e-06,0.0,0.000331961113261,0.0,0.0,66.67658996582031,0.0,0.0,0.0,0.4661418199539184,4.0,0.0,1.0
567600,293.14959716796875,297.1499938964844,293.1499938964844,0.1081402748823165,-2586.8193359375,304.144775390625,0.6869604587554932,0.1926486641168594,0.1764702349901199,294.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.4087137579917907,0.050000000745058,0.0509232282638549,293.3081970214844,297.1499938964844,293.1499938964844,0.2543530464172363,-3752.94921875,304.1663513183594,0.8222400546073914,0.3335098326206207,0.2361371517181396,293.25701904296875,297.1499938964844,293.1499938964844,0.4379943311214447,-7823.27490234375,304.1064758300781,0.9557852149009703,0.5191940665245056,0.4944809675216675,293.2967529296875,297.1499938964844,293.1499938964844,0.0115636847913265,-3367.834716796875,302.5623474121094,0.4087137579917907,0.050000000745058,0.2415578663349151,291.0129089355469,291.1499938964844,260.3314819335937,258.69171142578125,280.16192626953125,294.3936767578125,291.015380859375,1.0,0.3483430445194244,0.7029691338539124,0.7029691338539124,1.0,1.0,-1.4396904706954956,0.6017475128173828,0.8379430174827576,0.2642883062362671,0.0,0.0,0.6650040149688721,102.8391571044922,100.0,32.08599090576172,-15784.5146484375,421.3093872070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66229248046875,308.6626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17620.853515625,18000.0,0.0,0.0,0.3270962536334991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7554254531860352,0.7554329037666321,-7.450321845681174e-06,0.0,0.000331961113261,0.0,0.0,66.67658996582031,0.0,0.0,0.0,0.4661418199539184,4.0,0.0,1.0
567660,293.1508483886719,297.1499938964844,293.1499938964844,0.1077363044023513,-2578.1552734375,304.1471862792969,0.6867849230766296,0.1924050152301788,0.1762821227312088,294.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.4087674915790558,0.050000000745058,0.0509208515286445,293.3106689453125,297.1499938964844,293.1499938964844,0.2495025396347046,-3695.232421875,304.1689758300781,0.8188855051994324,0.3290017545223236,0.2329930067062378,293.2643737792969,297.1499938964844,293.1499938964844,0.433453768491745,-7747.8818359375,304.12823486328125,0.952795147895813,0.5149728059768677,0.490034282207489,293.3030700683594,297.1499938964844,293.1499938964844,0.0114003792405128,-3340.08447265625,302.4972229003906,0.4087674915790558,0.050000000745058,0.2415466010570526,291.04302978515625,291.1499938964844,260.343994140625,258.702880859375,280.2039794921875,294.4344787597656,291.04559326171875,1.0,0.3468687832355499,0.7022184133529663,0.7022184133529663,1.0,1.0,-1.4303356409072876,0.5973008275032043,0.833034873008728,0.2618580758571625,0.0,0.0,0.6772689819335938,102.6176300048828,88.0,40.53535461425781,-15672.029296875,415.8512573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1603088378906,308.39227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.3984375,18000.0,0.0,0.0,0.3311113119125366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7862573266029358,0.7862650752067566,-7.756728336971719e-06,0.0,0.0003360359114594,0.0,0.0,72.93936157226562,0.0,0.0,0.0,0.4792127907276153,4.0,0.0,1.0
567720,293.1508483886719,297.1499938964844,293.1499938964844,0.1077363044023513,-2578.1552734375,304.1471862792969,0.6867849230766296,0.1924050152301788,0.1762821227312088,294.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.4087674915790558,0.050000000745058,0.0509208515286445,293.3106689453125,297.1499938964844,293.1499938964844,0.2495025396347046,-3695.232421875,304.1689758300781,0.8188855051994324,0.3290017545223236,0.2329930067062378,293.2643737792969,297.1499938964844,293.1499938964844,0.433453768491745,-7747.8818359375,304.12823486328125,0.952795147895813,0.5149728059768677,0.490034282207489,293.3030700683594,297.1499938964844,293.1499938964844,0.0114003792405128,-3340.08447265625,302.4972229003906,0.4087674915790558,0.050000000745058,0.2415466010570526,291.04302978515625,291.1499938964844,260.343994140625,258.702880859375,280.2039794921875,294.4344787597656,291.04559326171875,1.0,0.3468687832355499,0.7022184133529663,0.7022184133529663,1.0,1.0,-1.4303356409072876,0.5973008275032043,0.833034873008728,0.2618580758571625,0.0,0.0,0.6772689819335938,102.6176300048828,88.0,40.53535461425781,-15672.029296875,415.8512573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1603088378906,308.39227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.3984375,18000.0,0.0,0.0,0.3311113119125366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7862573266029358,0.7862650752067566,-7.756728336971719e-06,0.0,0.0003360359114594,0.0,0.0,72.93936157226562,0.0,0.0,0.0,0.4792127907276153,4.0,0.0,1.0
567780,293.15386962890625,297.1499938964844,293.1499938964844,0.1070787832140922,-2564.660888671875,304.14923095703125,0.6916287541389465,0.1917773634195327,0.1757265478372573,294.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.4123212993144989,0.050000000745058,0.0507645457983017,293.3125305175781,297.1499938964844,293.1499938964844,0.2446142882108688,-3637.064208984375,304.1707763671875,0.821189284324646,0.3245514333248138,0.2297726571559906,293.2655944824219,297.1499938964844,293.1499938964844,0.4296557307243347,-7687.3583984375,304.14166259765625,0.95831036567688,0.5118189454078674,0.4867281317710876,293.3071594238281,297.1499938964844,293.1499938964844,0.011198254302144,-3304.21923828125,302.43609619140625,0.4123212993144989,0.050000000745058,0.2408051490783691,291.0705871582031,291.1499938964844,260.3544921875,258.71221923828125,280.232421875,294.4537658691406,291.0726928710937,1.0,0.3416236340999603,0.7014676332473755,0.7014676332473755,1.0,1.0,-1.420756697654724,0.5927574634552002,0.8279992341995239,0.2593899965286255,0.0,0.0,0.6859322190284729,98.49600219726562,76.0,38.15696334838867,-15560.1767578125,400.896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.783203125,308.183349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17776.69140625,18000.0,0.0,0.0,0.3356387317180633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8089972734451294,0.8090052604675293,-7.994493898877408e-06,0.0,0.000340630649589,0.0,0.0,77.85858917236328,0.0,0.0,0.0,0.4889929890632629,4.0,0.0,1.0
567840,293.15386962890625,297.1499938964844,293.1499938964844,0.1070787832140922,-2564.660888671875,304.14923095703125,0.6916287541389465,0.1917773634195327,0.1757265478372573,294.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.4123212993144989,0.050000000745058,0.0507645457983017,293.3125305175781,297.1499938964844,293.1499938964844,0.2446142882108688,-3637.064208984375,304.1707763671875,0.821189284324646,0.3245514333248138,0.2297726571559906,293.2655944824219,297.1499938964844,293.1499938964844,0.4296557307243347,-7687.3583984375,304.14166259765625,0.95831036567688,0.5118189454078674,0.4867281317710876,293.3071594238281,297.1499938964844,293.1499938964844,0.011198254302144,-3304.21923828125,302.43609619140625,0.4123212993144989,0.050000000745058,0.2408051490783691,291.0705871582031,291.1499938964844,260.3544921875,258.71221923828125,280.232421875,294.4537658691406,291.0726928710937,1.0,0.3416236340999603,0.7014676332473755,0.7014676332473755,1.0,1.0,-1.420756697654724,0.5927574634552002,0.8279992341995239,0.2593899965286255,0.0,0.0,0.6859322190284729,98.49600219726562,76.0,38.15696334838867,-15560.1767578125,400.896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.783203125,308.183349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17776.69140625,18000.0,0.0,0.0,0.3356387317180633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8089972734451294,0.8090052604675293,-7.994493898877408e-06,0.0,0.000340630649589,0.0,0.0,77.85858917236328,0.0,0.0,0.0,0.4889929890632629,4.0,0.0,1.0
567900,293.1563720703125,297.1499938964844,293.1499938964844,0.106551393866539,-2554.05126953125,304.1503295898437,0.6952418684959412,0.1912384033203125,0.1751715242862701,294.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804138183594,0.4151731133460998,0.050000000745058,0.0506477765738964,293.31329345703125,297.1499938964844,293.1499938964844,0.24217189848423,-3607.969970703125,304.1714172363281,0.8239359259605408,0.3223463594913482,0.2281486988067627,293.2651672363281,297.1499938964844,293.1499938964844,0.4278516769409179,-7659.43310546875,304.1464233398437,0.9632452726364136,0.5104392766952515,0.485264390707016,293.30865478515625,297.1499938964844,293.1499938964844,0.0110885091125965,-3284.2958984375,302.4064636230469,0.4151731133460998,0.050000000745058,0.2402512431144714,291.0834655761719,291.1499938964844,260.3589172363281,258.7161865234375,280.244384765625,294.45928955078125,291.0857849121094,1.0,0.3379704356193542,0.7010923027992249,0.7010923027992249,1.0,1.0,-1.415578842163086,0.590312123298645,0.8252667784690857,0.2580657005310058,0.0,0.0,0.6890859007835388,95.4512710571289,76.0,38.09144592285156,-15507.572265625,390.9200134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.642333984375,308.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17810.966796875,18000.0,0.0,0.0,0.3379272818565368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8178373575210571,0.8178454637527466,-8.089576112979557e-06,0.0,0.0003429532516747,0.0,0.0,79.84150695800781,0.0,0.0,0.0,0.492815226316452,4.0,0.0,1.0
567960,293.1587829589844,297.1499938964844,293.1499938964844,0.1059612557291984,-2542.20556640625,304.1513366699219,0.6997016072273254,0.1906835436820984,0.1745502799749374,294.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.4187541902065277,0.050000000745058,0.0505117997527122,293.3139343261719,297.1499938964844,293.1499938964844,0.2396995276212692,-3578.45654296875,304.1720275878906,0.8276280760765076,0.320151150226593,0.2265182435512542,293.26434326171875,297.1499938964844,293.1499938964844,0.4260164499282837,-7631.47314453125,304.1504211425781,0.9692853689193726,0.5091419219970703,0.4838733375072479,293.3099060058594,297.1499938964844,293.1499938964844,0.0109737170860171,-3263.012939453125,302.3774719238281,0.4187541902065277,0.050000000745058,0.2396062314510345,291.0975952148437,291.1499938964844,260.3628234863281,258.7196655273437,280.2554626464844,294.4646301269531,291.10009765625,1.0,0.3337781131267547,0.7008339166641235,0.7008339166641235,1.0,1.0,-1.4102685451507568,0.5878386497497559,0.822429895401001,0.2567414343357086,0.0,0.0,0.691167950630188,91.91828918457033,64.0,39.34262466430664,-15456.5322265625,379.7723693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5323791503906,308.05084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17851.298828125,18000.0,0.0,0.0,0.340157002210617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8246512413024902,0.8246594071388245,-8.166658517438918e-06,0.0,0.0003452161035966,0.0,0.0,81.41818237304688,0.0,0.0,0.0,0.4957797527313232,4.0,0.0,1.0
568020,293.1629638671875,297.1499938964844,293.1499938964844,0.1047372743487358,-2517.661376953125,304.1529235839844,0.7112001180648804,0.1896142959594726,0.1732782572507858,294.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.4284179508686065,0.050000000745058,0.0501969121396541,293.3149719238281,297.1499938964844,293.1499938964844,0.2347156405448913,-3518.79443359375,304.1729736328125,0.8378118872642517,0.315782755613327,0.2232427448034286,293.261962890625,297.1499938964844,293.1499938964844,0.4222926795482635,-7575.7529296875,304.1564025878906,0.9837709069252014,0.506723940372467,0.4812372326850891,293.3117980957031,297.1499938964844,293.1499938964844,0.0107353795319795,-3217.736083984375,302.3208923339844,0.4284179508686065,0.050000000745058,0.2381125390529632,291.1278076171875,291.1499938964844,260.3688659667969,258.7250366210937,280.2765197753906,294.4747009277344,291.1305236816406,1.0,0.3240882754325866,0.7003172636032104,0.7003172636032104,1.0,1.0,-1.399474024772644,0.5828214883804321,0.8166525363922119,0.2540620565414428,0.0,0.0,0.6921245455741882,83.76353454589844,52.0,42.02388000488281,-15355.6591796875,355.03350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40087890625,307.9857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17943.76171875,18000.0,0.0,0.0,0.344241201877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8313952684402466,0.8314035534858704,-8.255388820543885e-06,0.0,0.0003493610420264,0.0,0.0,83.09003448486328,0.0,0.0,0.0,0.4987878501415252,4.0,0.0,1.0
568080,293.1629638671875,297.1499938964844,293.1499938964844,0.1047372743487358,-2517.661376953125,304.1529235839844,0.7112001180648804,0.1896142959594726,0.1732782572507858,294.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.4284179508686065,0.050000000745058,0.0501969121396541,293.3149719238281,297.1499938964844,293.1499938964844,0.2347156405448913,-3518.79443359375,304.1729736328125,0.8378118872642517,0.315782755613327,0.2232427448034286,293.261962890625,297.1499938964844,293.1499938964844,0.4222926795482635,-7575.7529296875,304.1564025878906,0.9837709069252014,0.506723940372467,0.4812372326850891,293.3117980957031,297.1499938964844,293.1499938964844,0.0107353795319795,-3217.736083984375,302.3208923339844,0.4284179508686065,0.050000000745058,0.2381125390529632,291.1278076171875,291.1499938964844,260.3688659667969,258.7250366210937,280.2765197753906,294.4747009277344,291.1305236816406,1.0,0.3240882754325866,0.7003172636032104,0.7003172636032104,1.0,1.0,-1.399474024772644,0.5828214883804321,0.8166525363922119,0.2540620565414428,0.0,0.0,0.6921245455741882,83.76353454589844,52.0,42.02388000488281,-15355.6591796875,355.03350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40087890625,307.9857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17943.76171875,18000.0,0.0,0.0,0.344241201877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8313952684402466,0.8314035534858704,-8.255388820543885e-06,0.0,0.0003493610420264,0.0,0.0,83.09003448486328,0.0,0.0,0.0,0.4987878501415252,4.0,0.0,1.0
568140,293.166259765625,297.1499938964844,293.1499938964844,0.1035226434469223,-2493.3056640625,304.1539611816406,0.7251034379005432,0.1886174529790878,0.1720368564128875,294.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.442180722951889,0.050000000745058,0.0498465336859226,293.3157958984375,297.1499938964844,293.1499938964844,0.2297249585390091,-3458.824951171875,304.17364501953125,0.8520034551620483,0.3114368021488189,0.2199570387601852,293.2589111328125,297.1499938964844,293.1499938964844,0.4178585112094879,-7510.18798828125,304.16180419921875,0.9990000128746032,0.5045045018196106,0.4780229032039642,293.3131103515625,297.1499938964844,293.1499938964844,0.0104937702417373,-3170.576171875,302.26568603515625,0.442180722951889,0.050000000745058,0.2364504933357238,291.1591796875,291.1499938964844,260.3724975585937,258.728271484375,280.2970275878906,294.48419189453125,291.1619567871094,1.0,0.3130001425743103,0.6998005509376526,0.6998005509376526,1.0,1.0,-1.3877593278884888,0.577383279800415,0.8103761076927185,0.2512159347534179,0.0,0.0,0.6888030767440796,74.69764709472656,40.0,43.70345687866211,-15247.6962890625,328.0794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3773193359375,307.97930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.61328125,18000.0,0.0,0.0,0.3475518822669983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8286495208740234,0.8286577463150024,-8.249839083873667e-06,0.0,0.0003527209919411,0.0,0.0,82.63671875,0.0,0.0,0.0,0.4977289736270904,4.0,0.0,1.0
